time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.485907000;9.881e-01;8.333e-01;-7.948e-02;8.434e-01;-8.044e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.488907000;9.881e-01;8.333e-01;-7.948e-02;8.434e-01;-8.044e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.489907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.490907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.491907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.493907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.494907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.495907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.496907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.498907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.499907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.500907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.501907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.502907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.503907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.504907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.505907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.506907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.508907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.509907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.510907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.511907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.512907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.513907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.514907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.515907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.516907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.517907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.518907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.519907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.520907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.521907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.522907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.523907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.524907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.525907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.526907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.527907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.528907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.529907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.530907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.531907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.532907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.533907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.534907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.535907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.537907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.538907000;9.881e-01;8.333e-01;-7.938e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.539907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.540907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.541907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.543907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.544907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.545907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.546907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.547907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.549907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.550907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.551907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.552907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.553907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.554907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.555907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.557907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.558907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.559907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.560907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.561907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.562907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.563907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.564907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.565907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.566907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.567907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.568907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.569907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.571907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.572907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.573907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.574907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.575907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.027e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.578907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.027e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.579907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.027e-02;9.643e-01;9.975e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.580907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.027e-02;9.643e-01;9.976e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.581907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.584907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.585907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.586907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.587907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.588907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.590907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.591907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.592907000;9.881e-01;8.333e-01;-7.929e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.593907000;9.881e-01;8.333e-01;-7.929e-02;8.433e-01;-8.024e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.597907000;9.881e-01;8.333e-01;-7.929e-02;8.433e-01;-8.024e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.598907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.024e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.599907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.600907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.604907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.605907000;9.881e-01;8.333e-01;-7.927e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.606907000;9.881e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.607907000;9.882e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.610907000;9.882e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.611907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.612907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.613907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.614907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.617907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.618907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.619907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.197e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.620907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.197e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.621907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.624907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.625907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.626907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.628907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.629907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.630907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.631907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.632907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.633907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.634907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.635907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.636907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.637907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.638907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.639907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.640907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.641907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.643907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.644907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.645907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.646907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.647907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.648907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.650907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.651907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.652907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.653907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.655907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.656907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.657907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.658907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.659907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.660907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.661907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.663907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.664907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.665907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.666907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.667907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.668907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.671907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.672907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.674907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.675907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.676907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.677907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.679907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.680907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.682907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.683907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.685907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.686907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.687907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.690907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.691907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.693907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.694907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.645e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.695907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.696907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.698907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.699907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.702907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.703907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.704907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.706907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.707907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.709907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.710907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.712907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.713907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.714907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.715907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.718907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.719907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.721907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.722907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.723907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.724907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.725907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.726907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.730907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.731907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.732907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.734907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.735907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.740907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.741907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.743907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.744907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.749907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.750907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.751907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.752907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.759907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.760907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.761907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.762907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.763907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.768907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.769907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.770907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.771907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.772907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.773907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.778907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.779907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.780907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.781907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.783907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.784907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.789907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.790907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.791907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.792907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.796907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.797907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.799907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.800907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.801907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.803907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.804907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.806907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.807907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.810907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.811907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.814907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.815907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.819907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.820907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.821907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
