time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.822907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.825907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.826907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.832907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.833907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.994e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.834907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.837907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.838907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.839907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.843907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.844907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.845907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.846907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.847907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.848907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.851907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.852907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.857907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.858907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.859907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.860907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.861907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.865907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.866907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.869907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.870907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.872907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.873907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.875907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.876907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.880907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.881907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.883907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.884907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.886907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.887907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.893907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.894907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.895907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.896907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.898907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.899907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.901907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.902907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.908907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.909907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.912907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.913907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.917907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.918907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.927907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.928907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.929907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.930907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.931907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.935907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.936907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.947907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.948907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.949907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.950907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.951907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.954907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.955907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.965907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.966907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.972907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.973907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.975907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.976907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.988907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.989907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.996907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.997907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.998907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.999907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.000907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.014907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.015907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.027907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.028907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.029907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.043907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.044907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.066907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.067907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.068907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.069907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.077907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.078907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.090907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.091907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.981e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.227907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.981e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.228907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.240907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.241907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.250907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.162e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.251907000;9.883e-01;8.333e-01;-7.888e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.252907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.276907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.277907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.292907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.293907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.294907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.307907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.308907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.323907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.324907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.326907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.164e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.327907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.336907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.984e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.337907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.350907000;9.883e-01;8.333e-01;-7.891e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.351907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.353907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.165e-02;9.883e-01;7.500e-01;-7.102e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.354907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.361907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.985e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.362907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.373907000;9.883e-01;8.333e-01;-7.892e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.374907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.378907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.166e-02;9.883e-01;7.500e-01;-7.103e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.379907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.381907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.986e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.382907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.395907000;9.883e-01;8.333e-01;-7.893e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.396907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.400907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.167e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.401907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.402907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.987e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.403907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.404907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.104e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.405907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.415907000;9.883e-01;8.333e-01;-7.894e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.416907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.421907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.988e-02;9.646e-01;9.977e-01;8.570e-01;-1.168e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.422907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.425907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.105e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.426907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.433907000;9.883e-01;8.333e-01;-7.895e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.434907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.437907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.989e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.438907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.440907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.169e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.441907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.443907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.106e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.444907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.451907000;9.883e-01;8.333e-01;-7.896e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.452907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.454907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.990e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.455907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.458907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.170e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.459907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.464907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.107e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.465907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.467907000;9.883e-01;8.333e-01;-7.897e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.468907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.471907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.991e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.472907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.475907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.171e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.476907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.481907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.482907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.483907000;9.883e-01;8.333e-01;-7.898e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.484907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.485907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.992e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.486907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.492907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.172e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.493907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.497907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.109e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.498907000;9.883e-01;8.333e-01;-7.899e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.499907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.500907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.993e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.501907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.507907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.508907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.509907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.513907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.514907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.994e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.515907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.523907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.524907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.527907000;9.882e-01;8.333e-01;-7.901e-02;8.432e-01;-7.995e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.528907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.530907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.531907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.536907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.175e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.537907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.541907000;9.882e-01;8.333e-01;-7.902e-02;8.432e-01;-7.996e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.542907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.546907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.112e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.547907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.550907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.176e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.551907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.553907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.997e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.554907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.555907000;9.882e-01;8.333e-01;-7.903e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.556907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.559907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.113e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.560907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.564907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.177e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.565907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.566907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.998e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.567907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.568907000;9.882e-01;8.333e-01;-7.904e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.569907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.575907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.114e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.576907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.578907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.178e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.579907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-7.999e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.580907000;9.882e-01;8.333e-01;-7.905e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.581907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.588907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.589907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.590907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.000e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.591907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.179e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.592907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.593907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.594907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.601907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.602907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.603907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.604907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.605907000;9.882e-01;8.333e-01;-7.907e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.606907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.614907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.002e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.117e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.615907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.617907000;9.882e-01;8.333e-01;-7.908e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.181e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.618907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.624907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.625907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.004e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.626907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.628907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.629907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.630907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.636907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.004e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.637907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.640907000;9.882e-01;8.333e-01;-7.910e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.641907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.183e-02;9.882e-01;7.500e-01;-7.119e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.642907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.647907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.005e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.648907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.651907000;9.882e-01;8.333e-01;-7.911e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
