time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.652907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.653907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.184e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.654907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.657907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.006e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.658907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.662907000;9.882e-01;8.333e-01;-7.912e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.663907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.664907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.185e-02;9.882e-01;7.500e-01;-7.121e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.665907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.668907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.007e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.669907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.673907000;9.882e-01;8.333e-01;-7.913e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.674907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.676907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.186e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.677907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.008e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.122e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.678907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.683907000;9.882e-01;8.333e-01;-7.914e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.684907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.687907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.187e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.688907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.009e-02;9.645e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.123e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.689907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.645e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.690907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.645e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.691907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.694907000;9.882e-01;8.333e-01;-7.915e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.695907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.698907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.010e-02;9.644e-01;9.976e-01;8.571e-01;-1.188e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.699907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.700907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.701907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.704907000;9.882e-01;8.333e-01;-7.916e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.705907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.708907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.011e-02;9.644e-01;9.976e-01;8.571e-01;-1.189e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.709907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.712907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.713907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.714907000;9.882e-01;8.333e-01;-7.917e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.715907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.718907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.012e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.719907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.190e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.720907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.723907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.126e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.724907000;9.882e-01;8.333e-01;-7.918e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.725907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.728907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.013e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.729907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.191e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.730907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.733907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.127e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.734907000;9.882e-01;8.333e-01;-7.919e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.735907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.737907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.014e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.738907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.740907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.192e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.741907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.744907000;9.882e-01;8.333e-01;-7.920e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.128e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.745907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.746907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.015e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.747907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.750907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.193e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.751907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.754907000;9.882e-01;8.333e-01;-7.921e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.755907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.756907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.016e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.129e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.757907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.760907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.194e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.761907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.763907000;9.882e-01;8.333e-01;-7.922e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.764907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.017e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.765907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.767907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.130e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.768907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.770907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.195e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.771907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.773907000;9.882e-01;8.333e-01;-7.923e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.774907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.018e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.775907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.776907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.131e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.777907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.780907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.196e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.781907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.782907000;9.882e-01;8.333e-01;-7.924e-02;8.433e-01;-8.019e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.783907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.785907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.571e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.786907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.787907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.197e-02;9.882e-01;7.500e-01;-7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.788907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.197e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.790907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.197e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.791907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.792907000;9.882e-01;8.333e-01;-7.925e-02;8.433e-01;-8.020e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.793907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.798907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.133e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.799907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.800907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.198e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.801907000;9.882e-01;8.333e-01;-7.926e-02;8.433e-01;-8.021e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.802907000;9.882e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.806907000;9.882e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.882e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.807907000;9.881e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.881e-01;7.500e-01;-7.134e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.808907000;9.881e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.809907000;9.881e-01;8.333e-01;-7.927e-02;8.433e-01;-8.022e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.810907000;9.881e-01;8.333e-01;-7.927e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.199e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.811907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.817907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.135e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.818907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.023e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.819907000;9.881e-01;8.333e-01;-7.928e-02;8.433e-01;-8.024e-02;9.644e-01;9.976e-01;8.572e-01;-1.200e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.820907000;9.881e-01;8.333e-01;-7.929e-02;8.433e-01;-8.024e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.827907000;9.881e-01;8.333e-01;-7.929e-02;8.433e-01;-8.024e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.828907000;9.881e-01;8.333e-01;-7.929e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.136e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.829907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.201e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.830907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.833907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.644e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.834907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.835907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.025e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.836907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.837907000;9.881e-01;8.333e-01;-7.930e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.838907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.202e-02;9.881e-01;7.500e-01;-7.137e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.839907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.844907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.026e-02;9.643e-01;9.976e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.845907000;9.881e-01;8.333e-01;-7.931e-02;8.433e-01;-8.027e-02;9.643e-01;9.976e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.846907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.027e-02;9.643e-01;9.975e-01;8.572e-01;-1.203e-02;9.881e-01;7.500e-01;-7.138e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.847907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.027e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.852907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.027e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.853907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.854907000;9.881e-01;8.333e-01;-7.932e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.855907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.856907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.204e-02;9.881e-01;7.500e-01;-7.139e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.857907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.860907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.028e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.861907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.863907000;9.881e-01;8.333e-01;-7.933e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.864907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.865907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.205e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.866907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.867907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.140e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.868907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.869907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.029e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.870907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.871907000;9.881e-01;8.333e-01;-7.934e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.872907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.874907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.206e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.875907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.876907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.030e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.877907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.880907000;9.881e-01;8.333e-01;-7.935e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.881907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.883907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.207e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.884907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.885907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.031e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.142e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.886907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.888907000;9.881e-01;8.333e-01;-7.936e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.889907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.892907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.208e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.893907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.032e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.894907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.895907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.143e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.896907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.897907000;9.881e-01;8.333e-01;-7.937e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.898907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.900907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.033e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.901907000;9.881e-01;8.333e-01;-7.938e-02;8.433e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.209e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.902907000;9.881e-01;8.333e-01;-7.938e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.904907000;9.881e-01;8.333e-01;-7.938e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.144e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.905907000;9.881e-01;8.333e-01;-7.938e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.906907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.909907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.034e-02;9.643e-01;9.975e-01;8.572e-01;-1.210e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.910907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.912907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.145e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.913907000;9.881e-01;8.333e-01;-7.939e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.914907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.917907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.035e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.918907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.211e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.919907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.922907000;9.881e-01;8.333e-01;-7.940e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.146e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.923907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.924907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.036e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.925907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.927907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.212e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.928907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.930907000;9.881e-01;8.333e-01;-7.941e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.931907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.147e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.932907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.037e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.933907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.935907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.213e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.936907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.938907000;9.881e-01;8.333e-01;-7.942e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.939907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.940907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.038e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.148e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.941907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.944907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.214e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.945907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.946907000;9.881e-01;8.333e-01;-7.943e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.947907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.948907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.039e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.949907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.950907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.952907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.215e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.953907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.954907000;9.881e-01;8.333e-01;-7.944e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.955907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.956907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.040e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.957907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.958907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.643e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.150e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.959907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.960907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.216e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.961907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.962907000;9.881e-01;8.333e-01;-7.945e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.963907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.041e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.964907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.967907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.151e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.968907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.217e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.969907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.970907000;9.881e-01;8.333e-01;-7.946e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.971907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.042e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.972907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.975907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.152e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.976907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.977907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.218e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.978907000;9.881e-01;8.333e-01;-7.947e-02;8.434e-01;-8.043e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.979907000;9.881e-01;8.333e-01;-7.948e-02;8.434e-01;-8.044e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.984907000;9.881e-01;8.333e-01;-7.948e-02;8.434e-01;-8.044e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.153e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.985907000;9.881e-01;8.333e-01;-7.948e-02;8.434e-01;-8.044e-02;9.642e-01;9.975e-01;8.572e-01;-1.219e-02;9.881e-01;7.500e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.986907000;9.881e-01;8.333e-01;-7.949e-02;8.434e-01;-8.045e-02;9.642e-01;9.975e-01;8.572e-01;-1.220e-02;9.881e-01;7.500e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.993907000;9.881e-01;8.333e-01;-7.949e-02;8.434e-01;-8.045e-02;9.642e-01;9.975e-01;8.572e-01;-1.220e-02;9.881e-01;7.500e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.994907000;9.881e-01;8.333e-01;-7.950e-02;8.434e-01;-8.046e-02;9.642e-01;9.975e-01;8.572e-01;-1.221e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.998907000;9.881e-01;8.333e-01;-7.950e-02;8.434e-01;-8.046e-02;9.642e-01;9.975e-01;8.572e-01;-1.221e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.999907000;9.881e-01;8.333e-01;-7.950e-02;8.434e-01;-8.046e-02;9.642e-01;9.975e-01;8.573e-01;-1.221e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.001907000;9.881e-01;8.333e-01;-7.950e-02;8.434e-01;-8.046e-02;9.642e-01;9.975e-01;8.573e-01;-1.221e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.002907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.155e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.003907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.008907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.047e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.009907000;9.881e-01;8.333e-01;-7.951e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.156e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.010907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.222e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.011907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.015907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.048e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.016907000;9.881e-01;8.333e-01;-7.952e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.017907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.018907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.223e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.019907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.157e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.020907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.023907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.049e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.024907000;9.881e-01;8.333e-01;-7.953e-02;8.434e-01;-8.050e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.025907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.026907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.975e-01;8.573e-01;-1.224e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.027907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.881e-01;7.500e-01;-7.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
