time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.028907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.881e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.029907000;9.881e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.881e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.030907000;9.880e-01;8.333e-01;-7.954e-02;8.434e-01;-8.050e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.031907000;9.880e-01;8.333e-01;-7.954e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.032907000;9.880e-01;8.333e-01;-7.954e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.033907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.034907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.225e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.035907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.159e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.036907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.037907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.051e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.038907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.039907000;9.880e-01;8.333e-01;-7.955e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.040907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.042907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.226e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.043907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.160e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.044907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.052e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.045907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.047907000;9.880e-01;8.333e-01;-7.956e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.048907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.050907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.227e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.051907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.052907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.053e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.161e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.053907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.054907000;9.880e-01;8.333e-01;-7.957e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.055907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.058907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.228e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.059907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.054e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.060907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.061907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.162e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.062907000;9.880e-01;8.333e-01;-7.958e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.063907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.066907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.055e-02;9.642e-01;9.974e-01;8.573e-01;-1.229e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.067907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.068907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.069907000;9.880e-01;8.333e-01;-7.959e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.070907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.071907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.642e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.072907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.641e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.073907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.056e-02;9.641e-01;9.974e-01;8.573e-01;-1.230e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.074907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.076907000;9.880e-01;8.333e-01;-7.960e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.164e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.077907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.080907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.057e-02;9.641e-01;9.974e-01;8.573e-01;-1.231e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.081907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.084907000;9.880e-01;8.333e-01;-7.961e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.085907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.165e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.086907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.087907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.058e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.088907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.232e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.089907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.091907000;9.880e-01;8.333e-01;-7.962e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.092907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.093907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.166e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.094907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.059e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.095907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.096907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.233e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.097907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.098907000;9.880e-01;8.333e-01;-7.963e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.099907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.101907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.167e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.102907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.060e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.103907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.104907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.234e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.105907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.106907000;9.880e-01;8.333e-01;-7.964e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.107907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.108907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.061e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.109907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.110907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.111907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.235e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.112907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.113907000;9.880e-01;8.333e-01;-7.965e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.114907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.115907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.062e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.116907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.118907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.169e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.119907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.236e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.120907000;9.880e-01;8.333e-01;-7.966e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.121907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.122907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.063e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.123907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.125907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.170e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.126907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.127907000;9.880e-01;8.333e-01;-7.967e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.237e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.128907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.129907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.064e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.130907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.133907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.171e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.134907000;9.880e-01;8.333e-01;-7.968e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.238e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.135907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.136907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.065e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.137907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.139907000;9.880e-01;8.333e-01;-7.969e-02;8.434e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.140907000;9.880e-01;8.333e-01;-7.969e-02;8.435e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.142907000;9.880e-01;8.333e-01;-7.969e-02;8.435e-01;-8.066e-02;9.641e-01;9.974e-01;8.573e-01;-1.239e-02;9.880e-01;7.500e-01;-7.172e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.143907000;9.880e-01;8.333e-01;-7.970e-02;8.435e-01;-8.067e-02;9.641e-01;9.974e-01;8.573e-01;-1.240e-02;9.880e-01;7.500e-01;-7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.149907000;9.880e-01;8.333e-01;-7.970e-02;8.435e-01;-8.067e-02;9.641e-01;9.974e-01;8.573e-01;-1.240e-02;9.880e-01;7.500e-01;-7.173e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.150907000;9.880e-01;8.333e-01;-7.971e-02;8.435e-01;-8.068e-02;9.641e-01;9.974e-01;8.573e-01;-1.241e-02;9.880e-01;7.500e-01;-7.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.156907000;9.880e-01;8.333e-01;-7.971e-02;8.435e-01;-8.068e-02;9.641e-01;9.974e-01;8.573e-01;-1.241e-02;9.880e-01;7.500e-01;-7.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.157907000;9.880e-01;8.333e-01;-7.972e-02;8.435e-01;-8.068e-02;9.641e-01;9.974e-01;8.573e-01;-1.241e-02;9.880e-01;7.500e-01;-7.174e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.158907000;9.880e-01;8.333e-01;-7.972e-02;8.435e-01;-8.069e-02;9.641e-01;9.974e-01;8.573e-01;-1.242e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.163907000;9.880e-01;8.333e-01;-7.972e-02;8.435e-01;-8.069e-02;9.641e-01;9.974e-01;8.573e-01;-1.242e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.164907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.242e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.165907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.175e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.166907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.170907000;9.880e-01;8.333e-01;-7.973e-02;8.435e-01;-8.070e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.171907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.243e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.172907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.173907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.176e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.174907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.177907000;9.880e-01;8.333e-01;-7.974e-02;8.435e-01;-8.071e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.178907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.641e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.179907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.244e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.180907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.177e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.181907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.182907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.573e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.183907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.072e-02;9.640e-01;9.974e-01;8.574e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.184907000;9.880e-01;8.333e-01;-7.975e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.574e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.185907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.574e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.186907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.574e-01;-1.245e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.187907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.974e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.188907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.189907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.190907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.073e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.191907000;9.880e-01;8.333e-01;-7.976e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.192907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.193907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.246e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.194907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.196907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.074e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.179e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.197907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.198907000;9.880e-01;8.333e-01;-7.977e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.199907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.201907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.247e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.202907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.203907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.075e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.204907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.180e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.205907000;9.880e-01;8.333e-01;-7.978e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.206907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.208907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.248e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.209907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.210907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.076e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.211907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.181e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.212907000;9.880e-01;8.333e-01;-7.979e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.213907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.215907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.249e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.216907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.077e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.217907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.219907000;9.880e-01;8.333e-01;-7.980e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.182e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.220907000;9.880e-01;8.333e-01;-7.981e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.223907000;9.880e-01;8.333e-01;-7.981e-02;8.435e-01;-8.078e-02;9.640e-01;9.973e-01;8.574e-01;-1.250e-02;9.880e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.224907000;9.880e-01;8.333e-01;-7.981e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.880e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.225907000;9.879e-01;8.333e-01;-7.981e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.226907000;9.879e-01;8.333e-01;-7.981e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.227907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.183e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.228907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.230907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.079e-02;9.640e-01;9.973e-01;8.574e-01;-1.251e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.231907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.232907000;9.879e-01;8.333e-01;-7.982e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.233907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.234907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.184e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.235907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.236907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.080e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.237907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.252e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.238907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.239907000;9.879e-01;8.333e-01;-7.983e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.240907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.242907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.185e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.243907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.081e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.244907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.245907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.253e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.246907000;9.879e-01;8.333e-01;-7.984e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.247907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.250907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.082e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.186e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.251907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.252907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.254e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.253907000;9.879e-01;8.333e-01;-7.985e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.254907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.256907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.083e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.257907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.258907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.259907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.255e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.260907000;9.879e-01;8.333e-01;-7.986e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.261907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.263907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.084e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.264907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.188e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.265907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.256e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.266907000;9.879e-01;8.333e-01;-7.987e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.267907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.269907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.085e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.270907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.272907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.189e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.273907000;9.879e-01;8.333e-01;-7.988e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.257e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.274907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.275907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.086e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.276907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.087e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.280907000;9.879e-01;8.333e-01;-7.989e-02;8.435e-01;-8.087e-02;9.640e-01;9.973e-01;8.574e-01;-1.258e-02;9.879e-01;7.500e-01;-7.190e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.281907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.087e-02;9.640e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.282907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.087e-02;9.639e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.283907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.088e-02;9.639e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.287907000;9.879e-01;8.333e-01;-7.990e-02;8.435e-01;-8.088e-02;9.639e-01;9.973e-01;8.574e-01;-1.259e-02;9.879e-01;7.500e-01;-7.191e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.288907000;9.879e-01;8.333e-01;-7.991e-02;8.435e-01;-8.088e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.289907000;9.879e-01;8.333e-01;-7.991e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.293907000;9.879e-01;8.333e-01;-7.991e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.294907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.260e-02;9.879e-01;7.500e-01;-7.192e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.295907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.089e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.296907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.300907000;9.879e-01;8.333e-01;-7.992e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.301907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.261e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.302907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.090e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.193e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.303907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.091e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.307907000;9.879e-01;8.333e-01;-7.993e-02;8.435e-01;-8.091e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.308907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.091e-02;9.639e-01;9.973e-01;8.574e-01;-1.262e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.309907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.310907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.194e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.311907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.314907000;9.879e-01;8.333e-01;-7.994e-02;8.435e-01;-8.092e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.315907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.263e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.316907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.195e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.317907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.320907000;9.879e-01;8.333e-01;-7.995e-02;8.435e-01;-8.093e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.321907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.322907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.264e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.323907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.324907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.196e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.325907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.327907000;9.879e-01;8.333e-01;-7.996e-02;8.435e-01;-8.094e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.328907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.329907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.265e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.330907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.332907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.197e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.333907000;9.879e-01;8.333e-01;-7.997e-02;8.435e-01;-8.095e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.334907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.336907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.266e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.337907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.339907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.096e-02;9.639e-01;9.973e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.340907000;9.879e-01;8.333e-01;-7.998e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.341907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.343907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.267e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.344907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.346907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.097e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.199e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.347907000;9.879e-01;8.333e-01;-7.999e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.348907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
