time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.351907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.268e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.352907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.269e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.353907000;9.879e-01;8.333e-01;-8.000e-02;8.435e-01;-8.098e-02;9.639e-01;9.972e-01;8.574e-01;-1.269e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.354907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.099e-02;9.639e-01;9.972e-01;8.574e-01;-1.269e-02;9.879e-01;7.500e-01;-7.200e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.355907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.099e-02;9.639e-01;9.972e-01;8.575e-01;-1.269e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.357907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.099e-02;9.639e-01;9.972e-01;8.575e-01;-1.269e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.358907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.099e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.359907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.360907000;9.879e-01;8.333e-01;-8.001e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.361907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.201e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.362907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.364907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.270e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.365907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.100e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.366907000;9.879e-01;8.333e-01;-8.002e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.367907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.368907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.202e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.369907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.371907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.101e-02;9.639e-01;9.972e-01;8.575e-01;-1.271e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.372907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.373907000;9.879e-01;8.333e-01;-8.003e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.374907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.375907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.203e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.376907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.377907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.102e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.378907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.103e-02;9.639e-01;9.972e-01;8.575e-01;-1.272e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.379907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.103e-02;9.639e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.380907000;9.879e-01;8.333e-01;-8.004e-02;8.436e-01;-8.103e-02;9.639e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.381907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.103e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.383907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.103e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.204e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.384907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.103e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.385907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.273e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.386907000;9.879e-01;8.333e-01;-8.005e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.387907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.390907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.104e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.391907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.205e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.392907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.274e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.393907000;9.879e-01;8.333e-01;-8.006e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.394907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.396907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.105e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.397907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.206e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.398907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.275e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.399907000;9.879e-01;8.333e-01;-8.007e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.400907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.403907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.106e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.404907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.405907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.276e-02;9.879e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.406907000;9.879e-01;8.333e-01;-8.008e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.879e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.407907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.409907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.107e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.410907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.412907000;9.878e-01;8.333e-01;-8.009e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.277e-02;9.878e-01;7.500e-01;-7.208e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.413907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.415907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.108e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.416907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.419907000;9.878e-01;8.333e-01;-8.010e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.278e-02;9.878e-01;7.500e-01;-7.209e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.420907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.422907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.109e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.423907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.425907000;9.878e-01;8.333e-01;-8.011e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.426907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.279e-02;9.878e-01;7.500e-01;-7.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.427907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.110e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.428907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.432907000;9.878e-01;8.333e-01;-8.012e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.433907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.280e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.434907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.111e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.211e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.435907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.438907000;9.878e-01;8.333e-01;-8.013e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.439907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.281e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.440907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.112e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.441907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.212e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.442907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.445907000;9.878e-01;8.333e-01;-8.014e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.446907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.113e-02;9.638e-01;9.972e-01;8.575e-01;-1.282e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.447907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.448907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.449907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.451907000;9.878e-01;8.333e-01;-8.015e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.452907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.453907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.114e-02;9.638e-01;9.972e-01;8.575e-01;-1.283e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.454907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.455907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.456907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.458907000;9.878e-01;8.333e-01;-8.016e-02;8.436e-01;-8.115e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.459907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.460907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.284e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.461907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.463907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.215e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.464907000;9.878e-01;8.333e-01;-8.017e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.465907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.116e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.466907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.285e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.467907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.469907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.216e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.470907000;9.878e-01;8.333e-01;-8.018e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.471907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.117e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.472907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.473907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.286e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.474907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.476907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.217e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.477907000;9.878e-01;8.333e-01;-8.019e-02;8.436e-01;-8.118e-02;9.638e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.478907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.480907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.287e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.481907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.483907000;9.878e-01;8.333e-01;-8.020e-02;8.436e-01;-8.119e-02;9.637e-01;9.972e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.484907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.972e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.218e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.485907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.972e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.486907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.487907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.288e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.488907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.490907000;9.878e-01;8.333e-01;-8.021e-02;8.436e-01;-8.120e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.491907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.492907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.494907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.289e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.495907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.121e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.496907000;9.878e-01;8.333e-01;-8.022e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.497907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.498907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.220e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.499907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.500907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.290e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.501907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.502907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.122e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.503907000;9.878e-01;8.333e-01;-8.023e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.504907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.505907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.506907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.507907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.291e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.508907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.123e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.509907000;9.878e-01;8.333e-01;-8.024e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.510907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.512907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.222e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.513907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.514907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.124e-02;9.637e-01;9.971e-01;8.575e-01;-1.292e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.515907000;9.878e-01;8.333e-01;-8.025e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.575e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.516907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.575e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.518907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.575e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.519907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.576e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.520907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.125e-02;9.637e-01;9.971e-01;8.576e-01;-1.293e-02;9.878e-01;7.500e-01;-7.223e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.521907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.293e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.522907000;9.878e-01;8.333e-01;-8.026e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.523907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.526907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.126e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.224e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.527907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.294e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.528907000;9.878e-01;8.333e-01;-8.027e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.529907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.532907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.127e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.533907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.534907000;9.878e-01;8.333e-01;-8.028e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.295e-02;9.878e-01;7.500e-01;-7.225e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.535907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.539907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.128e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.540907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.296e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.541907000;9.878e-01;8.333e-01;-8.029e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.226e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.542907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.544907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.129e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.545907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.547907000;9.878e-01;8.333e-01;-8.030e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.297e-02;9.878e-01;7.500e-01;-7.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.548907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.551907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.130e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.552907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.554907000;9.878e-01;8.333e-01;-8.031e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.298e-02;9.878e-01;7.500e-01;-7.228e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.555907000;9.878e-01;8.333e-01;-8.032e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.556907000;9.878e-01;8.333e-01;-8.032e-02;8.436e-01;-8.131e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.557907000;9.878e-01;8.333e-01;-8.032e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.560907000;9.878e-01;8.333e-01;-8.032e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.561907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.299e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.562907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.563907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.132e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.564907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.566907000;9.878e-01;8.333e-01;-8.033e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.567907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.300e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.568907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.569907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.133e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.570907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.134e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.573907000;9.878e-01;8.333e-01;-8.034e-02;8.437e-01;-8.134e-02;9.637e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.574907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.134e-02;9.636e-01;9.971e-01;8.576e-01;-1.301e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.575907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.134e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.231e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.576907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.579907000;9.878e-01;8.333e-01;-8.035e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.580907000;9.878e-01;8.333e-01;-8.036e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.878e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.581907000;9.877e-01;8.333e-01;-8.036e-02;8.437e-01;-8.135e-02;9.636e-01;9.971e-01;8.576e-01;-1.302e-02;9.877e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.582907000;9.877e-01;8.333e-01;-8.036e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.232e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.583907000;9.877e-01;8.333e-01;-8.036e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.585907000;9.877e-01;8.333e-01;-8.036e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.586907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.587907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.136e-02;9.636e-01;9.971e-01;8.576e-01;-1.303e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.588907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.590907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.233e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.591907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.592907000;9.877e-01;8.333e-01;-8.037e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.593907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.137e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.594907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.304e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.595907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.596907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.234e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.597907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.598907000;9.877e-01;8.333e-01;-8.038e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.599907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.138e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.600907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.601907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.305e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.602907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.604907000;9.877e-01;8.333e-01;-8.039e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.235e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.605907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.606907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.139e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.607907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.140e-02;9.636e-01;9.971e-01;8.576e-01;-1.306e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.608907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.140e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.611907000;9.877e-01;8.333e-01;-8.040e-02;8.437e-01;-8.140e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.612907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.614907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.307e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.615907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.617907000;9.877e-01;8.333e-01;-8.041e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.618907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.141e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.619907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.620907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.308e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.621907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.623907000;9.877e-01;8.333e-01;-8.042e-02;8.437e-01;-8.142e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.624907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.625907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.238e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.626907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.971e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.627907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.970e-01;8.576e-01;-1.309e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.628907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.629907000;9.877e-01;8.333e-01;-8.043e-02;8.437e-01;-8.143e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.630907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.632907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.239e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.633907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.634907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.310e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.635907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.636907000;9.877e-01;8.333e-01;-8.044e-02;8.437e-01;-8.144e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.637907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.145e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.639907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.145e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.240e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.640907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.145e-02;9.636e-01;9.970e-01;8.576e-01;-1.311e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.641907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.145e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.642907000;9.877e-01;8.333e-01;-8.045e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.643907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.646907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.241e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.647907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.312e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.648907000;9.877e-01;8.333e-01;-8.046e-02;8.437e-01;-8.146e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.649907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.147e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.653907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.147e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.242e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.654907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.147e-02;9.636e-01;9.970e-01;8.576e-01;-1.313e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.655907000;9.877e-01;8.333e-01;-8.047e-02;8.437e-01;-8.148e-02;9.636e-01;9.970e-01;8.576e-01;-1.314e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.656907000;9.877e-01;8.333e-01;-8.048e-02;8.437e-01;-8.148e-02;9.636e-01;9.970e-01;8.576e-01;-1.314e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.660907000;9.877e-01;8.333e-01;-8.048e-02;8.437e-01;-8.148e-02;9.636e-01;9.970e-01;8.576e-01;-1.314e-02;9.877e-01;7.500e-01;-7.243e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.661907000;9.877e-01;8.333e-01;-8.048e-02;8.437e-01;-8.149e-02;9.636e-01;9.970e-01;8.576e-01;-1.315e-02;9.877e-01;7.500e-01;-7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.662907000;9.877e-01;8.333e-01;-8.049e-02;8.437e-01;-8.149e-02;9.636e-01;9.970e-01;8.576e-01;-1.315e-02;9.877e-01;7.500e-01;-7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.666907000;9.877e-01;8.333e-01;-8.049e-02;8.437e-01;-8.149e-02;9.636e-01;9.970e-01;8.576e-01;-1.315e-02;9.877e-01;7.500e-01;-7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
