time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.667907000;9.877e-01;8.333e-01;-8.049e-02;8.437e-01;-8.150e-02;9.636e-01;9.970e-01;8.576e-01;-1.315e-02;9.877e-01;7.500e-01;-7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.668907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.150e-02;9.636e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.669907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.150e-02;9.635e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.671907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.150e-02;9.635e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.672907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.674907000;9.877e-01;8.333e-01;-8.050e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.316e-02;9.877e-01;7.500e-01;-7.245e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.675907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.678907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.151e-02;9.635e-01;9.970e-01;8.576e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.679907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.680907000;9.877e-01;8.333e-01;-8.051e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.317e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.681907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.246e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.682907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.684907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.152e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.685907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.686907000;9.877e-01;8.333e-01;-8.052e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.318e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.687907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.688907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.247e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.689907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.690907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.153e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.691907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.692907000;9.877e-01;8.333e-01;-8.053e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.693907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.319e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.694907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.695907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.248e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.696907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.154e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.697907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.699907000;9.877e-01;8.333e-01;-8.054e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.700907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.320e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.701907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.702907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.155e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.249e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.703907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.705907000;9.877e-01;8.333e-01;-8.055e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.706907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.321e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.707907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.708907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.156e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.709907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.250e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.710907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.711907000;9.877e-01;8.333e-01;-8.056e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.712907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.713907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.322e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.714907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.157e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.715907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.716907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.251e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.717907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.718907000;9.877e-01;8.333e-01;-8.057e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.719907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.720907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.158e-02;9.635e-01;9.970e-01;8.577e-01;-1.323e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.721907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.723907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.252e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.724907000;9.877e-01;8.333e-01;-8.058e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.725907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.726907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.159e-02;9.635e-01;9.970e-01;8.577e-01;-1.324e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.727907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.729907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.253e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.730907000;9.877e-01;8.333e-01;-8.059e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.731907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.732907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.160e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.733907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.325e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.734907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.736907000;9.877e-01;8.333e-01;-8.060e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.737907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.254e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.738907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.161e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.739907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.740907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.326e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.741907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.743907000;9.877e-01;8.333e-01;-8.061e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.744907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.162e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.255e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.745907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.746907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.327e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.747907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.749907000;9.877e-01;8.333e-01;-8.062e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.750907000;9.877e-01;8.333e-01;-8.063e-02;8.437e-01;-8.163e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.877e-01;7.500e-01;-7.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.751907000;9.876e-01;8.333e-01;-8.063e-02;8.437e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.753907000;9.876e-01;8.333e-01;-8.063e-02;8.437e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.328e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.754907000;9.876e-01;8.333e-01;-8.063e-02;8.437e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.755907000;9.876e-01;8.333e-01;-8.063e-02;8.438e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.756907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.164e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.757907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.257e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.758907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.760907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.329e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.761907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.635e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.762907000;9.876e-01;8.333e-01;-8.064e-02;8.438e-01;-8.165e-02;9.634e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.763907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.765907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.258e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.766907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.970e-01;8.577e-01;-1.330e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.767907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.768907000;9.876e-01;8.333e-01;-8.065e-02;8.438e-01;-8.166e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.769907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.771907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.772907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.331e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.773907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.774907000;9.876e-01;8.333e-01;-8.066e-02;8.438e-01;-8.167e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.775907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.778907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.260e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.779907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.332e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.780907000;9.876e-01;8.333e-01;-8.067e-02;8.438e-01;-8.168e-02;9.634e-01;9.969e-01;8.577e-01;-1.333e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.781907000;9.876e-01;8.333e-01;-8.068e-02;8.438e-01;-8.169e-02;9.634e-01;9.969e-01;8.577e-01;-1.333e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.786907000;9.876e-01;8.333e-01;-8.068e-02;8.438e-01;-8.169e-02;9.634e-01;9.969e-01;8.577e-01;-1.333e-02;9.876e-01;7.500e-01;-7.261e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.787907000;9.876e-01;8.333e-01;-8.068e-02;8.438e-01;-8.170e-02;9.634e-01;9.969e-01;8.577e-01;-1.334e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.788907000;9.876e-01;8.333e-01;-8.069e-02;8.438e-01;-8.170e-02;9.634e-01;9.969e-01;8.577e-01;-1.334e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.792907000;9.876e-01;8.333e-01;-8.069e-02;8.438e-01;-8.170e-02;9.634e-01;9.969e-01;8.577e-01;-1.334e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.793907000;9.876e-01;8.333e-01;-8.069e-02;8.438e-01;-8.171e-02;9.634e-01;9.969e-01;8.577e-01;-1.335e-02;9.876e-01;7.500e-01;-7.262e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.794907000;9.876e-01;8.333e-01;-8.070e-02;8.438e-01;-8.171e-02;9.634e-01;9.969e-01;8.577e-01;-1.335e-02;9.876e-01;7.500e-01;-7.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.799907000;9.876e-01;8.333e-01;-8.070e-02;8.438e-01;-8.171e-02;9.634e-01;9.969e-01;8.577e-01;-1.335e-02;9.876e-01;7.500e-01;-7.263e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.800907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.172e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.804907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.172e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.805907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.806907000;9.876e-01;8.333e-01;-8.071e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.336e-02;9.876e-01;7.500e-01;-7.264e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.807907000;9.876e-01;8.333e-01;-8.072e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.337e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.811907000;9.876e-01;8.333e-01;-8.072e-02;8.438e-01;-8.173e-02;9.634e-01;9.969e-01;8.577e-01;-1.337e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.812907000;9.876e-01;8.333e-01;-8.072e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.337e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.813907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.814907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.815907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.817907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.174e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.818907000;9.876e-01;8.333e-01;-8.073e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.819907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.338e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.820907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.821907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.822907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.175e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.823907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.825907000;9.876e-01;8.333e-01;-8.074e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.826907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.339e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.827907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.267e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.828907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.829907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.176e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.830907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.831907000;9.876e-01;8.333e-01;-8.075e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.832907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.340e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.833907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.341e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.834907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.177e-02;9.634e-01;9.969e-01;8.577e-01;-1.341e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.835907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.577e-01;-1.341e-02;9.876e-01;7.500e-01;-7.268e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.836907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.577e-01;-1.341e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.837907000;9.876e-01;8.333e-01;-8.076e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.578e-01;-1.341e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.838907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.578e-01;-1.341e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.839907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.578e-01;-1.341e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.840907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.841907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.178e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.842907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.269e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.843907000;9.876e-01;8.333e-01;-8.077e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.844907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.845907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.342e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.846907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.847907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.179e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.848907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.270e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.849907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.850907000;9.876e-01;8.333e-01;-8.078e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.851907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.852907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.343e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.853907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.180e-02;9.634e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.854907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.181e-02;9.634e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.855907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.181e-02;9.634e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.271e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.856907000;9.876e-01;8.333e-01;-8.079e-02;8.438e-01;-8.181e-02;9.633e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.857907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.181e-02;9.633e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.858907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.181e-02;9.633e-01;9.969e-01;8.578e-01;-1.344e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.859907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.181e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.860907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.862907000;9.876e-01;8.333e-01;-8.080e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.863907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.272e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.864907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.865907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.182e-02;9.633e-01;9.969e-01;8.578e-01;-1.345e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.866907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.183e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.869907000;9.876e-01;8.333e-01;-8.081e-02;8.438e-01;-8.183e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.870907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.183e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.273e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.871907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.183e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.872907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.346e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.873907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.875907000;9.876e-01;8.333e-01;-8.082e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.876907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.274e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.877907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.184e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.878907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.347e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.879907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.881907000;9.876e-01;8.333e-01;-8.083e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.882907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.883907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.185e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.275e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.884907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.885907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.348e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.886907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.888907000;9.876e-01;8.333e-01;-8.084e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.889907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.186e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.890907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.891907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.276e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.892907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.349e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.893907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.894907000;9.876e-01;8.333e-01;-8.085e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.895907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.187e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.896907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.897907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.277e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.898907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.899907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.350e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.900907000;9.876e-01;8.333e-01;-8.086e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.901907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.188e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.902907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.904907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.278e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.905907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.351e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.906907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.907907000;9.876e-01;8.333e-01;-8.087e-02;8.438e-01;-8.189e-02;9.633e-01;9.969e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.908907000;9.876e-01;8.333e-01;-8.088e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.912907000;9.876e-01;8.333e-01;-8.088e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.352e-02;9.876e-01;7.500e-01;-7.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.913907000;9.876e-01;8.333e-01;-8.088e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.914907000;9.876e-01;8.333e-01;-8.089e-02;8.438e-01;-8.190e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.915907000;9.876e-01;8.333e-01;-8.089e-02;8.438e-01;-8.191e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.919907000;9.876e-01;8.333e-01;-8.089e-02;8.438e-01;-8.191e-02;9.633e-01;9.968e-01;8.578e-01;-1.353e-02;9.876e-01;7.500e-01;-7.280e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.920907000;9.876e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.354e-02;9.876e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.921907000;9.876e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.354e-02;9.876e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.922907000;9.875e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.354e-02;9.875e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.925907000;9.875e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.354e-02;9.875e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.926907000;9.875e-01;8.333e-01;-8.090e-02;8.438e-01;-8.192e-02;9.633e-01;9.968e-01;8.578e-01;-1.355e-02;9.875e-01;7.500e-01;-7.281e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.927907000;9.875e-01;8.333e-01;-8.091e-02;8.438e-01;-8.193e-02;9.633e-01;9.968e-01;8.578e-01;-1.355e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.931907000;9.875e-01;8.333e-01;-8.091e-02;8.438e-01;-8.193e-02;9.633e-01;9.968e-01;8.578e-01;-1.355e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.932907000;9.875e-01;8.333e-01;-8.091e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.933907000;9.875e-01;8.333e-01;-8.092e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.282e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.934907000;9.875e-01;8.333e-01;-8.092e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.938907000;9.875e-01;8.333e-01;-8.092e-02;8.438e-01;-8.194e-02;9.633e-01;9.968e-01;8.578e-01;-1.356e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.939907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.195e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.940907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.195e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.941907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.195e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.944907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.195e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.945907000;9.875e-01;8.333e-01;-8.093e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.357e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.946907000;9.875e-01;8.333e-01;-8.094e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.947907000;9.875e-01;8.333e-01;-8.094e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.284e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.948907000;9.875e-01;8.333e-01;-8.094e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.950907000;9.875e-01;8.333e-01;-8.094e-02;8.438e-01;-8.196e-02;9.633e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.951907000;9.875e-01;8.333e-01;-8.094e-02;8.439e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.952907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.358e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.953907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.954907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.285e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.955907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.956907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.197e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.957907000;9.875e-01;8.333e-01;-8.095e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.958907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.359e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.959907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.962907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.198e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.286e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.963907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.964907000;9.875e-01;8.333e-01;-8.096e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.965907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.360e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.966907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.968907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.199e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.969907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.287e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.970907000;9.875e-01;8.333e-01;-8.097e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.971907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.972907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.361e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
