time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.973907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.974907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.200e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.975907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.288e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.976907000;9.875e-01;8.333e-01;-8.098e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.977907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.979907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.362e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.980907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.201e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.981907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.982907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.983907000;9.875e-01;8.333e-01;-8.099e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.984907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.985907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.363e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.986907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.202e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.987907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.989907000;9.875e-01;8.333e-01;-8.100e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.990907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.290e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.991907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.992907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.364e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.993907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.203e-02;9.632e-01;9.968e-01;8.578e-01;-1.365e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.994907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.204e-02;9.632e-01;9.968e-01;8.578e-01;-1.365e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.996907000;9.875e-01;8.333e-01;-8.101e-02;8.439e-01;-8.204e-02;9.632e-01;9.968e-01;8.578e-01;-1.365e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.997907000;9.875e-01;8.333e-01;-8.102e-02;8.439e-01;-8.204e-02;9.632e-01;9.968e-01;8.579e-01;-1.365e-02;9.875e-01;7.500e-01;-7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.998907000;9.875e-01;8.333e-01;-8.102e-02;8.439e-01;-8.204e-02;9.632e-01;9.968e-01;8.579e-01;-1.365e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
29.999907000;9.875e-01;8.333e-01;-8.102e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.002907000;9.875e-01;8.333e-01;-8.102e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.003907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.292e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.004907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.005907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.205e-02;9.632e-01;9.968e-01;8.579e-01;-1.366e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.006907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.206e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.008907000;9.875e-01;8.333e-01;-8.103e-02;8.439e-01;-8.206e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.009907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.206e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.011907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.206e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.293e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.012907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.367e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.013907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.015907000;9.875e-01;8.333e-01;-8.104e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.016907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.017907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.207e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.018907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.019907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.368e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.020907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.021907000;9.875e-01;8.333e-01;-8.105e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.022907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.023907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.208e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.024907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.025907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.369e-02;9.875e-01;7.500e-01;-7.295e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.026907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.028907000;9.875e-01;8.333e-01;-8.106e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.029907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.209e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.030907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.032907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.370e-02;9.875e-01;7.500e-01;-7.296e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.033907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.034907000;9.875e-01;8.333e-01;-8.107e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.035907000;9.875e-01;8.333e-01;-8.108e-02;8.439e-01;-8.210e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.036907000;9.875e-01;8.333e-01;-8.108e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.039907000;9.875e-01;8.333e-01;-8.108e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.371e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.040907000;9.875e-01;8.333e-01;-8.108e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.297e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.041907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.042907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.211e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.043907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.044907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.632e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.045907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.631e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.046907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.631e-01;9.968e-01;8.579e-01;-1.372e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.047907000;9.875e-01;8.333e-01;-8.109e-02;8.439e-01;-8.212e-02;9.631e-01;9.968e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.048907000;9.875e-01;8.333e-01;-8.110e-02;8.439e-01;-8.212e-02;9.631e-01;9.968e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.049907000;9.875e-01;8.333e-01;-8.110e-02;8.439e-01;-8.213e-02;9.631e-01;9.968e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.050907000;9.875e-01;8.333e-01;-8.110e-02;8.439e-01;-8.213e-02;9.631e-01;9.967e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.053907000;9.875e-01;8.333e-01;-8.110e-02;8.439e-01;-8.213e-02;9.631e-01;9.967e-01;8.579e-01;-1.373e-02;9.875e-01;7.500e-01;-7.299e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.054907000;9.875e-01;8.333e-01;-8.111e-02;8.439e-01;-8.213e-02;9.631e-01;9.967e-01;8.579e-01;-1.374e-02;9.875e-01;7.500e-01;-7.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.055907000;9.875e-01;8.333e-01;-8.111e-02;8.439e-01;-8.214e-02;9.631e-01;9.967e-01;8.579e-01;-1.374e-02;9.875e-01;7.500e-01;-7.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.060907000;9.875e-01;8.333e-01;-8.111e-02;8.439e-01;-8.214e-02;9.631e-01;9.967e-01;8.579e-01;-1.374e-02;9.875e-01;7.500e-01;-7.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.061907000;9.875e-01;8.333e-01;-8.112e-02;8.439e-01;-8.215e-02;9.631e-01;9.967e-01;8.579e-01;-1.375e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.066907000;9.875e-01;8.333e-01;-8.112e-02;8.439e-01;-8.215e-02;9.631e-01;9.967e-01;8.579e-01;-1.375e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.067907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.068907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.069907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.073907000;9.875e-01;8.333e-01;-8.113e-02;8.439e-01;-8.216e-02;9.631e-01;9.967e-01;8.579e-01;-1.376e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.074907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.217e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.075907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.217e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.302e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.076907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.217e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.078907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.217e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.079907000;9.875e-01;8.333e-01;-8.114e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.377e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.080907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.082907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.303e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.083907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.085907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.218e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.086907000;9.875e-01;8.333e-01;-8.115e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.378e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.087907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.090907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.304e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.091907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.219e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.092907000;9.875e-01;8.333e-01;-8.116e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.093907000;9.875e-01;8.333e-01;-8.117e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.379e-02;9.875e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.094907000;9.875e-01;8.333e-01;-8.117e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.875e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.095907000;9.874e-01;8.333e-01;-8.117e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.097907000;9.874e-01;8.333e-01;-8.117e-02;8.439e-01;-8.220e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.305e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.098907000;9.874e-01;8.333e-01;-8.117e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.099907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.100907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.380e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.101907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.104907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.221e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.105907000;9.874e-01;8.333e-01;-8.118e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.106907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.107907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.381e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.108907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.110907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.222e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.111907000;9.874e-01;8.333e-01;-8.119e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.307e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.112907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.114907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.382e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.115907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.116907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.223e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.117907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.118907000;9.874e-01;8.333e-01;-8.120e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.119907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.120907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.121907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.383e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.122907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.224e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.123907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.124907000;9.874e-01;8.333e-01;-8.121e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.125907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.126907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.309e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.127907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.128907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.225e-02;9.631e-01;9.967e-01;8.579e-01;-1.384e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.129907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.131907000;9.874e-01;8.333e-01;-8.122e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.132907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.310e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.133907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.134907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.385e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.135907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.226e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.136907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.138907000;9.874e-01;8.333e-01;-8.123e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.139907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.140907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.141907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.227e-02;9.631e-01;9.967e-01;8.579e-01;-1.386e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.142907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.228e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.144907000;9.874e-01;8.333e-01;-8.124e-02;8.439e-01;-8.228e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.145907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.228e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.147907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.228e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.148907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.387e-02;9.874e-01;7.500e-01;-7.312e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.149907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.151907000;9.874e-01;8.333e-01;-8.125e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.152907000;9.874e-01;8.333e-01;-8.126e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.154907000;9.874e-01;8.333e-01;-8.126e-02;8.439e-01;-8.229e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.313e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.155907000;9.874e-01;8.333e-01;-8.126e-02;8.439e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.388e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.156907000;9.874e-01;8.333e-01;-8.126e-02;8.440e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.157907000;9.874e-01;8.333e-01;-8.126e-02;8.440e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.158907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.160907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.230e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.161907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.579e-01;-1.389e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.162907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.163907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.164907000;9.874e-01;8.333e-01;-8.127e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.165907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.166907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.231e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.167907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.168907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.390e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.169907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.170907000;9.874e-01;8.333e-01;-8.128e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.171907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.172907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.232e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.173907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.175907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.391e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.176907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.177907000;9.874e-01;8.333e-01;-8.129e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.316e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.178907000;9.874e-01;8.333e-01;-8.130e-02;8.440e-01;-8.233e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.179907000;9.874e-01;8.333e-01;-8.130e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.182907000;9.874e-01;8.333e-01;-8.130e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.392e-02;9.874e-01;7.500e-01;-7.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.183907000;9.874e-01;8.333e-01;-8.130e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.317e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.184907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.185907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.234e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.186907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.189907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.393e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.190907000;9.874e-01;8.333e-01;-8.131e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.191907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.318e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.192907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.235e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.193907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.194907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.967e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.195907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.966e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.196907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.966e-01;8.580e-01;-1.394e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.197907000;9.874e-01;8.333e-01;-8.132e-02;8.440e-01;-8.236e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.198907000;9.874e-01;8.333e-01;-8.133e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.199907000;9.874e-01;8.333e-01;-8.133e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.200907000;9.874e-01;8.333e-01;-8.133e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.203907000;9.874e-01;8.333e-01;-8.133e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.395e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.204907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.237e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.205907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.238e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.206907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.238e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.210907000;9.874e-01;8.333e-01;-8.134e-02;8.440e-01;-8.238e-02;9.630e-01;9.966e-01;8.580e-01;-1.396e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.211907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.238e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.212907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.239e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.213907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.239e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.321e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.214907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.239e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.217907000;9.874e-01;8.333e-01;-8.135e-02;8.440e-01;-8.239e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.218907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.397e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.219907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.221907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.322e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.222907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.223907000;9.874e-01;8.333e-01;-8.136e-02;8.440e-01;-8.240e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.224907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.225907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.398e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.226907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.228907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.323e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.229907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.241e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.230907000;9.874e-01;8.333e-01;-8.137e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.231907000;9.874e-01;8.333e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.399e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.232907000;9.874e-01;8.333e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.235907000;9.874e-01;8.333e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.324e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.236907000;9.874e-01;8.333e-01;-8.138e-02;8.440e-01;-8.242e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.237907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.238907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.630e-01;9.966e-01;8.580e-01;-1.400e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.239907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.630e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.240907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.630e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.241907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.242907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.243e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.243907000;9.874e-01;8.333e-01;-8.139e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.244907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.245907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.401e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.246907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.248907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.244e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.249907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.250907000;9.874e-01;8.333e-01;-8.140e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.251907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.252907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.402e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.253907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.255907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.245e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.256907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.257907000;9.874e-01;8.333e-01;-8.141e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.327e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.258907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.259907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.403e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.260907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.262907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.246e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.263907000;9.874e-01;8.333e-01;-8.142e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.264907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.265907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.266907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.404e-02;9.874e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.267907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.874e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.268907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.247e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.874e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.269907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.874e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.270907000;9.874e-01;8.333e-01;-8.143e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.874e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.271907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.873e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.273907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.405e-02;9.873e-01;7.500e-01;-7.329e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.274907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.248e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.275907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.249e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.277907000;9.873e-01;8.333e-01;-8.144e-02;8.440e-01;-8.249e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
