time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.278907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.249e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.280907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.249e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.330e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.281907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.406e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.282907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.283907000;9.873e-01;8.333e-01;-8.145e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.284907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.287907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.250e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.331e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.288907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.407e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.289907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.290907000;9.873e-01;8.333e-01;-8.146e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.291907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.294907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.251e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.295907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.408e-02;9.873e-01;7.500e-01;-7.332e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.296907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.297907000;9.873e-01;8.333e-01;-8.147e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.298907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.300907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.252e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.301907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.302907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.409e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.303907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.333e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.304907000;9.873e-01;8.333e-01;-8.148e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.305907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.307907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.253e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.308907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.309907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.410e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.310907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.311907000;9.873e-01;8.333e-01;-8.149e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.334e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.312907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.314907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.254e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.315907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.316907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.411e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.317907000;9.873e-01;8.333e-01;-8.150e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.335e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.318907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.320907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.255e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.321907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.323907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.412e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.324907000;9.873e-01;8.333e-01;-8.151e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.325907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.326907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.256e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.336e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.327907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.257e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.330907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.257e-02;9.629e-01;9.966e-01;8.580e-01;-1.413e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.331907000;9.873e-01;8.333e-01;-8.152e-02;8.440e-01;-8.257e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.332907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.257e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.333907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.334907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.337907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.414e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.338907000;9.873e-01;8.333e-01;-8.153e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.339907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.258e-02;9.629e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.340907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.259e-02;9.629e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.341907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.259e-02;9.628e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.344907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.259e-02;9.628e-01;9.966e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.345907000;9.873e-01;8.333e-01;-8.154e-02;8.440e-01;-8.259e-02;9.628e-01;9.965e-01;8.581e-01;-1.415e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.346907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.259e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.347907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.348907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.339e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.349907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.351907000;9.873e-01;8.333e-01;-8.155e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.352907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.260e-02;9.628e-01;9.965e-01;8.581e-01;-1.416e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.353907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.356907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.340e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.357907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.358907000;9.873e-01;8.333e-01;-8.156e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.359907000;9.873e-01;8.333e-01;-8.157e-02;8.440e-01;-8.261e-02;9.628e-01;9.965e-01;8.581e-01;-1.417e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.360907000;9.873e-01;8.333e-01;-8.157e-02;8.440e-01;-8.262e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.364907000;9.873e-01;8.333e-01;-8.157e-02;8.440e-01;-8.262e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.341e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.365907000;9.873e-01;8.333e-01;-8.157e-02;8.441e-01;-8.262e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.366907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.262e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.367907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.418e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.368907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.371907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.342e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.372907000;9.873e-01;8.333e-01;-8.158e-02;8.441e-01;-8.263e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.373907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.374907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.419e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.375907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.378907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.343e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.379907000;9.873e-01;8.333e-01;-8.159e-02;8.441e-01;-8.264e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.380907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.265e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.381907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.265e-02;9.628e-01;9.965e-01;8.581e-01;-1.420e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.382907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.265e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.385907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.265e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.386907000;9.873e-01;8.333e-01;-8.160e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.387907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.344e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.388907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.421e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.389907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.392907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.266e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.393907000;9.873e-01;8.333e-01;-8.161e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.394907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.395907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.422e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.396907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.399907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.267e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.400907000;9.873e-01;8.333e-01;-8.162e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.401907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.346e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.402907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.403907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.423e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.404907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.405907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.268e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.406907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.407907000;9.873e-01;8.333e-01;-8.163e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.408907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.410907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.424e-02;9.873e-01;7.500e-01;-7.347e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.411907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.412907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.269e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.413907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.414907000;9.873e-01;8.333e-01;-8.164e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.415907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.417907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.425e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.418907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.419907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.270e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.420907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.421907000;9.873e-01;8.333e-01;-8.165e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.422907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.425907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.426e-02;9.873e-01;7.500e-01;-7.349e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.426907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.271e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.427907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.428907000;9.873e-01;8.333e-01;-8.166e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.429907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.432907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.427e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.433907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.272e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.434907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.273e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.435907000;9.873e-01;8.333e-01;-8.167e-02;8.441e-01;-8.273e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.436907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.273e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.439907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.273e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.440907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.274e-02;9.628e-01;9.965e-01;8.581e-01;-1.428e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.441907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.274e-02;9.628e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.442907000;9.873e-01;8.333e-01;-8.168e-02;8.441e-01;-8.274e-02;9.628e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.443907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.274e-02;9.628e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.444907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.274e-02;9.628e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.445907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.274e-02;9.627e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.446907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.274e-02;9.627e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.447907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.429e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.448907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.449907000;9.873e-01;8.333e-01;-8.169e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.450907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.453907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.275e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.454907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.455907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.430e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.456907000;9.873e-01;8.333e-01;-8.170e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.873e-01;7.500e-01;-7.353e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.457907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.459907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.276e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.460907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.462907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.431e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.463907000;9.872e-01;8.333e-01;-8.171e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.464907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.465907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.354e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.466907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.277e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.467907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.469907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.432e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.470907000;9.872e-01;8.333e-01;-8.172e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.471907000;9.872e-01;8.333e-01;-8.173e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.473907000;9.872e-01;8.333e-01;-8.173e-02;8.441e-01;-8.278e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.355e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.474907000;9.872e-01;8.333e-01;-8.173e-02;8.441e-01;-8.279e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.477907000;9.872e-01;8.333e-01;-8.173e-02;8.441e-01;-8.279e-02;9.627e-01;9.965e-01;8.581e-01;-1.433e-02;9.872e-01;7.500e-01;-7.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.478907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.279e-02;9.627e-01;9.965e-01;8.581e-01;-1.434e-02;9.872e-01;7.500e-01;-7.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.480907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.279e-02;9.627e-01;9.965e-01;8.581e-01;-1.434e-02;9.872e-01;7.500e-01;-7.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.481907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.434e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.484907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.434e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.485907000;9.872e-01;8.333e-01;-8.174e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.486907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.487907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.280e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.488907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.281e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.357e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.489907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.281e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.492907000;9.872e-01;8.333e-01;-8.175e-02;8.441e-01;-8.281e-02;9.627e-01;9.965e-01;8.581e-01;-1.435e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.493907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.281e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.494907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.496907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.497907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.499907000;9.872e-01;8.333e-01;-8.176e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.436e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.500907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.282e-02;9.627e-01;9.965e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.501907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.504907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.505907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.506907000;9.872e-01;8.333e-01;-8.177e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.507907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.581e-01;-1.437e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.508907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.283e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.509907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.512907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.360e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.513907000;9.872e-01;8.333e-01;-8.178e-02;8.441e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.514907000;9.872e-01;8.333e-01;-8.179e-02;8.441e-01;-8.284e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.515907000;9.872e-01;8.333e-01;-8.179e-02;8.441e-01;-8.285e-02;9.627e-01;9.964e-01;8.582e-01;-1.438e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.516907000;9.872e-01;8.333e-01;-8.179e-02;8.441e-01;-8.285e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.520907000;9.872e-01;8.333e-01;-8.179e-02;8.441e-01;-8.285e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.361e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.521907000;9.872e-01;8.333e-01;-8.180e-02;8.441e-01;-8.285e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.522907000;9.872e-01;8.333e-01;-8.180e-02;8.441e-01;-8.286e-02;9.627e-01;9.964e-01;8.582e-01;-1.439e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.523907000;9.872e-01;8.333e-01;-8.180e-02;8.441e-01;-8.286e-02;9.627e-01;9.964e-01;8.582e-01;-1.440e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.528907000;9.872e-01;8.333e-01;-8.180e-02;8.441e-01;-8.286e-02;9.627e-01;9.964e-01;8.582e-01;-1.440e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.529907000;9.872e-01;8.333e-01;-8.181e-02;8.441e-01;-8.287e-02;9.627e-01;9.964e-01;8.582e-01;-1.440e-02;9.872e-01;7.500e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.530907000;9.872e-01;8.333e-01;-8.181e-02;8.441e-01;-8.287e-02;9.627e-01;9.964e-01;8.582e-01;-1.440e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.531907000;9.872e-01;8.333e-01;-8.181e-02;8.441e-01;-8.287e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.535907000;9.872e-01;8.333e-01;-8.181e-02;8.441e-01;-8.287e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.536907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.363e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.537907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.538907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.441e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.539907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.542907000;9.872e-01;8.333e-01;-8.182e-02;8.441e-01;-8.288e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.543907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.544907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.364e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.545907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.442e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.546907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.549907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.289e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.550907000;9.872e-01;8.333e-01;-8.183e-02;8.441e-01;-8.290e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.551907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.290e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.552907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.290e-02;9.627e-01;9.964e-01;8.582e-01;-1.443e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.553907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.290e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.554907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.290e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.556907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.290e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.557907000;9.872e-01;8.333e-01;-8.184e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.558907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.560907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.444e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.561907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.562907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.563907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.291e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.564907000;9.872e-01;8.333e-01;-8.185e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.565907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.568907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.445e-02;9.872e-01;7.500e-01;-7.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.569907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.570907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.292e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.571907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.572907000;9.872e-01;8.333e-01;-8.186e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.573907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.576907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.446e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.577907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.293e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.368e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.578907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.294e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.579907000;9.872e-01;8.333e-01;-8.187e-02;8.441e-01;-8.294e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.580907000;9.872e-01;8.333e-01;-8.188e-02;8.441e-01;-8.294e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.584907000;9.872e-01;8.333e-01;-8.188e-02;8.441e-01;-8.294e-02;9.626e-01;9.964e-01;8.582e-01;-1.447e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.585907000;9.872e-01;8.333e-01;-8.188e-02;8.441e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.586907000;9.872e-01;8.333e-01;-8.188e-02;8.441e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.587907000;9.872e-01;8.333e-01;-8.189e-02;8.441e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.588907000;9.872e-01;8.333e-01;-8.189e-02;8.441e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.589907000;9.872e-01;8.333e-01;-8.189e-02;8.442e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.591907000;9.872e-01;8.333e-01;-8.189e-02;8.442e-01;-8.295e-02;9.626e-01;9.964e-01;8.582e-01;-1.448e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.592907000;9.872e-01;8.333e-01;-8.189e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.593907000;9.872e-01;8.333e-01;-8.189e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.370e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.594907000;9.872e-01;8.333e-01;-8.189e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.595907000;9.872e-01;8.333e-01;-8.190e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.599907000;9.872e-01;8.333e-01;-8.190e-02;8.442e-01;-8.296e-02;9.626e-01;9.964e-01;8.582e-01;-1.449e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.600907000;9.872e-01;8.333e-01;-8.190e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.601907000;9.872e-01;8.333e-01;-8.190e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.371e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.602907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.605907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.297e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.606907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.607907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.450e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
