time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.608907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.609907000;9.872e-01;8.333e-01;-8.191e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.610907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.372e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.611907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.613907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.298e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.614907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.615907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.451e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.616907000;9.872e-01;8.333e-01;-8.192e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.617907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.619907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.620907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.299e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.621907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.623907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.452e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.624907000;9.872e-01;8.333e-01;-8.193e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.625907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.626907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.374e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.627907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.300e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.628907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.631907000;9.872e-01;8.333e-01;-8.194e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.582e-01;-1.453e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.632907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.582e-01;-1.454e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.635907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.301e-02;9.626e-01;9.964e-01;8.582e-01;-1.454e-02;9.872e-01;7.500e-01;-7.375e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.636907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.454e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.638907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.454e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.639907000;9.872e-01;8.333e-01;-8.195e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.640907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.641907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.302e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.642907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.644907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.376e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.645907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.646907000;9.872e-01;8.333e-01;-8.196e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.455e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.647907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.649907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.303e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.650907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.652907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.377e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.653907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.654907000;9.872e-01;8.333e-01;-8.197e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.456e-02;9.872e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.655907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.656907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.304e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.657907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.660907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.378e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.661907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.662907000;9.871e-01;8.333e-01;-8.198e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.457e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.663907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.305e-02;9.626e-01;9.964e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.664907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.306e-02;9.626e-01;9.964e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.665907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.306e-02;9.625e-01;9.964e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.666907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.306e-02;9.625e-01;9.963e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.669907000;9.871e-01;8.333e-01;-8.199e-02;8.442e-01;-8.306e-02;9.625e-01;9.963e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.670907000;9.871e-01;8.333e-01;-8.200e-02;8.442e-01;-8.306e-02;9.625e-01;9.963e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.671907000;9.871e-01;8.333e-01;-8.200e-02;8.442e-01;-8.306e-02;9.625e-01;9.963e-01;8.582e-01;-1.458e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.672907000;9.871e-01;8.333e-01;-8.200e-02;8.442e-01;-8.307e-02;9.625e-01;9.963e-01;8.582e-01;-1.459e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.677907000;9.871e-01;8.333e-01;-8.200e-02;8.442e-01;-8.307e-02;9.625e-01;9.963e-01;8.582e-01;-1.459e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.678907000;9.871e-01;8.333e-01;-8.201e-02;8.442e-01;-8.307e-02;9.625e-01;9.963e-01;8.582e-01;-1.459e-02;9.871e-01;7.500e-01;-7.380e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.679907000;9.871e-01;8.333e-01;-8.201e-02;8.442e-01;-8.308e-02;9.625e-01;9.963e-01;8.582e-01;-1.459e-02;9.871e-01;7.500e-01;-7.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.680907000;9.871e-01;8.333e-01;-8.201e-02;8.442e-01;-8.308e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.684907000;9.871e-01;8.333e-01;-8.201e-02;8.442e-01;-8.308e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.685907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.308e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.686907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.687907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.460e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.688907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.692907000;9.871e-01;8.333e-01;-8.202e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.693907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.309e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.694907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.310e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.695907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.310e-02;9.625e-01;9.963e-01;8.582e-01;-1.461e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.696907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.310e-02;9.625e-01;9.963e-01;8.583e-01;-1.462e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.700907000;9.871e-01;8.333e-01;-8.203e-02;8.442e-01;-8.310e-02;9.625e-01;9.963e-01;8.583e-01;-1.462e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.701907000;9.871e-01;8.333e-01;-8.204e-02;8.442e-01;-8.311e-02;9.625e-01;9.963e-01;8.583e-01;-1.462e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.703907000;9.871e-01;8.333e-01;-8.204e-02;8.442e-01;-8.311e-02;9.625e-01;9.963e-01;8.583e-01;-1.462e-02;9.871e-01;7.500e-01;-7.383e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.704907000;9.871e-01;8.333e-01;-8.204e-02;8.442e-01;-8.311e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.708907000;9.871e-01;8.333e-01;-8.204e-02;8.442e-01;-8.311e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.709907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.711907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.463e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.712907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.384e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.713907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.715907000;9.871e-01;8.333e-01;-8.205e-02;8.442e-01;-8.312e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.716907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.719907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.464e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.720907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.385e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.721907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.722907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.313e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.723907000;9.871e-01;8.333e-01;-8.206e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.724907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.727907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.465e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.728907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.386e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.729907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.730907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.314e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.731907000;9.871e-01;8.333e-01;-8.207e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.732907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.735907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.466e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.736907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.737907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.315e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.738907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.739907000;9.871e-01;8.333e-01;-8.208e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.740907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.744907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.467e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.745907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.316e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.746907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.388e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.747907000;9.871e-01;8.333e-01;-8.209e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.748907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.752907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.468e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.753907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.317e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.754907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.755907000;9.871e-01;8.333e-01;-8.210e-02;8.442e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.389e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.756907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.760907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.318e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.761907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.469e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.762907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.763907000;9.871e-01;8.333e-01;-8.211e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.764907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.390e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.765907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.768907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.319e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.769907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.470e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.770907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.771907000;9.871e-01;8.333e-01;-8.212e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.772907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.773907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.774907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.775907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.320e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.776907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.321e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.777907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.321e-02;9.625e-01;9.963e-01;8.583e-01;-1.471e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.778907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.321e-02;9.625e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.779907000;9.871e-01;8.333e-01;-8.213e-02;8.442e-01;-8.321e-02;9.625e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.780907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.321e-02;9.625e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.781907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.321e-02;9.624e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.392e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.782907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.321e-02;9.624e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.783907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.321e-02;9.624e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.784907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.786907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.472e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.787907000;9.871e-01;8.333e-01;-8.214e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.788907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.790907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.393e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.791907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.322e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.792907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.323e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.795907000;9.871e-01;8.333e-01;-8.215e-02;8.442e-01;-8.323e-02;9.624e-01;9.963e-01;8.583e-01;-1.473e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.796907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.323e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.798907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.323e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.799907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.800907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.394e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.801907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.803907000;9.871e-01;8.333e-01;-8.216e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.474e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.804907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.806907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.324e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.807907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.808907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.809907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.811907000;9.871e-01;8.333e-01;-8.217e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.475e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.812907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.814907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.325e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.815907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.817907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.396e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.818907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.819907000;9.871e-01;8.333e-01;-8.218e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.476e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.820907000;9.871e-01;8.333e-01;-8.219e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.822907000;9.871e-01;8.333e-01;-8.219e-02;8.442e-01;-8.326e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.823907000;9.871e-01;8.333e-01;-8.219e-02;8.442e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.827907000;9.871e-01;8.333e-01;-8.219e-02;8.442e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.397e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.828907000;9.871e-01;8.333e-01;-8.220e-02;8.442e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.477e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.829907000;9.871e-01;8.333e-01;-8.220e-02;8.442e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.830907000;9.871e-01;8.333e-01;-8.220e-02;8.443e-01;-8.327e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.831907000;9.871e-01;8.333e-01;-8.220e-02;8.443e-01;-8.328e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.835907000;9.871e-01;8.333e-01;-8.220e-02;8.443e-01;-8.328e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.836907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.328e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.398e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.837907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.328e-02;9.624e-01;9.963e-01;8.583e-01;-1.478e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.838907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.329e-02;9.624e-01;9.963e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.841907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.329e-02;9.624e-01;9.963e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.842907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.329e-02;9.624e-01;9.962e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.844907000;9.871e-01;8.333e-01;-8.221e-02;8.443e-01;-8.329e-02;9.624e-01;9.962e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.845907000;9.871e-01;8.333e-01;-8.222e-02;8.443e-01;-8.329e-02;9.624e-01;9.962e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.399e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.846907000;9.871e-01;8.333e-01;-8.222e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.479e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.847907000;9.871e-01;8.333e-01;-8.222e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.480e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.852907000;9.871e-01;8.333e-01;-8.222e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.480e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.853907000;9.871e-01;8.333e-01;-8.223e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.480e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.854907000;9.871e-01;8.333e-01;-8.223e-02;8.443e-01;-8.330e-02;9.624e-01;9.962e-01;8.583e-01;-1.480e-02;9.871e-01;7.500e-01;-7.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.855907000;9.871e-01;8.333e-01;-8.223e-02;8.443e-01;-8.331e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.860907000;9.871e-01;8.333e-01;-8.223e-02;8.443e-01;-8.331e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.861907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.331e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.862907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.863907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.481e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.864907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.871e-01;7.500e-01;-7.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.865907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.871e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.868907000;9.871e-01;8.333e-01;-8.224e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.871e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.869907000;9.871e-01;8.333e-01;-8.225e-02;8.443e-01;-8.332e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.871e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.870907000;9.870e-01;8.333e-01;-8.225e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.870e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.872907000;9.870e-01;8.333e-01;-8.225e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.482e-02;9.870e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.873907000;9.870e-01;8.333e-01;-8.225e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.874907000;9.870e-01;8.333e-01;-8.225e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.877907000;9.870e-01;8.333e-01;-8.225e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.878907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.333e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.879907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.881907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.583e-01;-1.483e-02;9.870e-01;7.500e-01;-7.403e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.882907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.583e-01;-1.484e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.885907000;9.870e-01;8.333e-01;-8.226e-02;8.443e-01;-8.334e-02;9.624e-01;9.962e-01;8.583e-01;-1.484e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.886907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.484e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.890907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.484e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.891907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.892907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.893907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.894907000;9.870e-01;8.333e-01;-8.227e-02;8.443e-01;-8.335e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.895907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.896907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.583e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.897907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.584e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.898907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.584e-01;-1.485e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.899907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.901907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.336e-02;9.624e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.405e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.902907000;9.870e-01;8.333e-01;-8.228e-02;8.443e-01;-8.337e-02;9.624e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.903907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.624e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.904907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.623e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.907907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.623e-01;9.962e-01;8.584e-01;-1.486e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.908907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.910907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.337e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.406e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.911907000;9.870e-01;8.333e-01;-8.229e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.912907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.916907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.487e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.917907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.918907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.338e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.919907000;9.870e-01;8.333e-01;-8.230e-02;8.443e-01;-8.339e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.920907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.339e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.925907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.339e-02;9.623e-01;9.962e-01;8.584e-01;-1.488e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.926907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.339e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.927907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.928907000;9.870e-01;8.333e-01;-8.231e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.929907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.930907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.931907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.934907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.340e-02;9.623e-01;9.962e-01;8.584e-01;-1.489e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.935907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.936907000;9.870e-01;8.333e-01;-8.232e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.937907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.939907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.409e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.940907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.942907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.341e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.943907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.490e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.944907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.945907000;9.870e-01;8.333e-01;-8.233e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.946907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.948907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.410e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.949907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.951907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.342e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.952907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.491e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.953907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.954907000;9.870e-01;8.333e-01;-8.234e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.955907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.957907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.411e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
