time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.958907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.959907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.343e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.960907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.344e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.962907000;9.870e-01;8.333e-01;-8.235e-02;8.443e-01;-8.344e-02;9.623e-01;9.962e-01;8.584e-01;-1.492e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.963907000;9.870e-01;8.333e-01;-8.236e-02;8.443e-01;-8.344e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.967907000;9.870e-01;8.333e-01;-8.236e-02;8.443e-01;-8.344e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.968907000;9.870e-01;8.333e-01;-8.236e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.412e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.969907000;9.870e-01;8.333e-01;-8.236e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.971907000;9.870e-01;8.333e-01;-8.236e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.493e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.972907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.976907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.345e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.977907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.346e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.978907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.346e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.980907000;9.870e-01;8.333e-01;-8.237e-02;8.443e-01;-8.346e-02;9.623e-01;9.962e-01;8.584e-01;-1.494e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.981907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.346e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.985907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.346e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.986907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.987907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.414e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.988907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.989907000;9.870e-01;8.333e-01;-8.238e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.495e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.990907000;9.870e-01;8.333e-01;-8.239e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.496e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.993907000;9.870e-01;8.333e-01;-8.239e-02;8.443e-01;-8.347e-02;9.623e-01;9.962e-01;8.584e-01;-1.496e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.994907000;9.870e-01;8.333e-01;-8.239e-02;8.443e-01;-8.348e-02;9.623e-01;9.962e-01;8.584e-01;-1.496e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.998907000;9.870e-01;8.333e-01;-8.239e-02;8.443e-01;-8.348e-02;9.623e-01;9.962e-01;8.584e-01;-1.496e-02;9.870e-01;7.500e-01;-7.415e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
30.999907000;9.870e-01;8.333e-01;-8.240e-02;8.443e-01;-8.348e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.002907000;9.870e-01;8.333e-01;-8.240e-02;8.443e-01;-8.348e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.003907000;9.870e-01;8.333e-01;-8.240e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.006907000;9.870e-01;8.333e-01;-8.240e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.007907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.497e-02;9.870e-01;7.500e-01;-7.416e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.008907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.009907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.349e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.010907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.015907000;9.870e-01;8.333e-01;-8.241e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.016907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.017907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.498e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.018907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.350e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.019907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.024907000;9.870e-01;8.333e-01;-8.242e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.025907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.026907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.499e-02;9.870e-01;7.500e-01;-7.418e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.027907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.351e-02;9.623e-01;9.962e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.028907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.352e-02;9.623e-01;9.962e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.033907000;9.870e-01;8.333e-01;-8.243e-02;8.443e-01;-8.352e-02;9.623e-01;9.962e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.034907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.352e-02;9.623e-01;9.961e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.035907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.352e-02;9.622e-01;9.961e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.036907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.500e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.037907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.419e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.038907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.043907000;9.870e-01;8.333e-01;-8.244e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.044907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.045907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.353e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.046907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.501e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.047907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.048907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.420e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.049907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.052907000;9.870e-01;8.333e-01;-8.245e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.053907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.354e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.054907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.055907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.502e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.056907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.057907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.421e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.058907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.061907000;9.870e-01;8.333e-01;-8.246e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.062907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.355e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.063907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.065907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.503e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.066907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.068907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.069907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.070907000;9.870e-01;8.333e-01;-8.247e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.071907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.356e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.072907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.357e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.075907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.357e-02;9.622e-01;9.961e-01;8.584e-01;-1.504e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.076907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.357e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.078907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.357e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.079907000;9.870e-01;8.333e-01;-8.248e-02;8.443e-01;-8.357e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.080907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.084907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.505e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.085907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.088907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.424e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.089907000;9.870e-01;8.333e-01;-8.249e-02;8.443e-01;-8.358e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.090907000;9.870e-01;8.333e-01;-8.250e-02;8.443e-01;-8.359e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.094907000;9.870e-01;8.333e-01;-8.250e-02;8.443e-01;-8.359e-02;9.622e-01;9.961e-01;8.584e-01;-1.506e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.095907000;9.870e-01;8.333e-01;-8.250e-02;8.443e-01;-8.359e-02;9.622e-01;9.961e-01;8.584e-01;-1.507e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.098907000;9.870e-01;8.333e-01;-8.250e-02;8.443e-01;-8.359e-02;9.622e-01;9.961e-01;8.584e-01;-1.507e-02;9.870e-01;7.500e-01;-7.425e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.099907000;9.870e-01;8.333e-01;-8.251e-02;8.443e-01;-8.360e-02;9.622e-01;9.961e-01;8.584e-01;-1.507e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.104907000;9.870e-01;8.333e-01;-8.251e-02;8.443e-01;-8.360e-02;9.622e-01;9.961e-01;8.584e-01;-1.507e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.105907000;9.870e-01;8.333e-01;-8.251e-02;8.443e-01;-8.360e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.106907000;9.870e-01;8.333e-01;-8.251e-02;8.443e-01;-8.360e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.107907000;9.870e-01;8.333e-01;-8.251e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.108907000;9.870e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.870e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.109907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.869e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.110907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.869e-01;7.500e-01;-7.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.111907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.114907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.508e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.115907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.116907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.361e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.117907000;9.869e-01;8.333e-01;-8.252e-02;8.444e-01;-8.362e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.118907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.362e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.120907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.362e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.427e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.121907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.362e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.124907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.362e-02;9.622e-01;9.961e-01;8.584e-01;-1.509e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.125907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.126907000;9.869e-01;8.333e-01;-8.253e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.127907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.130907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.428e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.131907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.134907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.363e-02;9.622e-01;9.961e-01;8.585e-01;-1.510e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.135907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.136907000;9.869e-01;8.333e-01;-8.254e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.137907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.141907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.142907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.143907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.364e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.144907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.511e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.145907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.146907000;9.869e-01;8.333e-01;-8.255e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.147907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.152907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.365e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.153907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.366e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.154907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.366e-02;9.622e-01;9.961e-01;8.585e-01;-1.512e-02;9.869e-01;7.500e-01;-7.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.155907000;9.869e-01;8.333e-01;-8.256e-02;8.444e-01;-8.366e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.156907000;9.869e-01;8.333e-01;-8.257e-02;8.444e-01;-8.366e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.162907000;9.869e-01;8.333e-01;-8.257e-02;8.444e-01;-8.366e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.163907000;9.869e-01;8.333e-01;-8.257e-02;8.444e-01;-8.367e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.165907000;9.869e-01;8.333e-01;-8.257e-02;8.444e-01;-8.367e-02;9.622e-01;9.961e-01;8.585e-01;-1.513e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.166907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.367e-02;9.622e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.171907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.367e-02;9.622e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.172907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.368e-02;9.622e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.173907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.368e-02;9.622e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.432e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.174907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.368e-02;9.621e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.175907000;9.869e-01;8.333e-01;-8.258e-02;8.444e-01;-8.368e-02;9.621e-01;9.961e-01;8.585e-01;-1.514e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.176907000;9.869e-01;8.333e-01;-8.259e-02;8.444e-01;-8.368e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.180907000;9.869e-01;8.333e-01;-8.259e-02;8.444e-01;-8.368e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.181907000;9.869e-01;8.333e-01;-8.259e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.185907000;9.869e-01;8.333e-01;-8.259e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.433e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.186907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.515e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.187907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.516e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.190907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.369e-02;9.621e-01;9.961e-01;8.585e-01;-1.516e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.191907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.370e-02;9.621e-01;9.961e-01;8.585e-01;-1.516e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.195907000;9.869e-01;8.333e-01;-8.260e-02;8.444e-01;-8.370e-02;9.621e-01;9.961e-01;8.585e-01;-1.516e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.196907000;9.869e-01;8.333e-01;-8.261e-02;8.444e-01;-8.370e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.434e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.197907000;9.869e-01;8.333e-01;-8.261e-02;8.444e-01;-8.370e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.199907000;9.869e-01;8.333e-01;-8.261e-02;8.444e-01;-8.370e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.200907000;9.869e-01;8.333e-01;-8.261e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.204907000;9.869e-01;8.333e-01;-8.261e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.205907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.517e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.206907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.207907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.209907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.371e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.210907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.214907000;9.869e-01;8.333e-01;-8.262e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.215907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.216907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.518e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.217907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.436e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.218907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.219907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.372e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.220907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.225907000;9.869e-01;8.333e-01;-8.263e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.226907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.227907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.519e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.228907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.373e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.229907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.437e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.230907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.235907000;9.869e-01;8.333e-01;-8.264e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.236907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.238907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.374e-02;9.621e-01;9.961e-01;8.585e-01;-1.520e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.239907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.375e-02;9.621e-01;9.961e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.438e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.240907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.375e-02;9.621e-01;9.961e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.245907000;9.869e-01;8.333e-01;-8.265e-02;8.444e-01;-8.375e-02;9.621e-01;9.961e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.246907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.375e-02;9.621e-01;9.961e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.247907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.375e-02;9.621e-01;9.960e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.248907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.521e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.249907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.251907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.439e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.252907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.255907000;9.869e-01;8.333e-01;-8.266e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.256907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.257907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.376e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.258907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.259907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.522e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.260907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.263907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.440e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.264907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.265907000;9.869e-01;8.333e-01;-8.267e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.266907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.268907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.377e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.269907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.270907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.523e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.271907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.275907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.276907000;9.869e-01;8.333e-01;-8.268e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.277907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.378e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.278907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.281907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.524e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.282907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.285907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.442e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.286907000;9.869e-01;8.333e-01;-8.269e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.287907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.288907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.379e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.289907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.380e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.291907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.380e-02;9.621e-01;9.960e-01;8.585e-01;-1.525e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.292907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.380e-02;9.621e-01;9.960e-01;8.585e-01;-1.526e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.297907000;9.869e-01;8.333e-01;-8.270e-02;8.444e-01;-8.380e-02;9.621e-01;9.960e-01;8.585e-01;-1.526e-02;9.869e-01;7.500e-01;-7.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.298907000;9.869e-01;8.333e-01;-8.271e-02;8.444e-01;-8.381e-02;9.621e-01;9.960e-01;8.585e-01;-1.526e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.303907000;9.869e-01;8.333e-01;-8.271e-02;8.444e-01;-8.381e-02;9.621e-01;9.960e-01;8.585e-01;-1.526e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.304907000;9.869e-01;8.333e-01;-8.271e-02;8.444e-01;-8.381e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.308907000;9.869e-01;8.333e-01;-8.271e-02;8.444e-01;-8.381e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.309907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.310907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.444e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.311907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.314907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.527e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.315907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.318907000;9.869e-01;8.333e-01;-8.272e-02;8.444e-01;-8.382e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.319907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.322907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.445e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.323907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.325907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.528e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.326907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.621e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.327907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.328907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.383e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.329907000;9.869e-01;8.333e-01;-8.273e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.330907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.333907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.334907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.337907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.529e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.338907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.339907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.384e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.340907000;9.869e-01;8.333e-01;-8.274e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.341907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.346907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.347907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.348907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.530e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.349907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.385e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.350907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.386e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.351907000;9.869e-01;8.333e-01;-8.275e-02;8.444e-01;-8.386e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.352907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.386e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.358907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.386e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.448e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.359907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.386e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.360907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.531e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.361907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.362907000;9.869e-01;8.333e-01;-8.276e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
