time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.363907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.369907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.449e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.370907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.387e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.371907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.372907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.532e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.373907000;9.869e-01;8.333e-01;-8.277e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.374907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.380907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.388e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.381907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.450e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.382907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.383907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.585e-01;-1.533e-02;9.869e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.384907000;9.869e-01;8.333e-01;-8.278e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.586e-01;-1.533e-02;9.869e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.385907000;9.869e-01;8.333e-01;-8.279e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.869e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.388907000;9.869e-01;8.333e-01;-8.279e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.869e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.389907000;9.868e-01;8.333e-01;-8.279e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.868e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.391907000;9.868e-01;8.333e-01;-8.279e-02;8.444e-01;-8.389e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.868e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.392907000;9.868e-01;8.333e-01;-8.279e-02;8.444e-01;-8.390e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.868e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.395907000;9.868e-01;8.333e-01;-8.279e-02;8.444e-01;-8.390e-02;9.620e-01;9.960e-01;8.586e-01;-1.534e-02;9.868e-01;7.500e-01;-7.451e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.396907000;9.868e-01;8.333e-01;-8.280e-02;8.444e-01;-8.390e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.403907000;9.868e-01;8.333e-01;-8.280e-02;8.444e-01;-8.390e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.404907000;9.868e-01;8.333e-01;-8.280e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.406907000;9.868e-01;8.333e-01;-8.280e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.407907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.535e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.408907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.409907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.413907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.391e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.414907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.418907000;9.868e-01;8.333e-01;-8.281e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.536e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.419907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.453e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.420907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.424907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.392e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.425907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.429907000;9.868e-01;8.333e-01;-8.282e-02;8.444e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.430907000;9.868e-01;8.333e-01;-8.283e-02;8.444e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.431907000;9.868e-01;8.333e-01;-8.283e-02;8.444e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.537e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.432907000;9.868e-01;8.333e-01;-8.283e-02;8.445e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.454e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.433907000;9.868e-01;8.333e-01;-8.283e-02;8.445e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.435907000;9.868e-01;8.333e-01;-8.283e-02;8.445e-01;-8.393e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.436907000;9.868e-01;8.333e-01;-8.283e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.441907000;9.868e-01;8.333e-01;-8.283e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.442907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.443907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.538e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.444907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.446907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.394e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.447907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.453907000;9.868e-01;8.333e-01;-8.284e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.454907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.455907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.456907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.458907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.395e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.456e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.459907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.464907000;9.868e-01;8.333e-01;-8.285e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.465907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.468907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.540e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.469907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.471907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.472907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.476907000;9.868e-01;8.333e-01;-8.286e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.477907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.480907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.397e-02;9.620e-01;9.960e-01;8.586e-01;-1.541e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.481907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.486907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.458e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.487907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.488907000;9.868e-01;8.333e-01;-8.287e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.489907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.492907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.398e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.493907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.620e-01;9.960e-01;8.586e-01;-1.542e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.494907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.620e-01;9.960e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.495907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.620e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.497907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.620e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.498907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.499907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.459e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.500907000;9.868e-01;8.333e-01;-8.288e-02;8.445e-01;-8.399e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.501907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.399e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.503907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.399e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.504907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.506907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.543e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.507907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.511907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.460e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.512907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.513907000;9.868e-01;8.333e-01;-8.289e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.514907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.515907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.400e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.516907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.519907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.544e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.520907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.525907000;9.868e-01;8.333e-01;-8.290e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.461e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.526907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.401e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.527907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.531907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.545e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.532907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.537907000;9.868e-01;8.333e-01;-8.291e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.538907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.539907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.402e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.540907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.462e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.541907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.544907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.546e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.545907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.550907000;9.868e-01;8.333e-01;-8.292e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.551907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.403e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.552907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.553907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.463e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.554907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.557907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.547e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.558907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.563907000;9.868e-01;8.333e-01;-8.293e-02;8.445e-01;-8.404e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.564907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.567907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.568907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.571907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.548e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.572907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.575907000;9.868e-01;8.333e-01;-8.294e-02;8.445e-01;-8.405e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.576907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.583907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.465e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.584907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.585907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.549e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.586907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.587907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.406e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.588907000;9.868e-01;8.333e-01;-8.295e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.589907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.597907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.466e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.598907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.550e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.599907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.600907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.407e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.601907000;9.868e-01;8.333e-01;-8.296e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.602907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.610907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.467e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.611907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.612907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.551e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.613907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.408e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.614907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.409e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.615907000;9.868e-01;8.333e-01;-8.297e-02;8.445e-01;-8.409e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.616907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.409e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.625907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.409e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.468e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.626907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.552e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.627907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.628907000;9.868e-01;8.333e-01;-8.298e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.629907000;9.868e-01;8.333e-01;-8.299e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.638907000;9.868e-01;8.333e-01;-8.299e-02;8.445e-01;-8.410e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.639907000;9.868e-01;8.333e-01;-8.299e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.641907000;9.868e-01;8.333e-01;-8.299e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.553e-02;9.868e-01;7.500e-01;-7.469e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.642907000;9.868e-01;8.333e-01;-8.300e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.554e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.651907000;9.868e-01;8.333e-01;-8.300e-02;8.445e-01;-8.411e-02;9.619e-01;9.959e-01;8.586e-01;-1.554e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.652907000;9.868e-01;8.333e-01;-8.300e-02;8.445e-01;-8.412e-02;9.619e-01;9.959e-01;8.586e-01;-1.554e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.655907000;9.868e-01;8.333e-01;-8.300e-02;8.445e-01;-8.412e-02;9.619e-01;9.959e-01;8.586e-01;-1.554e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.656907000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.412e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.657907000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.412e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.664907000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.412e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.665907000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.668907000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.555e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.669907000;9.868e-01;8.333e-01;-8.301e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.670907000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.671907000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.678907000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.413e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.679907000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.682907000;9.868e-01;8.333e-01;-8.302e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.683907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.556e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.684907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.687907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.688907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.690907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.414e-02;9.619e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.691907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.415e-02;9.619e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.692907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.697907000;9.868e-01;8.333e-01;-8.303e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.698907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.586e-01;-1.557e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.699907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.586e-01;-1.558e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.700907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.703907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.473e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.704907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.415e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.705907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.711907000;9.868e-01;8.333e-01;-8.304e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.712907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.713907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.558e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.714907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.717907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.474e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.718907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.719907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.416e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.720907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.725907000;9.868e-01;8.333e-01;-8.305e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.726907000;9.868e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.728907000;9.868e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.559e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.729907000;9.868e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.730907000;9.868e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.868e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.731907000;9.867e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.732907000;9.867e-01;8.333e-01;-8.306e-02;8.445e-01;-8.417e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.733907000;9.867e-01;8.333e-01;-8.306e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.734907000;9.867e-01;8.333e-01;-8.306e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.740907000;9.867e-01;8.333e-01;-8.306e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.741907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.744907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.560e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.745907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.746907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.418e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.747907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.751907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.476e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.752907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.754907000;9.867e-01;8.333e-01;-8.307e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.755907000;9.867e-01;8.333e-01;-8.308e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.759907000;9.867e-01;8.333e-01;-8.308e-02;8.445e-01;-8.419e-02;9.618e-01;9.959e-01;8.587e-01;-1.561e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.760907000;9.867e-01;8.333e-01;-8.308e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.768907000;9.867e-01;8.333e-01;-8.308e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.769907000;9.867e-01;8.333e-01;-8.308e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.770907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.774907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.420e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.775907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.562e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.776907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.783907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.478e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.784907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.785907000;9.867e-01;8.333e-01;-8.309e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.786907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.790907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.421e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.791907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.792907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.959e-01;8.587e-01;-1.563e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.793907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.959e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.797907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.959e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.798907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.800907000;9.867e-01;8.333e-01;-8.310e-02;8.445e-01;-8.422e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.479e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.801907000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.422e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.803907000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.422e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.804907000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.808907000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.564e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.809907000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.815907000;9.867e-01;8.333e-01;-8.311e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.816907000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.819907000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.423e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.820907000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.823907000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.565e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.824907000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.831907000;9.867e-01;8.333e-01;-8.312e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.832907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.833907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.424e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.834907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.835907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.836907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.840907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.566e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.841907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.847907000;9.867e-01;8.333e-01;-8.313e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.848907000;9.867e-01;8.333e-01;-8.314e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.849907000;9.867e-01;8.333e-01;-8.314e-02;8.445e-01;-8.425e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.850907000;9.867e-01;8.333e-01;-8.314e-02;8.445e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.851907000;9.867e-01;8.333e-01;-8.314e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.852907000;9.867e-01;8.333e-01;-8.314e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.482e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.853907000;9.867e-01;8.333e-01;-8.314e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
