time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.857907000;9.867e-01;8.333e-01;-8.314e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.567e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.858907000;9.867e-01;8.333e-01;-8.314e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.863907000;9.867e-01;8.333e-01;-8.314e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.864907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.865907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.426e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.866907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.872907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.483e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.873907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.874907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.568e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.875907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.880907000;9.867e-01;8.333e-01;-8.315e-02;8.446e-01;-8.427e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.881907000;9.867e-01;8.333e-01;-8.316e-02;8.446e-01;-8.428e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.891907000;9.867e-01;8.333e-01;-8.316e-02;8.446e-01;-8.428e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.892907000;9.867e-01;8.333e-01;-8.316e-02;8.446e-01;-8.428e-02;9.618e-01;9.958e-01;8.587e-01;-1.569e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.893907000;9.867e-01;8.333e-01;-8.316e-02;8.446e-01;-8.428e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.896907000;9.867e-01;8.333e-01;-8.316e-02;8.446e-01;-8.428e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.897907000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.908907000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.485e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.909907000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.910907000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.570e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.911907000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.913907000;9.867e-01;8.333e-01;-8.317e-02;8.446e-01;-8.429e-02;9.618e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.914907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.618e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.922907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.618e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.923907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.617e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.927907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.617e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.486e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.928907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.617e-01;9.958e-01;8.587e-01;-1.571e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.929907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.430e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.930907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.931907000;9.867e-01;8.333e-01;-8.318e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.932907000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.946907000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.431e-02;9.617e-01;9.958e-01;8.587e-01;-1.572e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.947907000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.948907000;9.867e-01;8.333e-01;-8.319e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.487e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.949907000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.962907000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.432e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.963907000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.965907000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.966907000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.967907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.968907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.969907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.980907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.981907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.982907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.983907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.984907000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.985907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.986907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.987907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
31.999907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.000907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.002907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.003907000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.004907000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.009907000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.010907000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.015907000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.016907000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.021907000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.022907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.023907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.030907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.031907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.034907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.035907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.041907000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.042907000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.043907000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.049907000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.050907000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.052907000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.053907000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.061190000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.062190000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.064190000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.065190000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.072190000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.073190000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.081190000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.082190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.085190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.086190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.092190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.093190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.097190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.098190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.101190000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.102190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.107190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.108190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.110190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.111190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.119190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.120190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.121190000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.122190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.126190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.127190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.588e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.128190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.588e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.129190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.131190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.132190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.140190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.141190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.142190000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.143190000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.149190000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.150190000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.151190000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.163190000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.164190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.165190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.166190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.170190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.171190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.172190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.173190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.184190000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.185190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.189190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.190190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.191190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.192190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.193190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.204190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.205190000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.206190000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.445e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.210190000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.445e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.211190000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.213190000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.214190000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.215190000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.216190000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.217190000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.218190000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.227190000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.228190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.231190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.232190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.234190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.235190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.238190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.239190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.248190000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.249190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.253190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.254190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.260190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.261190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.262190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.270190000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.271190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.272190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.273190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.284190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.285190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.286190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.292190000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.293190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.294190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.295190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.307190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.308190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.309190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.314190000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.315190000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.331190000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.332190000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.333190000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.337190000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.338190000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.355190000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.356190000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.359190000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.360190000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.379190000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.380190000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.381190000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.382190000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.383190000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.401190000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.402190000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.403190000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.404190000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.405190000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.406190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.408190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.409190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.423190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.424190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.426190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.427190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.428190000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.429190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.436190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.437190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.447190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.448190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.450190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.451190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.452190000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.453190000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.462190000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.463190000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.470190000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.471190000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.475190000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.476190000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.477190000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.486190000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.487190000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.491371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.492371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.499371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.500371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.501371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.502371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.507371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.508371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.513371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.514371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.515371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.516371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.523371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.524371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.527371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.528371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.537371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.538371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.543371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.544371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.548371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.549371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.553371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.554371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.561371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.562371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.563371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.571371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.572371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.574371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
