time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.575371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.580371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.581371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.588371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.589371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.597371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.598371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.600371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.601371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.608371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.609371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.612371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.613371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.627371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.628371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.630371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.631371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.637371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.638371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.639371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.640371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.654371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.655371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.661371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.662371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.663371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.664371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.665371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.683371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.684371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.689371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.690371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.693371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.694371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.695371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.712371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.713371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.723371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.724371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.726371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.727371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.741371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.742371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.743371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.744371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.750371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.751371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.754371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.755371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.759371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.760371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.761371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.762371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.775371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.776371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.782371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.783371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.794371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.795371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.797371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.798371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.808371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.809371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.813371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.814371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.830371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.831371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.832371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.843371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.844371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.847371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.848371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.868371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.869371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.871371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.872371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.880371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.881371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.884371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.885371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.909371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.910371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.918371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.919371000;9.866e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.933371000;9.866e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.934371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.952371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.953371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.959371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.960371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.992371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.993371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.003371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.004371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.008371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.009371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.041371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.042371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.044371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.045371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.050371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.051371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.066371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.067371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.070371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.071371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.095371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.096371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.101371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.102371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.125371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.126371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.144371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.145371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.155371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.156371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.158371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.159371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.185371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.186371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.206371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.207371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.221371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.222371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.223371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.260371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.261371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.277371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.278371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.295371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.296371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.301371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.302371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.352371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.353371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.363371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.364371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.384371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.385371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.399371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.400371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.460371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.461371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.490371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.491371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.507371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.508371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.539371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.540371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.613371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.614371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.753371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.754371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.838371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.533e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.839371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.988371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.989371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.074371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.075371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.112371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.113371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.132371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.133371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.170371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.171371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.249371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.250371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.268371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.269371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.297371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.531e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.298371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.311371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.482e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.312371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.383371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.618e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.384371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.391371000;9.865e-01;8.333e-01;-8.367e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.392371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.416371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.481e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.417371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.441371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.530e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.442371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.498371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.617e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.499371000;9.865e-01;8.333e-01;-8.366e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.500371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.522371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.480e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.523371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.555371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.529e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.556371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.598371000;9.865e-01;8.333e-01;-8.365e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.599371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.603371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.616e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.604371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.620371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.479e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.621371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.651371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.528e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.652371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.692371000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.693371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.702371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.703371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.745371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.746371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.751371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.752371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.780371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.781371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.790371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.477e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.791371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.796371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.797371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.857371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.858371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.866371000;9.865e-01;8.333e-01;-8.362e-02;8.447e-01;-8.476e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.867371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.886371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.887371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.950371000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.951371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.965371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.612e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
34.966371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.003371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.004371000;9.866e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.032371000;9.866e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.033371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.052371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.053371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.105371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.473e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.106371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.114371000;9.866e-01;8.333e-01;-8.359e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.115371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.132371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.523e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.133371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.138371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.610e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.139371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.185371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.186371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.194371000;9.866e-01;8.333e-01;-8.358e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.195371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.221371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.222371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.224371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.609e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.225371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
