time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.265371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.471e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.266371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.275371000;9.866e-01;8.333e-01;-8.357e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.276371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.302371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.521e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.303371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.310371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.608e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.311371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.338371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.470e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.339371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.356371000;9.866e-01;8.333e-01;-8.356e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.357371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.392371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.520e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.393371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.396371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.397371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.410371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.411371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.419371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.420371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.437371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.438371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.444371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.445371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.483371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.484371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.492371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.493371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.520371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.521371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.571371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.605e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.572371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.575371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.467e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.576371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.585371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.518e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.586371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.603371000;9.866e-01;8.333e-01;-8.353e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.604371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.660371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.466e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.661371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.604e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.662371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.669371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.670371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.688371000;9.866e-01;8.333e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.689371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.737371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.738371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.742371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.603e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.743371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.766371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.767371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.776371000;9.866e-01;8.333e-01;-8.351e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.777371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.825371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.464e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.826371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.837371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.602e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.838371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.865371000;9.866e-01;8.333e-01;-8.350e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.866371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.875371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.876371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.906371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.463e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.907371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.934371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.601e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.935371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.958371000;9.866e-01;8.333e-01;-8.349e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.959371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.968371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.514e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
35.969371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.000371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.462e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.001371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.006371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.615e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.007371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.035371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.600e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.036371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.054371000;9.866e-01;8.333e-01;-8.348e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.055371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.076371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.513e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.077371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.098371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.461e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.099371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.141371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.599e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.142371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.154371000;9.866e-01;8.333e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.155371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.189371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.190371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.201371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.202371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.224371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.225371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.253371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.254371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.260371000;9.866e-01;8.333e-01;-8.346e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.261371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.297371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.298371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.322371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.323371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.372371000;9.866e-01;8.333e-01;-8.345e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.597e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.373371000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.398371000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.458e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.399371000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.438371000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.439371000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.493371000;9.866e-01;8.333e-01;-8.344e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.494371000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.500371000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.596e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.501371000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.521371000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.457e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.522371000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.578838000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.579838000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.623838000;9.866e-01;8.333e-01;-8.343e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.624838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.638838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.595e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.639838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.652838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.653838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.742838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.743838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.757838000;9.866e-01;8.333e-01;-8.342e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.758838000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.772838000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.455e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.773838000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.781838000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.782838000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.893838000;9.866e-01;8.333e-01;-8.341e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.507e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.894838000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.908838000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.454e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.909838000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.593e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
36.910838000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.031838000;9.866e-01;8.333e-01;-8.340e-02;8.446e-01;-8.453e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.506e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.032838000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.056838000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.592e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.057838000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.170838000;9.866e-01;8.333e-01;-8.339e-02;8.446e-01;-8.452e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.171838000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.201838000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.505e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.202838000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.204838000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.591e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.205838000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.311838000;9.866e-01;8.333e-01;-8.338e-02;8.446e-01;-8.451e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.312838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.355838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.590e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.356838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.359838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.360838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.439838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.440838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.455838000;9.866e-01;8.333e-01;-8.337e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.456838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.504838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.505838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.508838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.509838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.585838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.586838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.602838000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.603838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.665838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.666838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.668838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.669838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.718838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.448e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.719838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.751838000;9.866e-01;8.333e-01;-8.335e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.752838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.825838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.587e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.826838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.853838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.501e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.854838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.870838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.447e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.871838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.904838000;9.866e-01;8.333e-01;-8.334e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.905838000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.969838000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.970838000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.990838000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
37.991838000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.001838000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.002838000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.025838000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.026838000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.445e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.061838000;9.867e-01;8.333e-01;-8.333e-02;8.446e-01;-8.445e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.062838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.957e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.063838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.158838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.585e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.159838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.167838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.445e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.168838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.185838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.186838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.222838000;9.867e-01;8.333e-01;-8.332e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.223838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.313838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.584e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.314838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.332838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.444e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.333838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.369838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.498e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.370838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.387838000;9.867e-01;8.333e-01;-8.331e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.388838000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.492838000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.583e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.493838000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.501838000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.443e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.502838000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.559838000;9.867e-01;8.333e-01;-8.330e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.560838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.578838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.497e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.579838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.615838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.588e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.616838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.587e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.656838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.442e-02;9.617e-01;9.958e-01;8.587e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.657838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.678838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.582e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.679838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.736838000;9.867e-01;8.333e-01;-8.329e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.737838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.756838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.496e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.757838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.837838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.441e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.838838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.871838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.581e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.872838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.920838000;9.867e-01;8.333e-01;-8.328e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.921838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.962838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.495e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
38.963838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.004838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.440e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.005838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.073838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.580e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.074838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.112838000;9.867e-01;8.333e-01;-8.327e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.113838000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.200838000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.439e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.201838000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.285838000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.579e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.286838000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.313838000;9.867e-01;8.333e-01;-8.326e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.314838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.405838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
