time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
39.406838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.429838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.430838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.507838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.508838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.524838000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.525838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.597838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.598838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.646838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.647838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.743838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.744838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.747838000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.748838000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.824838000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.825838000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.905475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.906475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.991475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
39.992475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.003475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.004475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.052475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.053475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.268475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.269475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.310475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.311475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.354475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.355475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.402475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.403475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.819475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.820475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.952475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
40.953475000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.049475000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.050475000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.499475000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.573e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.500475000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.613475000;9.867e-01;8.333e-01;-8.320e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.614475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.783475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.488e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
41.784475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.444475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.433e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.445475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.539475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.574e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.540475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.630475000;9.867e-01;8.333e-01;-8.321e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.631475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.721475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.489e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
42.722475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.280475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.434e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.281475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.437475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.575e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.438475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.481475000;9.867e-01;8.333e-01;-8.322e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.482475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.816475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.490e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
43.817475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
44.219475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.435e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
44.220475000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
44.766392000;9.867e-01;8.333e-01;-8.323e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
44.767392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
44.791392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.576e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
44.792392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
45.667392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.491e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
45.668392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
46.201392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.436e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
46.202392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
47.185392000;9.867e-01;8.333e-01;-8.324e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
47.186392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
47.453392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.577e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
47.454392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
49.346392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.492e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
49.347392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
50.392392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.437e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
50.393392000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
100.000000000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
