time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
29.999994000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
29.999994000;2.299e-05;1.224e-05;-7.112e-05;6.181e-09;9.093e-09;2.302e-05;1.101e-05;-6.404e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.111725000;1.599e-05;-1.222e-05;-4.888e-05;-2.864e-08;1.889e-08;1.599e-05;-1.097e-05;-4.401e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.149994000;2.800e-05;-4.205e-05;-7.329e-05;-1.276e-08;-1.673e-08;2.799e-05;-3.811e-05;-6.602e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.149994000;1.233e+00;-1.521e+00;5.020e-01;-1.234e+00;4.073e-01;1.233e+00;-1.368e+00;4.518e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.150064000;1.275e+00;-1.529e+00;6.358e-01;-1.199e+00;4.987e-01;1.275e+00;-1.376e+00;5.722e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.150096000;1.295e+00;-1.528e+00;6.985e-01;-1.181e+00;5.395e-01;1.295e+00;-1.376e+00;6.287e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.151326000;1.749e+00;5.870e-02;2.269e+00;3.356e-02;1.297e+00;1.749e+00;5.286e-02;2.042e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.151390000;1.751e+00;1.467e-01;2.267e+00;8.378e-02;1.295e+00;1.751e+00;1.320e-01;2.040e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.152254000;1.719e+00;8.582e-01;2.059e+00;4.992e-01;1.198e+00;1.719e+00;7.724e-01;1.853e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.152382000;1.713e+00;9.105e-01;2.028e+00;5.314e-01;1.184e+00;1.713e+00;8.194e-01;1.825e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.154124000;1.665e+00;1.184e+00;1.791e+00;7.113e-01;1.076e+00;1.665e+00;1.066e+00;1.612e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.156155000;1.625e+00;1.223e+00;1.600e+00;7.524e-01;9.842e-01;1.625e+00;1.101e+00;1.440e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.158779000;1.558e+00;1.205e+00;1.281e+00;7.738e-01;8.221e-01;1.558e+00;1.085e+00;1.153e+00;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.160165000;1.519e+00;1.180e+00;1.107e+00;7.768e-01;7.287e-01;1.519e+00;1.062e+00;9.965e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.162034000;1.466e+00;1.135e+00;8.760e-01;7.744e-01;5.976e-01;1.466e+00;1.022e+00;7.884e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166278000;1.342e+00;1.014e+00;3.942e-01;7.552e-01;2.936e-01;1.342e+00;9.124e-01;3.548e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166280000;1.342e+00;1.014e+00;3.942e-01;7.551e-01;2.936e-01;1.342e+00;9.124e-01;3.547e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.166310000;1.342e+00;1.013e+00;3.932e-01;7.550e-01;2.930e-01;1.342e+00;9.121e-01;3.539e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.174470000;1.277e+00;9.246e-01;1.658e-01;7.240e-01;1.298e-01;1.277e+00;8.321e-01;1.492e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.174726000;1.275e+00;9.220e-01;1.591e-01;7.231e-01;1.247e-01;1.275e+00;8.298e-01;1.432e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.181075000;1.224e+00;8.633e-01;-1.969e-03;7.051e-01;-1.608e-03;1.224e+00;7.770e-01;-1.772e-03;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.187526000;1.172e+00;8.141e-01;-1.529e-01;6.945e-01;-1.304e-01;1.172e+00;7.327e-01;-1.376e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.190752000;1.146e+00;7.930e-01;-2.235e-01;6.921e-01;-1.950e-01;1.146e+00;7.137e-01;-2.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.192134000;1.135e+00;7.846e-01;-2.527e-01;6.916e-01;-2.227e-01;1.135e+00;7.062e-01;-2.274e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.193977000;1.119e+00;7.740e-01;-2.908e-01;6.914e-01;-2.597e-01;1.119e+00;6.966e-01;-2.617e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.197693000;1.090e+00;7.556e-01;-3.603e-01;6.930e-01;-3.305e-01;1.090e+00;6.800e-01;-3.243e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.198287000;1.087e+00;7.535e-01;-3.691e-01;6.935e-01;-3.397e-01;1.087e+00;6.782e-01;-3.322e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.199178000;1.081e+00;7.509e-01;-3.810e-01;6.944e-01;-3.523e-01;1.081e+00;6.758e-01;-3.429e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.199476000;1.080e+00;7.501e-01;-3.846e-01;6.948e-01;-3.563e-01;1.080e+00;6.751e-01;-3.462e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.203338000;1.063e+00;7.451e-01;-4.208e-01;7.008e-01;-3.958e-01;1.063e+00;6.706e-01;-3.787e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.203932000;1.061e+00;7.449e-01;-4.248e-01;7.020e-01;-4.003e-01;1.061e+00;6.704e-01;-3.823e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.206309000;1.055e+00;7.458e-01;-4.378e-01;7.070e-01;-4.151e-01;1.055e+00;6.712e-01;-3.941e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.206607000;1.054e+00;7.460e-01;-4.392e-01;7.077e-01;-4.166e-01;1.054e+00;6.714e-01;-3.952e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.208092000;1.051e+00;7.475e-01;-4.450e-01;7.111e-01;-4.233e-01;1.051e+00;6.728e-01;-4.005e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.209875000;1.048e+00;7.500e-01;-4.503e-01;7.154e-01;-4.295e-01;1.048e+00;6.750e-01;-4.053e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.211063000;1.047e+00;7.520e-01;-4.531e-01;7.184e-01;-4.328e-01;1.047e+00;6.768e-01;-4.078e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.212252000;1.046e+00;7.542e-01;-4.553e-01;7.213e-01;-4.355e-01;1.046e+00;6.788e-01;-4.098e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.212846000;1.045e+00;7.554e-01;-4.563e-01;7.228e-01;-4.366e-01;1.045e+00;6.798e-01;-4.106e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.213738000;1.044e+00;7.572e-01;-4.575e-01;7.251e-01;-4.381e-01;1.044e+00;6.815e-01;-4.117e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.214926000;1.043e+00;7.597e-01;-4.588e-01;7.281e-01;-4.397e-01;1.043e+00;6.837e-01;-4.129e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.221009000;1.041e+00;7.732e-01;-4.615e-01;7.427e-01;-4.434e-01;1.041e+00;6.958e-01;-4.154e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.222033000;1.041e+00;7.754e-01;-4.616e-01;7.450e-01;-4.435e-01;1.041e+00;6.979e-01;-4.154e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.224081000;1.040e+00;7.798e-01;-4.614e-01;7.495e-01;-4.435e-01;1.040e+00;7.018e-01;-4.153e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.232389000;1.040e+00;7.953e-01;-4.594e-01;7.646e-01;-4.416e-01;1.040e+00;7.158e-01;-4.134e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.237789000;1.040e+00;8.031e-01;-4.578e-01;7.719e-01;-4.400e-01;1.040e+00;7.228e-01;-4.120e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.244089000;1.041e+00;8.098e-01;-4.562e-01;7.783e-01;-4.384e-01;1.041e+00;7.289e-01;-4.106e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.255889000;1.041e+00;8.172e-01;-4.542e-01;7.851e-01;-4.364e-01;1.041e+00;7.355e-01;-4.088e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.259889000;1.041e+00;8.185e-01;-4.538e-01;7.863e-01;-4.359e-01;1.041e+00;7.367e-01;-4.084e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.260889000;1.041e+00;8.188e-01;-4.537e-01;7.865e-01;-4.358e-01;1.041e+00;7.369e-01;-4.083e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.265889000;1.041e+00;8.197e-01;-4.533e-01;7.873e-01;-4.353e-01;1.041e+00;7.377e-01;-4.079e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.279889000;1.042e+00;8.199e-01;-4.525e-01;7.871e-01;-4.344e-01;1.042e+00;7.379e-01;-4.072e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.283889000;1.042e+00;8.195e-01;-4.523e-01;7.867e-01;-4.342e-01;1.042e+00;7.375e-01;-4.071e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.284889000;1.042e+00;8.194e-01;-4.523e-01;7.865e-01;-4.341e-01;1.042e+00;7.374e-01;-4.070e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.293889000;1.042e+00;8.181e-01;-4.519e-01;7.851e-01;-4.337e-01;1.042e+00;7.363e-01;-4.067e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.296889000;1.042e+00;8.176e-01;-4.518e-01;7.845e-01;-4.336e-01;1.042e+00;7.358e-01;-4.067e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.357889000;1.044e+00;8.076e-01;-4.505e-01;7.739e-01;-4.316e-01;1.044e+00;7.269e-01;-4.054e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.363889000;1.044e+00;8.071e-01;-4.504e-01;7.733e-01;-4.315e-01;1.044e+00;7.264e-01;-4.054e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.367889000;1.044e+00;8.069e-01;-4.503e-01;7.730e-01;-4.314e-01;1.044e+00;7.262e-01;-4.053e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.386889000;1.044e+00;8.065e-01;-4.500e-01;7.725e-01;-4.311e-01;1.044e+00;7.258e-01;-4.050e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.416889000;1.044e+00;8.085e-01;-4.496e-01;7.744e-01;-4.306e-01;1.044e+00;7.277e-01;-4.046e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.419889000;1.044e+00;8.089e-01;-4.496e-01;7.748e-01;-4.306e-01;1.044e+00;7.280e-01;-4.046e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.420889000;1.044e+00;8.091e-01;-4.495e-01;7.750e-01;-4.306e-01;1.044e+00;7.282e-01;-4.046e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.470889000;1.043e+00;8.198e-01;-4.489e-01;7.857e-01;-4.302e-01;1.043e+00;7.379e-01;-4.040e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.473889000;1.043e+00;8.207e-01;-4.488e-01;7.866e-01;-4.302e-01;1.043e+00;7.386e-01;-4.039e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.596889000;1.040e+00;8.598e-01;-4.473e-01;8.263e-01;-4.299e-01;1.040e+00;7.738e-01;-4.026e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.598889000;1.040e+00;8.603e-01;-4.473e-01;8.268e-01;-4.299e-01;1.040e+00;7.743e-01;-4.026e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.600889000;1.040e+00;8.608e-01;-4.473e-01;8.273e-01;-4.299e-01;1.040e+00;7.747e-01;-4.025e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.603889000;1.040e+00;8.615e-01;-4.472e-01;8.281e-01;-4.299e-01;1.040e+00;7.753e-01;-4.025e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.666889000;1.040e+00;8.700e-01;-4.467e-01;8.367e-01;-4.296e-01;1.040e+00;7.830e-01;-4.020e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.667889000;1.040e+00;8.701e-01;-4.467e-01;8.368e-01;-4.296e-01;1.040e+00;7.831e-01;-4.020e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.673889000;1.040e+00;8.702e-01;-4.467e-01;8.369e-01;-4.296e-01;1.040e+00;7.831e-01;-4.020e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.679889000;1.040e+00;8.701e-01;-4.466e-01;8.368e-01;-4.296e-01;1.040e+00;7.831e-01;-4.020e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.729889000;1.040e+00;8.652e-01;-4.465e-01;8.317e-01;-4.292e-01;1.040e+00;7.787e-01;-4.019e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.733889000;1.040e+00;8.645e-01;-4.465e-01;8.309e-01;-4.292e-01;1.040e+00;7.781e-01;-4.019e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.736889000;1.040e+00;8.639e-01;-4.465e-01;8.303e-01;-4.291e-01;1.040e+00;7.775e-01;-4.019e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.739889000;1.041e+00;8.634e-01;-4.465e-01;8.297e-01;-4.291e-01;1.041e+00;7.770e-01;-4.019e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.878889000;1.044e+00;8.261e-01;-4.468e-01;7.914e-01;-4.280e-01;1.044e+00;7.435e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.880889000;1.044e+00;8.256e-01;-4.468e-01;7.909e-01;-4.280e-01;1.044e+00;7.431e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.883889000;1.044e+00;8.250e-01;-4.468e-01;7.902e-01;-4.280e-01;1.044e+00;7.425e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.887889000;1.044e+00;8.241e-01;-4.469e-01;7.894e-01;-4.280e-01;1.044e+00;7.417e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.921889000;1.045e+00;8.186e-01;-4.469e-01;7.837e-01;-4.279e-01;1.045e+00;7.368e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.952889000;1.045e+00;8.165e-01;-4.469e-01;7.816e-01;-4.278e-01;1.045e+00;7.348e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.953889000;1.045e+00;8.165e-01;-4.469e-01;7.815e-01;-4.278e-01;1.045e+00;7.348e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
30.954889000;1.045e+00;8.164e-01;-4.469e-01;7.815e-01;-4.278e-01;1.045e+00;7.348e-01;-4.022e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.017889000;1.044e+00;8.213e-01;-4.468e-01;7.864e-01;-4.278e-01;1.044e+00;7.391e-01;-4.021e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.019889000;1.044e+00;8.216e-01;-4.468e-01;7.867e-01;-4.278e-01;1.044e+00;7.394e-01;-4.021e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.021889000;1.044e+00;8.219e-01;-4.468e-01;7.871e-01;-4.279e-01;1.044e+00;7.397e-01;-4.021e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.168889000;1.041e+00;8.562e-01;-4.460e-01;8.221e-01;-4.283e-01;1.041e+00;7.706e-01;-4.014e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.170889000;1.041e+00;8.566e-01;-4.460e-01;8.225e-01;-4.283e-01;1.041e+00;7.709e-01;-4.014e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.237889000;1.041e+00;8.637e-01;-4.457e-01;8.298e-01;-4.282e-01;1.041e+00;7.774e-01;-4.012e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.238889000;1.041e+00;8.638e-01;-4.457e-01;8.298e-01;-4.282e-01;1.041e+00;7.774e-01;-4.012e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.242889000;1.041e+00;8.638e-01;-4.457e-01;8.299e-01;-4.282e-01;1.041e+00;7.774e-01;-4.012e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.303889000;1.041e+00;8.595e-01;-4.457e-01;8.253e-01;-4.280e-01;1.041e+00;7.735e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.305889000;1.041e+00;8.592e-01;-4.457e-01;8.250e-01;-4.280e-01;1.041e+00;7.733e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.308889000;1.041e+00;8.587e-01;-4.457e-01;8.246e-01;-4.280e-01;1.041e+00;7.728e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.313889000;1.041e+00;8.579e-01;-4.457e-01;8.237e-01;-4.279e-01;1.041e+00;7.721e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.449889000;1.044e+00;8.294e-01;-4.460e-01;7.944e-01;-4.272e-01;1.044e+00;7.464e-01;-4.014e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.450889000;1.044e+00;8.292e-01;-4.460e-01;7.942e-01;-4.272e-01;1.044e+00;7.463e-01;-4.014e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.451889000;1.044e+00;8.290e-01;-4.460e-01;7.941e-01;-4.272e-01;1.044e+00;7.461e-01;-4.014e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.496889000;1.045e+00;8.232e-01;-4.461e-01;7.881e-01;-4.271e-01;1.045e+00;7.409e-01;-4.015e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.525889000;1.045e+00;8.218e-01;-4.461e-01;7.867e-01;-4.271e-01;1.045e+00;7.397e-01;-4.015e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.527889000;1.045e+00;8.218e-01;-4.461e-01;7.867e-01;-4.271e-01;1.045e+00;7.396e-01;-4.015e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.589889000;1.044e+00;8.257e-01;-4.461e-01;7.906e-01;-4.271e-01;1.044e+00;7.431e-01;-4.015e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.591889000;1.044e+00;8.259e-01;-4.461e-01;7.909e-01;-4.271e-01;1.044e+00;7.433e-01;-4.014e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.712889000;1.042e+00;8.482e-01;-4.456e-01;8.136e-01;-4.274e-01;1.042e+00;7.633e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.734889000;1.042e+00;8.518e-01;-4.455e-01;8.174e-01;-4.275e-01;1.042e+00;7.667e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.738889000;1.042e+00;8.525e-01;-4.455e-01;8.180e-01;-4.275e-01;1.042e+00;7.672e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.743889000;1.042e+00;8.532e-01;-4.455e-01;8.187e-01;-4.275e-01;1.042e+00;7.679e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.809889000;1.042e+00;8.585e-01;-4.453e-01;8.241e-01;-4.274e-01;1.042e+00;7.726e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.813889000;1.042e+00;8.585e-01;-4.452e-01;8.242e-01;-4.274e-01;1.042e+00;7.727e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.879889000;1.042e+00;8.546e-01;-4.452e-01;8.201e-01;-4.272e-01;1.042e+00;7.691e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
31.883889000;1.042e+00;8.541e-01;-4.452e-01;8.195e-01;-4.272e-01;1.042e+00;7.687e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.021889000;1.044e+00;8.316e-01;-4.455e-01;7.965e-01;-4.267e-01;1.044e+00;7.485e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.023889000;1.044e+00;8.314e-01;-4.455e-01;7.963e-01;-4.267e-01;1.044e+00;7.482e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.024889000;1.044e+00;8.312e-01;-4.455e-01;7.961e-01;-4.267e-01;1.044e+00;7.481e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.078889000;1.045e+00;8.264e-01;-4.456e-01;7.912e-01;-4.266e-01;1.045e+00;7.438e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.093889000;1.045e+00;8.260e-01;-4.456e-01;7.907e-01;-4.266e-01;1.045e+00;7.434e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.095889000;1.045e+00;8.259e-01;-4.456e-01;7.907e-01;-4.266e-01;1.045e+00;7.433e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.166889000;1.044e+00;8.295e-01;-4.455e-01;7.943e-01;-4.266e-01;1.044e+00;7.465e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.167889000;1.044e+00;8.296e-01;-4.455e-01;7.944e-01;-4.266e-01;1.044e+00;7.466e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.171889000;1.044e+00;8.300e-01;-4.455e-01;7.949e-01;-4.266e-01;1.044e+00;7.470e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.305889000;1.043e+00;8.492e-01;-4.451e-01;8.144e-01;-4.269e-01;1.043e+00;7.642e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.306889000;1.043e+00;8.493e-01;-4.451e-01;8.145e-01;-4.269e-01;1.043e+00;7.644e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.312889000;1.043e+00;8.500e-01;-4.450e-01;8.153e-01;-4.269e-01;1.043e+00;7.650e-01;-4.005e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.323889000;1.042e+00;8.511e-01;-4.450e-01;8.164e-01;-4.269e-01;1.042e+00;7.660e-01;-4.005e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.377889000;1.042e+00;8.543e-01;-4.449e-01;8.196e-01;-4.269e-01;1.042e+00;7.688e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.379889000;1.042e+00;8.543e-01;-4.449e-01;8.196e-01;-4.269e-01;1.042e+00;7.689e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.380889000;1.042e+00;8.543e-01;-4.449e-01;8.197e-01;-4.269e-01;1.042e+00;7.689e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.444889000;1.043e+00;8.518e-01;-4.449e-01;8.171e-01;-4.267e-01;1.043e+00;7.666e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.446889000;1.043e+00;8.516e-01;-4.449e-01;8.169e-01;-4.267e-01;1.043e+00;7.665e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.450889000;1.043e+00;8.513e-01;-4.449e-01;8.165e-01;-4.267e-01;1.043e+00;7.661e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.535889000;1.044e+00;8.406e-01;-4.450e-01;8.056e-01;-4.264e-01;1.044e+00;7.566e-01;-4.005e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.584889000;1.044e+00;8.343e-01;-4.451e-01;7.992e-01;-4.263e-01;1.044e+00;7.509e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.594889000;1.044e+00;8.333e-01;-4.451e-01;7.981e-01;-4.263e-01;1.044e+00;7.499e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.596889000;1.044e+00;8.331e-01;-4.451e-01;7.978e-01;-4.263e-01;1.044e+00;7.498e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.665889000;1.044e+00;8.290e-01;-4.451e-01;7.937e-01;-4.262e-01;1.044e+00;7.461e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.732889000;1.044e+00;8.314e-01;-4.451e-01;7.961e-01;-4.262e-01;1.044e+00;7.482e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.734889000;1.044e+00;8.315e-01;-4.451e-01;7.963e-01;-4.262e-01;1.044e+00;7.484e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.881889000;1.043e+00;8.475e-01;-4.448e-01;8.126e-01;-4.264e-01;1.043e+00;7.627e-01;-4.003e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.946889000;1.043e+00;8.509e-01;-4.446e-01;8.161e-01;-4.264e-01;1.043e+00;7.659e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.947889000;1.043e+00;8.510e-01;-4.446e-01;8.161e-01;-4.264e-01;1.043e+00;7.659e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.952889000;1.043e+00;8.510e-01;-4.446e-01;8.162e-01;-4.264e-01;1.043e+00;7.659e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
32.979889000;1.043e+00;8.507e-01;-4.446e-01;8.159e-01;-4.264e-01;1.043e+00;7.657e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.015889000;1.043e+00;8.491e-01;-4.446e-01;8.141e-01;-4.263e-01;1.043e+00;7.642e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.016889000;1.043e+00;8.490e-01;-4.446e-01;8.141e-01;-4.263e-01;1.043e+00;7.641e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.018889000;1.043e+00;8.489e-01;-4.446e-01;8.139e-01;-4.263e-01;1.043e+00;7.640e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.168889000;1.044e+00;8.344e-01;-4.448e-01;7.991e-01;-4.260e-01;1.044e+00;7.510e-01;-4.003e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.232889000;1.044e+00;8.314e-01;-4.448e-01;7.961e-01;-4.259e-01;1.044e+00;7.483e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.235889000;1.044e+00;8.314e-01;-4.448e-01;7.960e-01;-4.259e-01;1.044e+00;7.483e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.238889000;1.044e+00;8.314e-01;-4.448e-01;7.960e-01;-4.259e-01;1.044e+00;7.482e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.304889000;1.044e+00;8.333e-01;-4.448e-01;7.979e-01;-4.259e-01;1.044e+00;7.499e-01;-4.003e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.517889000;1.043e+00;8.484e-01;-4.445e-01;8.133e-01;-4.261e-01;1.043e+00;7.635e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.518889000;1.043e+00;8.484e-01;-4.445e-01;8.134e-01;-4.261e-01;1.043e+00;7.635e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.521889000;1.043e+00;8.484e-01;-4.445e-01;8.134e-01;-4.261e-01;1.043e+00;7.636e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.528889000;1.043e+00;8.484e-01;-4.444e-01;8.134e-01;-4.261e-01;1.043e+00;7.636e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.589889000;1.043e+00;8.467e-01;-4.444e-01;8.117e-01;-4.260e-01;1.043e+00;7.621e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.735889000;1.044e+00;8.358e-01;-4.446e-01;8.004e-01;-4.258e-01;1.044e+00;7.522e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.771889000;1.044e+00;8.340e-01;-4.446e-01;7.986e-01;-4.257e-01;1.044e+00;7.506e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.807889000;1.044e+00;8.332e-01;-4.446e-01;7.978e-01;-4.257e-01;1.044e+00;7.498e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.810889000;1.044e+00;8.331e-01;-4.446e-01;7.978e-01;-4.257e-01;1.044e+00;7.498e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
33.811889000;1.044e+00;8.331e-01;-4.446e-01;7.977e-01;-4.257e-01;1.044e+00;7.498e-01;-4.002e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.087889000;1.043e+00;8.463e-01;-4.443e-01;8.112e-01;-4.259e-01;1.043e+00;7.617e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.091889000;1.043e+00;8.463e-01;-4.443e-01;8.112e-01;-4.259e-01;1.043e+00;7.617e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.114889000;1.043e+00;8.463e-01;-4.443e-01;8.111e-01;-4.259e-01;1.043e+00;7.616e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.370889000;1.044e+00;8.345e-01;-4.445e-01;7.991e-01;-4.256e-01;1.044e+00;7.511e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.376889000;1.044e+00;8.345e-01;-4.445e-01;7.991e-01;-4.256e-01;1.044e+00;7.510e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.384889000;1.044e+00;8.345e-01;-4.445e-01;7.990e-01;-4.256e-01;1.044e+00;7.510e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.679889000;1.043e+00;8.447e-01;-4.443e-01;8.095e-01;-4.258e-01;1.043e+00;7.602e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.685889000;1.043e+00;8.446e-01;-4.443e-01;8.094e-01;-4.258e-01;1.043e+00;7.602e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.942889000;1.044e+00;8.355e-01;-4.444e-01;8.001e-01;-4.256e-01;1.044e+00;7.519e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.947889000;1.044e+00;8.355e-01;-4.444e-01;8.000e-01;-4.256e-01;1.044e+00;7.519e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
34.951889000;1.044e+00;8.354e-01;-4.444e-01;8.000e-01;-4.256e-01;1.044e+00;7.519e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.253889000;1.044e+00;8.433e-01;-4.443e-01;8.081e-01;-4.257e-01;1.044e+00;7.590e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.257889000;1.044e+00;8.433e-01;-4.443e-01;8.080e-01;-4.257e-01;1.044e+00;7.590e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.260889000;1.044e+00;8.433e-01;-4.443e-01;8.080e-01;-4.257e-01;1.044e+00;7.589e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.520889000;1.044e+00;8.362e-01;-4.444e-01;8.008e-01;-4.256e-01;1.044e+00;7.525e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.521889000;1.044e+00;8.362e-01;-4.444e-01;8.007e-01;-4.256e-01;1.044e+00;7.525e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.525889000;1.044e+00;8.361e-01;-4.444e-01;8.007e-01;-4.256e-01;1.044e+00;7.525e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.822889000;1.044e+00;8.422e-01;-4.443e-01;8.070e-01;-4.257e-01;1.044e+00;7.580e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.833889000;1.044e+00;8.422e-01;-4.443e-01;8.069e-01;-4.257e-01;1.044e+00;7.580e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
35.836889000;1.044e+00;8.422e-01;-4.443e-01;8.069e-01;-4.257e-01;1.044e+00;7.579e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.075889000;1.044e+00;8.368e-01;-4.444e-01;8.013e-01;-4.256e-01;1.044e+00;7.531e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.076889000;1.044e+00;8.367e-01;-4.444e-01;8.013e-01;-4.256e-01;1.044e+00;7.531e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.079889000;1.044e+00;8.367e-01;-4.444e-01;8.013e-01;-4.256e-01;1.044e+00;7.530e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.393889000;1.044e+00;8.414e-01;-4.443e-01;8.061e-01;-4.257e-01;1.044e+00;7.572e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.394889000;1.044e+00;8.413e-01;-4.443e-01;8.061e-01;-4.257e-01;1.044e+00;7.572e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.407889000;1.044e+00;8.413e-01;-4.443e-01;8.060e-01;-4.256e-01;1.044e+00;7.572e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.650889000;1.044e+00;8.371e-01;-4.444e-01;8.017e-01;-4.256e-01;1.044e+00;7.533e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.652889000;1.044e+00;8.370e-01;-4.444e-01;8.017e-01;-4.256e-01;1.044e+00;7.533e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.654889000;1.044e+00;8.370e-01;-4.444e-01;8.016e-01;-4.256e-01;1.044e+00;7.533e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.967889000;1.044e+00;8.406e-01;-4.443e-01;8.053e-01;-4.257e-01;1.044e+00;7.566e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.980889000;1.044e+00;8.406e-01;-4.443e-01;8.053e-01;-4.257e-01;1.044e+00;7.565e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
36.981889000;1.044e+00;8.406e-01;-4.443e-01;8.052e-01;-4.257e-01;1.044e+00;7.565e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.212889000;1.044e+00;8.373e-01;-4.444e-01;8.019e-01;-4.256e-01;1.044e+00;7.536e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.220889000;1.044e+00;8.373e-01;-4.444e-01;8.019e-01;-4.256e-01;1.044e+00;7.535e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.228889000;1.044e+00;8.372e-01;-4.444e-01;8.019e-01;-4.256e-01;1.044e+00;7.535e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.553889000;1.044e+00;8.400e-01;-4.444e-01;8.047e-01;-4.257e-01;1.044e+00;7.560e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.554889000;1.044e+00;8.400e-01;-4.444e-01;8.046e-01;-4.257e-01;1.044e+00;7.560e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.555889000;1.044e+00;8.399e-01;-4.444e-01;8.046e-01;-4.257e-01;1.044e+00;7.560e-01;-3.999e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
37.791889000;1.044e+00;8.374e-01;-4.444e-01;8.020e-01;-4.257e-01;1.044e+00;7.537e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
38.125889000;1.044e+00;8.395e-01;-4.444e-01;8.042e-01;-4.257e-01;1.044e+00;7.555e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
54.734889000;1.044e+00;8.349e-01;-4.445e-01;7.996e-01;-4.257e-01;1.044e+00;7.515e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
54.781889000;1.044e+00;8.349e-01;-4.445e-01;7.996e-01;-4.257e-01;1.044e+00;7.514e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
54.885889000;1.044e+00;8.349e-01;-4.445e-01;7.995e-01;-4.257e-01;1.044e+00;7.514e-01;-4.001e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
100.000000000;1.044e+00;8.334e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.501e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
