time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;5.421e-08;7.979e-01;4.250e-08;1.044e+00;7.500e-01;3.429e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;1.044e+00;8.333e-01;-2.903e-08;7.979e-01;-1.865e-08;1.044e+00;7.500e-01;1.539e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;2.215e-01;1.316e-01;-4.512e-01;5.942e-01;-2.037e+00;2.215e-01;1.185e-01;-4.061e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.000026000;2.215e-01;1.316e-01;-4.512e-01;5.942e-01;-2.037e+00;2.215e-01;1.184e-01;-4.061e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.000378000;2.212e-01;1.315e-01;-4.507e-01;5.947e-01;-2.038e+00;2.212e-01;1.184e-01;-4.056e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001227000;2.207e-01;1.318e-01;-4.499e-01;5.973e-01;-2.038e+00;2.207e-01;1.187e-01;-4.049e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001475000;2.207e-01;1.321e-01;-4.497e-01;5.985e-01;-2.038e+00;2.207e-01;1.188e-01;-4.047e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001667000;2.206e-01;1.323e-01;-4.497e-01;5.995e-01;-2.038e+00;2.206e-01;1.190e-01;-4.047e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.002371000;2.209e-01;1.335e-01;-4.499e-01;6.040e-01;-2.036e+00;2.209e-01;1.201e-01;-4.049e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.002435000;2.210e-01;1.336e-01;-4.499e-01;6.045e-01;-2.036e+00;2.210e-01;1.202e-01;-4.049e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.002499000;2.210e-01;1.337e-01;-4.500e-01;6.050e-01;-2.036e+00;2.210e-01;1.204e-01;-4.050e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.002563000;2.211e-01;1.339e-01;-4.500e-01;6.055e-01;-2.036e+00;2.211e-01;1.205e-01;-4.050e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005257000;2.259e-01;1.426e-01;-4.559e-01;6.314e-01;-2.018e+00;2.259e-01;1.284e-01;-4.103e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005412000;2.263e-01;1.432e-01;-4.564e-01;6.327e-01;-2.017e+00;2.263e-01;1.289e-01;-4.108e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005644000;2.269e-01;1.440e-01;-4.573e-01;6.344e-01;-2.015e+00;2.269e-01;1.296e-01;-4.115e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.006472000;2.293e-01;1.462e-01;-4.606e-01;6.377e-01;-2.009e+00;2.293e-01;1.316e-01;-4.145e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.007162000;2.315e-01;1.475e-01;-4.638e-01;6.372e-01;-2.003e+00;2.315e-01;1.328e-01;-4.174e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.007437000;2.324e-01;1.479e-01;-4.652e-01;6.361e-01;-2.001e+00;2.324e-01;1.331e-01;-4.187e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.013120000;2.512e-01;1.520e-01;-4.930e-01;6.049e-01;-1.963e+00;2.512e-01;1.368e-01;-4.437e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.017732000;2.639e-01;1.536e-01;-5.111e-01;5.820e-01;-1.937e+00;2.639e-01;1.383e-01;-4.600e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.019524000;2.682e-01;1.539e-01;-5.171e-01;5.736e-01;-1.928e+00;2.682e-01;1.385e-01;-4.654e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.020292000;2.700e-01;1.539e-01;-5.195e-01;5.701e-01;-1.924e+00;2.700e-01;1.385e-01;-4.676e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.022852000;2.753e-01;1.539e-01;-5.269e-01;5.588e-01;-1.913e+00;2.753e-01;1.385e-01;-4.742e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.026692000;2.823e-01;1.534e-01;-5.362e-01;5.433e-01;-1.899e+00;2.823e-01;1.380e-01;-4.825e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.027972000;2.843e-01;1.531e-01;-5.389e-01;5.386e-01;-1.895e+00;2.843e-01;1.378e-01;-4.850e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.030532000;2.880e-01;1.526e-01;-5.437e-01;5.298e-01;-1.888e+00;2.880e-01;1.373e-01;-4.893e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.035140000;2.936e-01;1.515e-01;-5.510e-01;5.161e-01;-1.877e+00;2.936e-01;1.364e-01;-4.959e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.038365000;2.968e-01;1.508e-01;-5.551e-01;5.080e-01;-1.870e+00;2.968e-01;1.357e-01;-4.996e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.039287000;2.976e-01;1.506e-01;-5.561e-01;5.059e-01;-1.869e+00;2.976e-01;1.355e-01;-5.005e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.043895000;3.012e-01;1.496e-01;-5.606e-01;4.966e-01;-1.861e+00;3.012e-01;1.346e-01;-5.046e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.046660000;3.030e-01;1.490e-01;-5.629e-01;4.920e-01;-1.858e+00;3.030e-01;1.341e-01;-5.066e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.048964000;3.043e-01;1.486e-01;-5.645e-01;4.885e-01;-1.855e+00;3.043e-01;1.338e-01;-5.081e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.051729000;3.057e-01;1.482e-01;-5.662e-01;4.848e-01;-1.852e+00;3.057e-01;1.334e-01;-5.096e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.056890000;3.078e-01;1.475e-01;-5.688e-01;4.791e-01;-1.848e+00;3.078e-01;1.327e-01;-5.119e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.058548000;3.083e-01;1.473e-01;-5.695e-01;4.776e-01;-1.847e+00;3.083e-01;1.325e-01;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.061037000;3.091e-01;1.470e-01;-5.705e-01;4.755e-01;-1.845e+00;3.091e-01;1.323e-01;-5.134e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.061866000;3.094e-01;1.469e-01;-5.708e-01;4.749e-01;-1.845e+00;3.094e-01;1.322e-01;-5.137e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.063525000;3.098e-01;1.467e-01;-5.713e-01;4.737e-01;-1.844e+00;3.098e-01;1.321e-01;-5.142e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.066843000;3.106e-01;1.465e-01;-5.723e-01;4.715e-01;-1.842e+00;3.106e-01;1.318e-01;-5.150e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.069331000;3.111e-01;1.463e-01;-5.729e-01;4.701e-01;-1.841e+00;3.111e-01;1.316e-01;-5.156e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.070161000;3.113e-01;1.462e-01;-5.731e-01;4.697e-01;-1.841e+00;3.113e-01;1.316e-01;-5.158e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.081773000;3.129e-01;1.456e-01;-5.750e-01;4.653e-01;-1.838e+00;3.129e-01;1.310e-01;-5.175e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.095749000;3.139e-01;1.452e-01;-5.763e-01;4.625e-01;-1.836e+00;3.139e-01;1.307e-01;-5.186e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.097749000;3.140e-01;1.452e-01;-5.764e-01;4.623e-01;-1.836e+00;3.140e-01;1.306e-01;-5.187e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.098749000;3.141e-01;1.451e-01;-5.764e-01;4.621e-01;-1.835e+00;3.141e-01;1.306e-01;-5.188e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.102749000;3.142e-01;1.451e-01;-5.766e-01;4.617e-01;-1.835e+00;3.142e-01;1.306e-01;-5.190e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.103749000;3.143e-01;1.451e-01;-5.767e-01;4.616e-01;-1.835e+00;3.143e-01;1.306e-01;-5.190e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.111749000;3.145e-01;1.450e-01;-5.769e-01;4.610e-01;-1.835e+00;3.145e-01;1.305e-01;-5.192e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.113749000;3.145e-01;1.450e-01;-5.770e-01;4.609e-01;-1.834e+00;3.145e-01;1.305e-01;-5.193e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.130749000;3.148e-01;1.449e-01;-5.773e-01;4.603e-01;-1.834e+00;3.148e-01;1.304e-01;-5.195e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.142749000;3.148e-01;1.449e-01;-5.773e-01;4.601e-01;-1.834e+00;3.148e-01;1.304e-01;-5.196e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.187749000;3.149e-01;1.449e-01;-5.774e-01;4.600e-01;-1.834e+00;3.149e-01;1.304e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.499994000;3.149e-01;1.450e-01;-5.774e-01;4.604e-01;-1.834e+00;3.149e-01;1.305e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.499994000;1.485e+00;1.113e+00;1.577e+00;7.499e-01;1.062e+00;1.485e+00;1.002e+00;1.419e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.500985000;1.494e+00;1.079e+00;1.615e+00;7.222e-01;1.081e+00;1.494e+00;9.712e-01;1.453e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.501964000;1.498e+00;1.066e+00;1.629e+00;7.115e-01;1.088e+00;1.498e+00;9.590e-01;1.466e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.502137000;1.498e+00;1.064e+00;1.631e+00;7.105e-01;1.089e+00;1.498e+00;9.578e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.502229000;1.498e+00;1.064e+00;1.631e+00;7.100e-01;1.089e+00;1.498e+00;9.572e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.502293000;1.498e+00;1.063e+00;1.632e+00;7.098e-01;1.089e+00;1.498e+00;9.570e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.502357000;1.498e+00;1.063e+00;1.632e+00;7.096e-01;1.089e+00;1.498e+00;9.568e-01;1.469e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.502485000;1.498e+00;1.063e+00;1.632e+00;7.095e-01;1.089e+00;1.498e+00;9.567e-01;1.469e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.502549000;1.498e+00;1.063e+00;1.632e+00;7.096e-01;1.089e+00;1.498e+00;9.568e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.504986000;1.479e+00;1.076e+00;1.545e+00;7.272e-01;1.045e+00;1.479e+00;9.680e-01;1.390e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.506266000;1.459e+00;1.078e+00;1.454e+00;7.392e-01;9.966e-01;1.459e+00;9.704e-01;1.308e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.506563000;1.453e+00;1.078e+00;1.429e+00;7.420e-01;9.836e-01;1.453e+00;9.704e-01;1.286e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.506901000;1.447e+00;1.078e+00;1.401e+00;7.450e-01;9.682e-01;1.447e+00;9.699e-01;1.261e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.507531000;1.434e+00;1.075e+00;1.344e+00;7.497e-01;9.376e-01;1.434e+00;9.673e-01;1.210e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.508939000;1.404e+00;1.063e+00;1.218e+00;7.569e-01;8.674e-01;1.404e+00;9.567e-01;1.096e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.509170000;1.400e+00;1.061e+00;1.198e+00;7.577e-01;8.560e-01;1.400e+00;9.545e-01;1.078e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.510489000;1.373e+00;1.044e+00;1.085e+00;7.605e-01;7.903e-01;1.373e+00;9.395e-01;9.762e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.511129000;1.359e+00;1.034e+00;1.029e+00;7.610e-01;7.572e-01;1.359e+00;9.307e-01;9.261e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.512351000;1.332e+00;1.013e+00;9.227e-01;7.606e-01;6.925e-01;1.332e+00;9.120e-01;8.304e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.513206000;1.316e+00;1.000e+00;8.604e-01;7.597e-01;6.536e-01;1.316e+00;9.001e-01;7.744e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.514588000;1.292e+00;9.783e-01;7.657e-01;7.574e-01;5.928e-01;1.292e+00;8.804e-01;6.891e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.516201000;1.264e+00;9.529e-01;6.643e-01;7.537e-01;5.254e-01;1.264e+00;8.576e-01;5.978e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.519887000;1.208e+00;8.990e-01;4.677e-01;7.442e-01;3.871e-01;1.208e+00;8.091e-01;4.209e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.521961000;1.180e+00;8.725e-01;3.767e-01;7.391e-01;3.191e-01;1.180e+00;7.853e-01;3.391e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.523113000;1.166e+00;8.591e-01;3.317e-01;7.366e-01;2.844e-01;1.166e+00;7.732e-01;2.985e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.525647000;1.138e+00;8.331e-01;2.451e-01;7.318e-01;2.153e-01;1.138e+00;7.498e-01;2.206e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.526108000;1.134e+00;8.288e-01;2.310e-01;7.311e-01;2.038e-01;1.134e+00;7.459e-01;2.079e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.526569000;1.129e+00;8.247e-01;2.175e-01;7.305e-01;1.926e-01;1.129e+00;7.423e-01;1.957e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.527030000;1.125e+00;8.208e-01;2.044e-01;7.299e-01;1.817e-01;1.125e+00;7.387e-01;1.839e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.528873000;1.108e+00;8.066e-01;1.564e-01;7.279e-01;1.411e-01;1.108e+00;7.259e-01;1.408e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.529926000;1.100e+00;7.995e-01;1.322e-01;7.271e-01;1.202e-01;1.100e+00;7.196e-01;1.190e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.530914000;1.092e+00;7.938e-01;1.123e-01;7.267e-01;1.028e-01;1.092e+00;7.144e-01;1.011e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.531902000;1.086e+00;7.890e-01;9.496e-02;7.264e-01;8.743e-02;1.086e+00;7.101e-01;8.547e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.532692000;1.082e+00;7.857e-01;8.270e-02;7.264e-01;7.646e-02;1.082e+00;7.071e-01;7.443e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.533087000;1.080e+00;7.842e-01;7.705e-02;7.265e-01;7.138e-02;1.080e+00;7.058e-01;6.935e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.533877000;1.076e+00;7.816e-01;6.666e-02;7.266e-01;6.197e-02;1.076e+00;7.034e-01;5.999e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.536445000;1.065e+00;7.757e-01;3.990e-02;7.281e-01;3.745e-02;1.065e+00;6.982e-01;3.591e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.536841000;1.064e+00;7.751e-01;3.660e-02;7.284e-01;3.439e-02;1.064e+00;6.976e-01;3.294e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.537631000;1.062e+00;7.742e-01;3.053e-02;7.291e-01;2.876e-02;1.062e+00;6.968e-01;2.748e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.538816000;1.059e+00;7.733e-01;2.268e-02;7.304e-01;2.143e-02;1.059e+00;6.959e-01;2.041e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.539804000;1.056e+00;7.729e-01;1.714e-02;7.316e-01;1.623e-02;1.056e+00;6.956e-01;1.543e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.540199000;1.056e+00;7.728e-01;1.515e-02;7.321e-01;1.435e-02;1.056e+00;6.956e-01;1.364e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.540396000;1.055e+00;7.728e-01;1.420e-02;7.324e-01;1.346e-02;1.055e+00;6.955e-01;1.278e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.541384000;1.053e+00;7.730e-01;9.882e-03;7.337e-01;9.381e-03;1.053e+00;6.957e-01;8.894e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.543952000;1.050e+00;7.745e-01;1.459e-03;7.377e-01;1.390e-03;1.050e+00;6.970e-01;1.313e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.545730000;1.048e+00;7.763e-01;-2.496e-03;7.407e-01;-2.381e-03;1.048e+00;6.987e-01;-2.246e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.546520000;1.047e+00;7.773e-01;-3.867e-03;7.420e-01;-3.691e-03;1.047e+00;6.995e-01;-3.480e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.547113000;1.047e+00;7.780e-01;-4.761e-03;7.431e-01;-4.547e-03;1.047e+00;7.002e-01;-4.285e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.548101000;1.046e+00;7.794e-01;-6.023e-03;7.448e-01;-5.756e-03;1.046e+00;7.015e-01;-5.421e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.548891000;1.046e+00;7.806e-01;-6.850e-03;7.463e-01;-6.549e-03;1.046e+00;7.025e-01;-6.165e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.555291000;1.044e+00;7.911e-01;-9.516e-03;7.577e-01;-9.114e-03;1.044e+00;7.119e-01;-8.564e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.555647000;1.044e+00;7.917e-01;-9.524e-03;7.583e-01;-9.123e-03;1.044e+00;7.125e-01;-8.572e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.560270000;1.044e+00;7.993e-01;-9.006e-03;7.660e-01;-8.630e-03;1.044e+00;7.194e-01;-8.105e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.561692000;1.043e+00;8.015e-01;-8.699e-03;7.681e-01;-8.336e-03;1.043e+00;7.214e-01;-7.829e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.564647000;1.043e+00;8.060e-01;-7.973e-03;7.724e-01;-7.641e-03;1.043e+00;7.254e-01;-7.176e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.566631000;1.043e+00;8.087e-01;-7.466e-03;7.751e-01;-7.155e-03;1.043e+00;7.278e-01;-6.719e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.572191000;1.043e+00;8.155e-01;-6.137e-03;7.816e-01;-5.881e-03;1.043e+00;7.340e-01;-5.523e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.575191000;1.043e+00;8.187e-01;-5.530e-03;7.846e-01;-5.300e-03;1.043e+00;7.368e-01;-4.977e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.576191000;1.043e+00;8.196e-01;-5.347e-03;7.855e-01;-5.124e-03;1.043e+00;7.377e-01;-4.812e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.578191000;1.043e+00;8.214e-01;-5.011e-03;7.873e-01;-4.803e-03;1.043e+00;7.393e-01;-4.510e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.584191000;1.043e+00;8.260e-01;-4.223e-03;7.918e-01;-4.048e-03;1.043e+00;7.434e-01;-3.801e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.589191000;1.043e+00;8.291e-01;-3.774e-03;7.947e-01;-3.618e-03;1.043e+00;7.462e-01;-3.397e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.590191000;1.043e+00;8.296e-01;-3.703e-03;7.953e-01;-3.550e-03;1.043e+00;7.467e-01;-3.333e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.591191000;1.043e+00;8.301e-01;-3.637e-03;7.958e-01;-3.486e-03;1.043e+00;7.471e-01;-3.273e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.600191000;1.043e+00;8.339e-01;-3.216e-03;7.995e-01;-3.083e-03;1.043e+00;7.505e-01;-2.894e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.604191000;1.043e+00;8.352e-01;-3.102e-03;8.008e-01;-2.974e-03;1.043e+00;7.517e-01;-2.792e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.606191000;1.043e+00;8.358e-01;-3.056e-03;8.013e-01;-2.930e-03;1.043e+00;7.522e-01;-2.750e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.612191000;1.043e+00;8.373e-01;-2.950e-03;8.029e-01;-2.829e-03;1.043e+00;7.535e-01;-2.655e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.628191000;1.043e+00;8.402e-01;-2.794e-03;8.059e-01;-2.680e-03;1.043e+00;7.562e-01;-2.515e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.635191000;1.043e+00;8.413e-01;-2.754e-03;8.069e-01;-2.642e-03;1.043e+00;7.571e-01;-2.479e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.636191000;1.043e+00;8.414e-01;-2.750e-03;8.070e-01;-2.638e-03;1.043e+00;7.573e-01;-2.475e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.656191000;1.042e+00;8.440e-01;-2.677e-03;8.097e-01;-2.568e-03;1.042e+00;7.596e-01;-2.409e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.658191000;1.042e+00;8.442e-01;-2.671e-03;8.099e-01;-2.563e-03;1.042e+00;7.598e-01;-2.404e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.733191000;1.041e+00;8.541e-01;-2.518e-03;8.200e-01;-2.417e-03;1.041e+00;7.687e-01;-2.266e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.765191000;1.041e+00;8.582e-01;-2.450e-03;8.243e-01;-2.353e-03;1.041e+00;7.723e-01;-2.205e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.766191000;1.041e+00;8.583e-01;-2.448e-03;8.244e-01;-2.351e-03;1.041e+00;7.725e-01;-2.203e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.770191000;1.041e+00;8.588e-01;-2.438e-03;8.249e-01;-2.342e-03;1.041e+00;7.729e-01;-2.194e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.814191000;1.041e+00;8.630e-01;-2.333e-03;8.292e-01;-2.242e-03;1.041e+00;7.767e-01;-2.100e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.815191000;1.041e+00;8.630e-01;-2.331e-03;8.293e-01;-2.240e-03;1.041e+00;7.767e-01;-2.098e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.817191000;1.041e+00;8.632e-01;-2.327e-03;8.294e-01;-2.236e-03;1.041e+00;7.769e-01;-2.094e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.856191000;1.041e+00;8.648e-01;-2.231e-03;8.311e-01;-2.144e-03;1.041e+00;7.784e-01;-2.008e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.857191000;1.041e+00;8.649e-01;-2.229e-03;8.311e-01;-2.142e-03;1.041e+00;7.784e-01;-2.006e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.860191000;1.041e+00;8.649e-01;-2.222e-03;8.312e-01;-2.136e-03;1.041e+00;7.784e-01;-2.000e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.894191000;1.041e+00;8.645e-01;-2.146e-03;8.307e-01;-2.062e-03;1.041e+00;7.780e-01;-1.931e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.928191000;1.041e+00;8.625e-01;-2.079e-03;8.286e-01;-1.997e-03;1.041e+00;7.763e-01;-1.871e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.930191000;1.041e+00;8.624e-01;-2.074e-03;8.285e-01;-1.993e-03;1.041e+00;7.761e-01;-1.867e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.969191000;1.041e+00;8.586e-01;-2.014e-03;8.246e-01;-1.935e-03;1.041e+00;7.727e-01;-1.813e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.987191000;1.041e+00;8.565e-01;-1.992e-03;8.224e-01;-1.913e-03;1.041e+00;7.709e-01;-1.793e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.071191000;1.042e+00;8.470e-01;-1.930e-03;8.125e-01;-1.852e-03;1.042e+00;7.623e-01;-1.737e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.073191000;1.042e+00;8.468e-01;-1.930e-03;8.124e-01;-1.851e-03;1.042e+00;7.621e-01;-1.737e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.076191000;1.042e+00;8.465e-01;-1.928e-03;8.121e-01;-1.849e-03;1.042e+00;7.619e-01;-1.735e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.084191000;1.043e+00;8.459e-01;-1.926e-03;8.114e-01;-1.847e-03;1.043e+00;7.613e-01;-1.733e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.108191000;1.043e+00;8.442e-01;-1.918e-03;8.096e-01;-1.839e-03;1.043e+00;7.598e-01;-1.726e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.142191000;1.043e+00;8.429e-01;-1.908e-03;8.084e-01;-1.830e-03;1.043e+00;7.586e-01;-1.717e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.143191000;1.043e+00;8.429e-01;-1.908e-03;8.083e-01;-1.830e-03;1.043e+00;7.586e-01;-1.717e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.151191000;1.043e+00;8.428e-01;-1.906e-03;8.083e-01;-1.827e-03;1.043e+00;7.586e-01;-1.715e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.172191000;1.043e+00;8.430e-01;-1.899e-03;8.084e-01;-1.821e-03;1.043e+00;7.587e-01;-1.709e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.208191000;1.043e+00;8.445e-01;-1.881e-03;8.099e-01;-1.804e-03;1.043e+00;7.600e-01;-1.693e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.220191000;1.043e+00;8.453e-01;-1.874e-03;8.108e-01;-1.798e-03;1.043e+00;7.607e-01;-1.687e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.221191000;1.043e+00;8.453e-01;-1.873e-03;8.108e-01;-1.797e-03;1.043e+00;7.608e-01;-1.686e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.243191000;1.042e+00;8.471e-01;-1.857e-03;8.126e-01;-1.781e-03;1.042e+00;7.624e-01;-1.671e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.332191000;1.042e+00;8.560e-01;-1.749e-03;8.218e-01;-1.679e-03;1.042e+00;7.704e-01;-1.574e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.371191000;1.041e+00;8.592e-01;-1.684e-03;8.251e-01;-1.618e-03;1.041e+00;7.733e-01;-1.516e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.378191000;1.041e+00;8.597e-01;-1.672e-03;8.255e-01;-1.606e-03;1.041e+00;7.737e-01;-1.505e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.381191000;1.041e+00;8.598e-01;-1.667e-03;8.257e-01;-1.601e-03;1.041e+00;7.739e-01;-1.500e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.410191000;1.041e+00;8.611e-01;-1.617e-03;8.271e-01;-1.553e-03;1.041e+00;7.750e-01;-1.455e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.445191000;1.041e+00;8.616e-01;-1.556e-03;8.275e-01;-1.494e-03;1.041e+00;7.754e-01;-1.400e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.446191000;1.041e+00;8.615e-01;-1.554e-03;8.275e-01;-1.493e-03;1.041e+00;7.754e-01;-1.399e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.450191000;1.041e+00;8.615e-01;-1.548e-03;8.274e-01;-1.487e-03;1.041e+00;7.754e-01;-1.393e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.479191000;1.041e+00;8.607e-01;-1.502e-03;8.266e-01;-1.443e-03;1.041e+00;7.746e-01;-1.352e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.501191000;1.041e+00;8.596e-01;-1.472e-03;8.254e-01;-1.414e-03;1.041e+00;7.736e-01;-1.325e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.510191000;1.041e+00;8.590e-01;-1.461e-03;8.248e-01;-1.403e-03;1.041e+00;7.731e-01;-1.315e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.511191000;1.041e+00;8.589e-01;-1.460e-03;8.247e-01;-1.402e-03;1.041e+00;7.730e-01;-1.314e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.512191000;1.042e+00;8.588e-01;-1.459e-03;8.246e-01;-1.401e-03;1.042e+00;7.730e-01;-1.313e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.623191000;1.042e+00;8.491e-01;-1.376e-03;8.145e-01;-1.320e-03;1.042e+00;7.642e-01;-1.238e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.631191000;1.043e+00;8.485e-01;-1.372e-03;8.139e-01;-1.316e-03;1.043e+00;7.636e-01;-1.235e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.643191000;1.043e+00;8.475e-01;-1.369e-03;8.129e-01;-1.313e-03;1.043e+00;7.628e-01;-1.232e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.657191000;1.043e+00;8.466e-01;-1.366e-03;8.120e-01;-1.310e-03;1.043e+00;7.619e-01;-1.229e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.662191000;1.043e+00;8.463e-01;-1.364e-03;8.116e-01;-1.309e-03;1.043e+00;7.617e-01;-1.228e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.698191000;1.043e+00;8.447e-01;-1.359e-03;8.100e-01;-1.303e-03;1.043e+00;7.603e-01;-1.223e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.713191000;1.043e+00;8.444e-01;-1.357e-03;8.097e-01;-1.301e-03;1.043e+00;7.600e-01;-1.221e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.720191000;1.043e+00;8.444e-01;-1.356e-03;8.097e-01;-1.300e-03;1.043e+00;7.599e-01;-1.220e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.723191000;1.043e+00;8.444e-01;-1.354e-03;8.096e-01;-1.299e-03;1.043e+00;7.599e-01;-1.219e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.755191000;1.043e+00;8.448e-01;-1.348e-03;8.100e-01;-1.292e-03;1.043e+00;7.603e-01;-1.213e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.783191000;1.043e+00;8.458e-01;-1.338e-03;8.111e-01;-1.283e-03;1.043e+00;7.612e-01;-1.204e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.793191000;1.043e+00;8.463e-01;-1.333e-03;8.117e-01;-1.279e-03;1.043e+00;7.617e-01;-1.200e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.794191000;1.043e+00;8.464e-01;-1.333e-03;8.117e-01;-1.279e-03;1.043e+00;7.618e-01;-1.200e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.935191000;1.042e+00;8.566e-01;-1.206e-03;8.222e-01;-1.157e-03;1.042e+00;7.710e-01;-1.085e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.939191000;1.042e+00;8.568e-01;-1.200e-03;8.225e-01;-1.152e-03;1.042e+00;7.712e-01;-1.080e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.947191000;1.042e+00;8.573e-01;-1.190e-03;8.229e-01;-1.142e-03;1.042e+00;7.715e-01;-1.071e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.977191000;1.042e+00;8.584e-01;-1.151e-03;8.241e-01;-1.105e-03;1.042e+00;7.726e-01;-1.036e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.011191000;1.042e+00;8.588e-01;-1.108e-03;8.245e-01;-1.063e-03;1.042e+00;7.730e-01;-9.970e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.018191000;1.042e+00;8.588e-01;-1.099e-03;8.245e-01;-1.055e-03;1.042e+00;7.729e-01;-9.890e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.023191000;1.042e+00;8.588e-01;-1.092e-03;8.244e-01;-1.049e-03;1.042e+00;7.729e-01;-9.830e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.053191000;1.042e+00;8.580e-01;-1.059e-03;8.237e-01;-1.016e-03;1.042e+00;7.722e-01;-9.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.076191000;1.042e+00;8.571e-01;-1.036e-03;8.226e-01;-9.940e-04;1.042e+00;7.714e-01;-9.320e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.083191000;1.042e+00;8.567e-01;-1.029e-03;8.223e-01;-9.875e-04;1.042e+00;7.710e-01;-9.260e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.089191000;1.042e+00;8.564e-01;-1.024e-03;8.219e-01;-9.832e-04;1.042e+00;7.707e-01;-9.220e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.202191000;1.043e+00;8.486e-01;-9.689e-04;8.139e-01;-9.292e-04;1.043e+00;7.637e-01;-8.720e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.215191000;1.043e+00;8.478e-01;-9.667e-04;8.131e-01;-9.271e-04;1.043e+00;7.631e-01;-8.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.216191000;1.043e+00;8.478e-01;-9.667e-04;8.130e-01;-9.270e-04;1.043e+00;7.630e-01;-8.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.245191000;1.043e+00;8.464e-01;-9.633e-04;8.116e-01;-9.237e-04;1.043e+00;7.618e-01;-8.670e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.283191000;1.043e+00;8.455e-01;-9.611e-04;8.107e-01;-9.215e-04;1.043e+00;7.609e-01;-8.650e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.286191000;1.043e+00;8.455e-01;-9.611e-04;8.106e-01;-9.215e-04;1.043e+00;7.609e-01;-8.650e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.288191000;1.043e+00;8.454e-01;-9.611e-04;8.106e-01;-9.215e-04;1.043e+00;7.609e-01;-8.650e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.324191000;1.043e+00;8.457e-01;-9.567e-04;8.108e-01;-9.173e-04;1.043e+00;7.611e-01;-8.610e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.352191000;1.043e+00;8.464e-01;-9.511e-04;8.117e-01;-9.120e-04;1.043e+00;7.618e-01;-8.560e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.359191000;1.043e+00;8.467e-01;-9.489e-04;8.119e-01;-9.099e-04;1.043e+00;7.620e-01;-8.540e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.366191000;1.043e+00;8.470e-01;-9.467e-04;8.122e-01;-9.078e-04;1.043e+00;7.623e-01;-8.520e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.478191000;1.042e+00;8.535e-01;-8.811e-04;8.189e-01;-8.454e-04;1.042e+00;7.681e-01;-7.930e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.506191000;1.042e+00;8.549e-01;-8.567e-04;8.203e-01;-8.220e-04;1.042e+00;7.694e-01;-7.710e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.519191000;1.042e+00;8.554e-01;-8.444e-04;8.208e-01;-8.103e-04;1.042e+00;7.699e-01;-7.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.522191000;1.042e+00;8.555e-01;-8.422e-04;8.210e-01;-8.082e-04;1.042e+00;7.699e-01;-7.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.563191000;1.042e+00;8.565e-01;-8.033e-04;8.220e-01;-7.710e-04;1.042e+00;7.708e-01;-7.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.587191000;1.042e+00;8.566e-01;-7.811e-04;8.220e-01;-7.496e-04;1.042e+00;7.709e-01;-7.030e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.594191000;1.042e+00;8.565e-01;-7.744e-04;8.220e-01;-7.432e-04;1.042e+00;7.709e-01;-6.970e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.595191000;1.042e+00;8.565e-01;-7.733e-04;8.220e-01;-7.422e-04;1.042e+00;7.708e-01;-6.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.657191000;1.042e+00;8.548e-01;-7.267e-04;8.202e-01;-6.972e-04;1.042e+00;7.693e-01;-6.540e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.791191000;1.043e+00;8.478e-01;-6.878e-04;8.129e-01;-6.595e-04;1.043e+00;7.630e-01;-6.190e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.853191000;1.043e+00;8.462e-01;-6.878e-04;8.113e-01;-6.594e-04;1.043e+00;7.615e-01;-6.190e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.855191000;1.043e+00;8.461e-01;-6.878e-04;8.113e-01;-6.594e-04;1.043e+00;7.615e-01;-6.190e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.856191000;1.043e+00;8.461e-01;-6.878e-04;8.112e-01;-6.594e-04;1.043e+00;7.615e-01;-6.190e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.892191000;1.043e+00;8.462e-01;-6.867e-04;8.113e-01;-6.584e-04;1.043e+00;7.616e-01;-6.180e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.922191000;1.043e+00;8.468e-01;-6.844e-04;8.120e-01;-6.563e-04;1.043e+00;7.622e-01;-6.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.929191000;1.043e+00;8.471e-01;-6.833e-04;8.122e-01;-6.552e-04;1.043e+00;7.623e-01;-6.150e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.942191000;1.043e+00;8.475e-01;-6.811e-04;8.126e-01;-6.531e-04;1.043e+00;7.627e-01;-6.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.086191000;1.042e+00;8.537e-01;-6.144e-04;8.190e-01;-5.895e-04;1.042e+00;7.683e-01;-5.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.092191000;1.042e+00;8.538e-01;-6.100e-04;8.192e-01;-5.852e-04;1.042e+00;7.684e-01;-5.490e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.101191000;1.042e+00;8.541e-01;-6.044e-04;8.194e-01;-5.799e-04;1.042e+00;7.687e-01;-5.440e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.160191000;1.042e+00;8.547e-01;-5.644e-04;8.200e-01;-5.416e-04;1.042e+00;7.692e-01;-5.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.165191000;1.042e+00;8.546e-01;-5.611e-04;8.200e-01;-5.384e-04;1.042e+00;7.692e-01;-5.050e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.166191000;1.042e+00;8.546e-01;-5.611e-04;8.199e-01;-5.383e-04;1.042e+00;7.692e-01;-5.050e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.233191000;1.042e+00;8.531e-01;-5.267e-04;8.184e-01;-5.052e-04;1.042e+00;7.678e-01;-4.740e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.374191000;1.043e+00;8.475e-01;-5.056e-04;8.125e-01;-4.847e-04;1.043e+00;7.627e-01;-4.550e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.424191000;1.043e+00;8.465e-01;-5.089e-04;8.116e-01;-4.879e-04;1.043e+00;7.619e-01;-4.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.432191000;1.043e+00;8.465e-01;-5.089e-04;8.116e-01;-4.879e-04;1.043e+00;7.618e-01;-4.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.436191000;1.043e+00;8.465e-01;-5.089e-04;8.115e-01;-4.879e-04;1.043e+00;7.618e-01;-4.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.513191000;1.043e+00;8.476e-01;-5.078e-04;8.126e-01;-4.869e-04;1.043e+00;7.628e-01;-4.570e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.658191000;1.043e+00;8.523e-01;-4.644e-04;8.176e-01;-4.455e-04;1.043e+00;7.671e-01;-4.180e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.732191000;1.042e+00;8.531e-01;-4.300e-04;8.183e-01;-4.125e-04;1.042e+00;7.678e-01;-3.870e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.733191000;1.042e+00;8.531e-01;-4.300e-04;8.183e-01;-4.125e-04;1.042e+00;7.677e-01;-3.870e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.739191000;1.042e+00;8.530e-01;-4.267e-04;8.183e-01;-4.093e-04;1.042e+00;7.677e-01;-3.840e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.813191000;1.043e+00;8.516e-01;-4.022e-04;8.168e-01;-3.858e-04;1.043e+00;7.664e-01;-3.620e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.847191000;1.043e+00;8.505e-01;-3.956e-04;8.156e-01;-3.793e-04;1.043e+00;7.654e-01;-3.560e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.927191000;1.043e+00;8.479e-01;-3.944e-04;8.129e-01;-3.782e-04;1.043e+00;7.631e-01;-3.550e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.990191000;1.043e+00;8.467e-01;-4.000e-04;8.118e-01;-3.835e-04;1.043e+00;7.621e-01;-3.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.994191000;1.043e+00;8.467e-01;-4.000e-04;8.118e-01;-3.835e-04;1.043e+00;7.620e-01;-3.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.995191000;1.043e+00;8.467e-01;-4.000e-04;8.117e-01;-3.835e-04;1.043e+00;7.620e-01;-3.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.075191000;1.043e+00;8.473e-01;-4.044e-04;8.123e-01;-3.878e-04;1.043e+00;7.626e-01;-3.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.232191000;1.043e+00;8.512e-01;-3.767e-04;8.164e-01;-3.613e-04;1.043e+00;7.661e-01;-3.390e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.307191000;1.043e+00;8.517e-01;-3.533e-04;8.169e-01;-3.389e-04;1.043e+00;7.665e-01;-3.180e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.313191000;1.043e+00;8.517e-01;-3.522e-04;8.168e-01;-3.378e-04;1.043e+00;7.665e-01;-3.170e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.318191000;1.043e+00;8.516e-01;-3.500e-04;8.168e-01;-3.357e-04;1.043e+00;7.665e-01;-3.150e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.380191000;1.043e+00;8.506e-01;-3.378e-04;8.158e-01;-3.239e-04;1.043e+00;7.656e-01;-3.040e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.495191000;1.043e+00;8.477e-01;-3.356e-04;8.127e-01;-3.217e-04;1.043e+00;7.629e-01;-3.020e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.562191000;1.043e+00;8.467e-01;-3.433e-04;8.118e-01;-3.291e-04;1.043e+00;7.621e-01;-3.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.565191000;1.043e+00;8.467e-01;-3.433e-04;8.117e-01;-3.291e-04;1.043e+00;7.621e-01;-3.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.567191000;1.043e+00;8.467e-01;-3.433e-04;8.117e-01;-3.291e-04;1.043e+00;7.620e-01;-3.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.636191000;1.043e+00;8.470e-01;-3.500e-04;8.120e-01;-3.355e-04;1.043e+00;7.623e-01;-3.150e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.788191000;1.043e+00;8.499e-01;-3.389e-04;8.151e-01;-3.250e-04;1.043e+00;7.649e-01;-3.050e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.862191000;1.043e+00;8.506e-01;-3.233e-04;8.157e-01;-3.101e-04;1.043e+00;7.655e-01;-2.910e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.875191000;1.043e+00;8.505e-01;-3.211e-04;8.157e-01;-3.079e-04;1.043e+00;7.655e-01;-2.890e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.881191000;1.043e+00;8.505e-01;-3.200e-04;8.156e-01;-3.069e-04;1.043e+00;7.655e-01;-2.880e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.131191000;1.043e+00;8.466e-01;-3.222e-04;8.117e-01;-3.089e-04;1.043e+00;7.620e-01;-2.900e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.132191000;1.043e+00;8.466e-01;-3.222e-04;8.116e-01;-3.089e-04;1.043e+00;7.620e-01;-2.900e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.140191000;1.043e+00;8.466e-01;-3.233e-04;8.116e-01;-3.100e-04;1.043e+00;7.619e-01;-2.910e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.216191000;1.043e+00;8.469e-01;-3.311e-04;8.119e-01;-3.174e-04;1.043e+00;7.622e-01;-2.980e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.378191000;1.043e+00;8.493e-01;-3.244e-04;8.144e-01;-3.111e-04;1.043e+00;7.643e-01;-2.920e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.448191000;1.043e+00;8.495e-01;-3.156e-04;8.146e-01;-3.026e-04;1.043e+00;7.646e-01;-2.840e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.458191000;1.043e+00;8.495e-01;-3.144e-04;8.146e-01;-3.015e-04;1.043e+00;7.645e-01;-2.830e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.460191000;1.043e+00;8.495e-01;-3.144e-04;8.145e-01;-3.015e-04;1.043e+00;7.645e-01;-2.830e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.693191000;1.043e+00;8.465e-01;-3.233e-04;8.115e-01;-3.100e-04;1.043e+00;7.618e-01;-2.910e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.703191000;1.043e+00;8.464e-01;-3.244e-04;8.114e-01;-3.110e-04;1.043e+00;7.618e-01;-2.920e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.772191000;1.043e+00;8.465e-01;-3.333e-04;8.115e-01;-3.196e-04;1.043e+00;7.619e-01;-3.000e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.931191000;1.043e+00;8.483e-01;-3.344e-04;8.134e-01;-3.207e-04;1.043e+00;7.635e-01;-3.010e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.015191000;1.043e+00;8.486e-01;-3.289e-04;8.137e-01;-3.154e-04;1.043e+00;7.638e-01;-2.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.025191000;1.043e+00;8.486e-01;-3.289e-04;8.137e-01;-3.153e-04;1.043e+00;7.637e-01;-2.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.034191000;1.043e+00;8.486e-01;-3.278e-04;8.136e-01;-3.143e-04;1.043e+00;7.637e-01;-2.950e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.280191000;1.043e+00;8.462e-01;-3.422e-04;8.112e-01;-3.281e-04;1.043e+00;7.615e-01;-3.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.287191000;1.043e+00;8.462e-01;-3.433e-04;8.111e-01;-3.291e-04;1.043e+00;7.615e-01;-3.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.288191000;1.043e+00;8.461e-01;-3.433e-04;8.111e-01;-3.291e-04;1.043e+00;7.615e-01;-3.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.590191000;1.043e+00;8.478e-01;-3.511e-04;8.129e-01;-3.366e-04;1.043e+00;7.630e-01;-3.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.606191000;1.043e+00;8.478e-01;-3.511e-04;8.128e-01;-3.366e-04;1.043e+00;7.630e-01;-3.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.613191000;1.043e+00;8.477e-01;-3.511e-04;8.128e-01;-3.366e-04;1.043e+00;7.630e-01;-3.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.828191000;1.043e+00;8.459e-01;-3.644e-04;8.109e-01;-3.494e-04;1.043e+00;7.613e-01;-3.280e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.858191000;1.043e+00;8.459e-01;-3.678e-04;8.108e-01;-3.526e-04;1.043e+00;7.613e-01;-3.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.859191000;1.043e+00;8.458e-01;-3.678e-04;8.108e-01;-3.526e-04;1.043e+00;7.613e-01;-3.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.170191000;1.043e+00;8.471e-01;-3.778e-04;8.121e-01;-3.622e-04;1.043e+00;7.624e-01;-3.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.173191000;1.043e+00;8.471e-01;-3.778e-04;8.121e-01;-3.622e-04;1.043e+00;7.623e-01;-3.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.184191000;1.043e+00;8.470e-01;-3.778e-04;8.121e-01;-3.622e-04;1.043e+00;7.623e-01;-3.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.395191000;1.043e+00;8.456e-01;-3.900e-04;8.106e-01;-3.739e-04;1.043e+00;7.610e-01;-3.510e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.413191000;1.043e+00;8.456e-01;-3.922e-04;8.105e-01;-3.760e-04;1.043e+00;7.610e-01;-3.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.414191000;1.043e+00;8.455e-01;-3.922e-04;8.105e-01;-3.760e-04;1.043e+00;7.610e-01;-3.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.729191000;1.043e+00;8.464e-01;-4.044e-04;8.115e-01;-3.877e-04;1.043e+00;7.618e-01;-3.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.747191000;1.043e+00;8.464e-01;-4.044e-04;8.114e-01;-3.877e-04;1.043e+00;7.618e-01;-3.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.760191000;1.043e+00;8.464e-01;-4.044e-04;8.114e-01;-3.877e-04;1.043e+00;7.617e-01;-3.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.964191000;1.043e+00;8.452e-01;-4.156e-04;8.102e-01;-3.983e-04;1.043e+00;7.607e-01;-3.740e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.001191000;1.043e+00;8.452e-01;-4.189e-04;8.102e-01;-4.015e-04;1.043e+00;7.606e-01;-3.770e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.016191000;1.043e+00;8.452e-01;-4.200e-04;8.101e-01;-4.026e-04;1.043e+00;7.606e-01;-3.780e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.285191000;1.043e+00;8.458e-01;-4.289e-04;8.109e-01;-4.112e-04;1.043e+00;7.612e-01;-3.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.541191000;1.043e+00;8.449e-01;-4.378e-04;8.098e-01;-4.196e-04;1.043e+00;7.604e-01;-3.940e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.884191000;1.043e+00;8.452e-01;-4.489e-04;8.103e-01;-4.303e-04;1.043e+00;7.607e-01;-4.040e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.119191000;1.043e+00;8.445e-01;-4.567e-04;8.094e-01;-4.377e-04;1.043e+00;7.600e-01;-4.110e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.428191000;1.043e+00;8.448e-01;-4.633e-04;8.098e-01;-4.441e-04;1.043e+00;7.603e-01;-4.170e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.702191000;1.043e+00;8.441e-01;-4.700e-04;8.090e-01;-4.505e-04;1.043e+00;7.597e-01;-4.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.004191000;1.043e+00;8.443e-01;-4.733e-04;8.093e-01;-4.537e-04;1.043e+00;7.598e-01;-4.260e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.294191000;1.043e+00;8.437e-01;-4.778e-04;8.086e-01;-4.579e-04;1.043e+00;7.593e-01;-4.300e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
41.442191000;1.043e+00;8.429e-01;-4.788e-04;8.079e-01;-4.590e-04;1.043e+00;7.587e-01;-4.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
43.497191000;1.044e+00;8.418e-01;-4.478e-04;8.067e-01;-4.291e-04;1.044e+00;7.576e-01;-4.030e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
49.913191000;1.044e+00;8.387e-01;-2.911e-04;8.035e-01;-2.789e-04;1.044e+00;7.549e-01;-2.620e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
49.988191000;1.044e+00;8.387e-01;-2.889e-04;8.035e-01;-2.768e-04;1.044e+00;7.548e-01;-2.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
50.105191000;1.044e+00;8.387e-01;-2.867e-04;8.034e-01;-2.746e-04;1.044e+00;7.548e-01;-2.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
58.217191000;1.044e+00;8.364e-01;-1.611e-04;8.010e-01;-1.543e-04;1.044e+00;7.527e-01;-1.450e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
68.265191000;1.044e+00;8.348e-01;-8.000e-05;7.995e-01;-7.663e-05;1.044e+00;7.514e-01;-7.202e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
68.297191000;1.044e+00;8.348e-01;-7.998e-05;7.994e-01;-7.663e-05;1.044e+00;7.514e-01;-7.199e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
68.424191000;1.044e+00;8.348e-01;-7.887e-05;7.994e-01;-7.554e-05;1.044e+00;7.513e-01;-7.102e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
100.000000000;1.044e+00;8.335e-01;-8.908e-06;7.980e-01;-8.469e-06;1.044e+00;7.501e-01;-8.047e-06;1.000e+01;8.335e-01;1.556e-02;1.556e-02
