time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;-4.195e-09;7.979e-01;1.647e-08;1.044e+00;7.500e-01;2.587e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;1.044e+00;8.333e-01;1.361e-08;7.979e-01;-2.264e-08;1.044e+00;7.500e-01;1.552e-09;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;3.679e-01;2.319e-01;-6.161e-01;6.304e-01;-1.675e+00;3.679e-01;2.087e-01;-5.545e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.000378000;3.675e-01;2.318e-01;-6.157e-01;6.308e-01;-1.676e+00;3.675e-01;2.086e-01;-5.542e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.000634000;3.673e-01;2.318e-01;-6.155e-01;6.312e-01;-1.676e+00;3.673e-01;2.086e-01;-5.540e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001519000;3.669e-01;2.326e-01;-6.150e-01;6.339e-01;-1.676e+00;3.669e-01;2.093e-01;-5.535e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001567000;3.668e-01;2.326e-01;-6.150e-01;6.341e-01;-1.676e+00;3.668e-01;2.094e-01;-5.535e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001631000;3.668e-01;2.327e-01;-6.150e-01;6.344e-01;-1.676e+00;3.668e-01;2.095e-01;-5.535e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.003039000;3.681e-01;2.366e-01;-6.153e-01;6.426e-01;-1.671e+00;3.681e-01;2.129e-01;-5.538e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.003295000;3.686e-01;2.376e-01;-6.155e-01;6.446e-01;-1.670e+00;3.686e-01;2.138e-01;-5.540e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.003487000;3.690e-01;2.384e-01;-6.157e-01;6.462e-01;-1.669e+00;3.690e-01;2.146e-01;-5.541e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005796000;3.759e-01;2.512e-01;-6.192e-01;6.681e-01;-1.647e+00;3.759e-01;2.261e-01;-5.572e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005837000;3.761e-01;2.514e-01;-6.192e-01;6.685e-01;-1.647e+00;3.761e-01;2.263e-01;-5.573e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.006902000;3.803e-01;2.581e-01;-6.215e-01;6.787e-01;-1.634e+00;3.803e-01;2.323e-01;-5.593e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.007664000;3.837e-01;2.626e-01;-6.233e-01;6.844e-01;-1.625e+00;3.837e-01;2.363e-01;-5.610e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.009099000;3.905e-01;2.693e-01;-6.275e-01;6.897e-01;-1.607e+00;3.905e-01;2.424e-01;-5.647e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.009577000;3.928e-01;2.711e-01;-6.290e-01;6.900e-01;-1.601e+00;3.928e-01;2.440e-01;-5.661e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.010215000;3.961e-01;2.731e-01;-6.312e-01;6.893e-01;-1.593e+00;3.961e-01;2.458e-01;-5.681e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.010375000;3.970e-01;2.735e-01;-6.317e-01;6.890e-01;-1.591e+00;3.970e-01;2.461e-01;-5.686e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.011810000;4.047e-01;2.762e-01;-6.370e-01;6.827e-01;-1.574e+00;4.047e-01;2.486e-01;-5.733e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.012129000;4.064e-01;2.766e-01;-6.383e-01;6.806e-01;-1.570e+00;4.064e-01;2.489e-01;-5.744e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.012454000;4.082e-01;2.768e-01;-6.395e-01;6.782e-01;-1.567e+00;4.082e-01;2.492e-01;-5.756e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.016486000;4.291e-01;2.784e-01;-6.533e-01;6.488e-01;-1.522e+00;4.291e-01;2.506e-01;-5.880e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.017177000;4.324e-01;2.785e-01;-6.553e-01;6.440e-01;-1.515e+00;4.324e-01;2.506e-01;-5.898e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.019481000;4.426e-01;2.782e-01;-6.612e-01;6.287e-01;-1.494e+00;4.426e-01;2.504e-01;-5.951e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.021555000;4.508e-01;2.776e-01;-6.656e-01;6.158e-01;-1.476e+00;4.508e-01;2.499e-01;-5.991e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.022016000;4.526e-01;2.775e-01;-6.665e-01;6.131e-01;-1.473e+00;4.526e-01;2.497e-01;-5.999e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.022476000;4.542e-01;2.773e-01;-6.674e-01;6.104e-01;-1.469e+00;4.542e-01;2.496e-01;-6.006e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.023859000;4.591e-01;2.767e-01;-6.698e-01;6.027e-01;-1.459e+00;4.591e-01;2.490e-01;-6.028e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.026347000;4.670e-01;2.754e-01;-6.734e-01;5.898e-01;-1.442e+00;4.670e-01;2.479e-01;-6.061e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.030909000;4.791e-01;2.729e-01;-6.785e-01;5.696e-01;-1.416e+00;4.791e-01;2.456e-01;-6.107e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.031739000;4.810e-01;2.724e-01;-6.793e-01;5.663e-01;-1.412e+00;4.810e-01;2.452e-01;-6.113e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.032568000;4.828e-01;2.719e-01;-6.799e-01;5.632e-01;-1.408e+00;4.828e-01;2.447e-01;-6.120e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.033397000;4.846e-01;2.715e-01;-6.806e-01;5.602e-01;-1.404e+00;4.846e-01;2.443e-01;-6.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.034227000;4.863e-01;2.710e-01;-6.812e-01;5.573e-01;-1.401e+00;4.863e-01;2.439e-01;-6.131e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.035056000;4.879e-01;2.706e-01;-6.818e-01;5.545e-01;-1.397e+00;4.879e-01;2.435e-01;-6.136e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.040862000;4.975e-01;2.676e-01;-6.849e-01;5.378e-01;-1.377e+00;4.975e-01;2.408e-01;-6.164e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.041277000;4.981e-01;2.674e-01;-6.851e-01;5.368e-01;-1.375e+00;4.981e-01;2.406e-01;-6.166e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.043351000;5.008e-01;2.664e-01;-6.859e-01;5.320e-01;-1.370e+00;5.008e-01;2.398e-01;-6.173e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.043765000;5.014e-01;2.663e-01;-6.861e-01;5.311e-01;-1.368e+00;5.014e-01;2.396e-01;-6.174e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.047581000;5.056e-01;2.647e-01;-6.872e-01;5.235e-01;-1.359e+00;5.056e-01;2.382e-01;-6.185e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.052060000;5.097e-01;2.632e-01;-6.883e-01;5.163e-01;-1.350e+00;5.097e-01;2.368e-01;-6.194e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.052806000;5.103e-01;2.629e-01;-6.884e-01;5.152e-01;-1.349e+00;5.103e-01;2.366e-01;-6.196e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.053553000;5.109e-01;2.627e-01;-6.885e-01;5.142e-01;-1.348e+00;5.109e-01;2.364e-01;-6.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.054299000;5.114e-01;2.625e-01;-6.887e-01;5.132e-01;-1.347e+00;5.114e-01;2.362e-01;-6.198e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.055792000;5.124e-01;2.621e-01;-6.889e-01;5.114e-01;-1.344e+00;5.124e-01;2.358e-01;-6.200e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.060271000;5.151e-01;2.609e-01;-6.895e-01;5.066e-01;-1.338e+00;5.151e-01;2.349e-01;-6.206e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.062511000;5.163e-01;2.605e-01;-6.897e-01;5.045e-01;-1.336e+00;5.163e-01;2.344e-01;-6.208e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.064004000;5.170e-01;2.602e-01;-6.899e-01;5.033e-01;-1.335e+00;5.170e-01;2.342e-01;-6.209e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.066243000;5.179e-01;2.598e-01;-6.901e-01;5.016e-01;-1.332e+00;5.179e-01;2.338e-01;-6.211e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.069229000;5.190e-01;2.593e-01;-6.903e-01;4.996e-01;-1.330e+00;5.190e-01;2.334e-01;-6.213e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.073708000;5.204e-01;2.587e-01;-6.906e-01;4.971e-01;-1.327e+00;5.204e-01;2.328e-01;-6.215e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.074455000;5.206e-01;2.586e-01;-6.906e-01;4.968e-01;-1.327e+00;5.206e-01;2.327e-01;-6.215e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.075201000;5.208e-01;2.585e-01;-6.906e-01;4.964e-01;-1.326e+00;5.208e-01;2.327e-01;-6.216e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.081201000;5.221e-01;2.579e-01;-6.909e-01;4.941e-01;-1.323e+00;5.221e-01;2.321e-01;-6.218e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.084201000;5.226e-01;2.577e-01;-6.910e-01;4.931e-01;-1.322e+00;5.226e-01;2.319e-01;-6.219e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.093201000;5.238e-01;2.572e-01;-6.912e-01;4.910e-01;-1.320e+00;5.238e-01;2.315e-01;-6.221e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.098201000;5.242e-01;2.570e-01;-6.913e-01;4.902e-01;-1.319e+00;5.242e-01;2.313e-01;-6.221e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.099201000;5.243e-01;2.569e-01;-6.913e-01;4.901e-01;-1.318e+00;5.243e-01;2.313e-01;-6.221e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.103201000;5.246e-01;2.568e-01;-6.913e-01;4.896e-01;-1.318e+00;5.246e-01;2.311e-01;-6.222e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.107201000;5.248e-01;2.567e-01;-6.913e-01;4.892e-01;-1.317e+00;5.248e-01;2.311e-01;-6.222e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.115201000;5.251e-01;2.566e-01;-6.914e-01;4.886e-01;-1.317e+00;5.251e-01;2.309e-01;-6.223e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.134201000;5.255e-01;2.564e-01;-6.915e-01;4.879e-01;-1.316e+00;5.255e-01;2.308e-01;-6.223e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.147201000;5.256e-01;2.564e-01;-6.915e-01;4.878e-01;-1.315e+00;5.256e-01;2.307e-01;-6.223e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.149201000;5.257e-01;2.564e-01;-6.915e-01;4.877e-01;-1.315e+00;5.257e-01;2.307e-01;-6.223e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.244201000;5.258e-01;2.564e-01;-6.915e-01;4.877e-01;-1.315e+00;5.258e-01;2.308e-01;-6.223e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.799994000;5.257e-01;2.566e-01;-6.915e-01;4.880e-01;-1.315e+00;5.257e-01;2.309e-01;-6.223e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.799994000;1.492e+00;1.085e+00;1.608e+00;7.273e-01;1.078e+00;1.492e+00;9.769e-01;1.447e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.800385000;1.495e+00;1.077e+00;1.617e+00;7.205e-01;1.082e+00;1.495e+00;9.692e-01;1.456e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.800577000;1.495e+00;1.075e+00;1.620e+00;7.187e-01;1.083e+00;1.495e+00;9.671e-01;1.458e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.800641000;1.495e+00;1.074e+00;1.620e+00;7.183e-01;1.083e+00;1.495e+00;9.667e-01;1.458e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.800705000;1.495e+00;1.074e+00;1.620e+00;7.180e-01;1.084e+00;1.495e+00;9.663e-01;1.458e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.800769000;1.495e+00;1.073e+00;1.620e+00;7.178e-01;1.084e+00;1.495e+00;9.660e-01;1.458e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.800974000;1.495e+00;1.073e+00;1.620e+00;7.175e-01;1.083e+00;1.495e+00;9.655e-01;1.458e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.801137000;1.495e+00;1.073e+00;1.618e+00;7.175e-01;1.082e+00;1.495e+00;9.654e-01;1.456e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.801522000;1.493e+00;1.073e+00;1.610e+00;7.185e-01;1.078e+00;1.493e+00;9.655e-01;1.449e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.801595000;1.493e+00;1.073e+00;1.608e+00;7.187e-01;1.077e+00;1.493e+00;9.657e-01;1.448e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.801800000;1.491e+00;1.073e+00;1.602e+00;7.197e-01;1.074e+00;1.491e+00;9.660e-01;1.442e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.803506000;1.472e+00;1.078e+00;1.512e+00;7.324e-01;1.027e+00;1.472e+00;9.700e-01;1.361e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.804082000;1.462e+00;1.079e+00;1.470e+00;7.376e-01;1.005e+00;1.462e+00;9.707e-01;1.323e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.804756000;1.450e+00;1.078e+00;1.415e+00;7.438e-01;9.762e-01;1.450e+00;9.706e-01;1.274e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.805002000;1.445e+00;1.078e+00;1.394e+00;7.458e-01;9.648e-01;1.445e+00;9.700e-01;1.255e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.805949000;1.426e+00;1.072e+00;1.309e+00;7.523e-01;9.182e-01;1.426e+00;9.652e-01;1.178e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.806973000;1.404e+00;1.063e+00;1.218e+00;7.571e-01;8.672e-01;1.404e+00;9.569e-01;1.096e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.807204000;1.400e+00;1.061e+00;1.198e+00;7.579e-01;8.558e-01;1.400e+00;9.547e-01;1.078e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.807434000;1.395e+00;1.058e+00;1.178e+00;7.586e-01;8.444e-01;1.395e+00;9.523e-01;1.060e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.809035000;1.362e+00;1.036e+00;1.040e+00;7.611e-01;7.636e-01;1.362e+00;9.326e-01;9.358e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.810749000;1.325e+00;1.008e+00;8.956e-01;7.604e-01;6.756e-01;1.325e+00;9.071e-01;8.060e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.812849000;1.288e+00;9.751e-01;7.506e-01;7.573e-01;5.830e-01;1.288e+00;8.776e-01;6.756e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.814001000;1.268e+00;9.572e-01;6.782e-01;7.549e-01;5.349e-01;1.268e+00;8.615e-01;6.104e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.814461000;1.260e+00;9.502e-01;6.506e-01;7.539e-01;5.162e-01;1.260e+00;8.552e-01;5.856e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.817457000;1.214e+00;9.072e-01;4.897e-01;7.470e-01;4.032e-01;1.214e+00;8.165e-01;4.407e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.817917000;1.208e+00;9.010e-01;4.677e-01;7.459e-01;3.872e-01;1.208e+00;8.109e-01;4.209e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.819069000;1.192e+00;8.864e-01;4.155e-01;7.434e-01;3.485e-01;1.192e+00;7.977e-01;3.740e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.823263000;1.142e+00;8.410e-01;2.581e-01;7.362e-01;2.259e-01;1.142e+00;7.569e-01;2.323e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.823677000;1.138e+00;8.373e-01;2.450e-01;7.357e-01;2.153e-01;1.138e+00;7.535e-01;2.205e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.824922000;1.126e+00;8.266e-01;2.081e-01;7.344e-01;1.849e-01;1.126e+00;7.440e-01;1.873e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.826166000;1.114e+00;8.171e-01;1.746e-01;7.334e-01;1.568e-01;1.114e+00;7.354e-01;1.572e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.827245000;1.105e+00;8.097e-01;1.481e-01;7.329e-01;1.340e-01;1.105e+00;7.287e-01;1.333e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.827555000;1.102e+00;8.077e-01;1.409e-01;7.327e-01;1.278e-01;1.102e+00;7.269e-01;1.268e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.828039000;1.098e+00;8.048e-01;1.303e-01;7.326e-01;1.186e-01;1.098e+00;7.243e-01;1.172e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.829751000;1.087e+00;7.962e-01;9.780e-02;7.326e-01;9.000e-02;1.087e+00;7.165e-01;8.802e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.830393000;1.083e+00;7.936e-01;8.747e-02;7.328e-01;8.078e-02;1.083e+00;7.142e-01;7.873e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.830821000;1.081e+00;7.920e-01;8.108e-02;7.330e-01;7.504e-02;1.081e+00;7.128e-01;7.297e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.832962000;1.070e+00;7.861e-01;5.429e-02;7.343e-01;5.072e-02;1.070e+00;7.075e-01;4.886e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.833604000;1.068e+00;7.848e-01;4.772e-02;7.349e-01;4.468e-02;1.068e+00;7.064e-01;4.295e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.833818000;1.067e+00;7.845e-01;4.566e-02;7.351e-01;4.279e-02;1.067e+00;7.060e-01;4.109e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.834674000;1.064e+00;7.833e-01;3.803e-02;7.361e-01;3.574e-02;1.064e+00;7.049e-01;3.422e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.837028000;1.058e+00;7.816e-01;2.140e-02;7.391e-01;2.023e-02;1.058e+00;7.035e-01;1.926e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.837242000;1.057e+00;7.816e-01;2.016e-02;7.394e-01;1.907e-02;1.057e+00;7.034e-01;1.814e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.837456000;1.057e+00;7.816e-01;1.896e-02;7.397e-01;1.795e-02;1.057e+00;7.034e-01;1.707e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.839597000;1.052e+00;7.821e-01;8.952e-03;7.432e-01;8.507e-03;1.052e+00;7.039e-01;8.057e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.839811000;1.052e+00;7.822e-01;8.128e-03;7.435e-01;7.726e-03;1.052e+00;7.040e-01;7.315e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.840025000;1.052e+00;7.824e-01;7.333e-03;7.439e-01;6.973e-03;1.052e+00;7.041e-01;6.600e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.842165000;1.049e+00;7.843e-01;7.856e-04;7.477e-01;7.490e-04;1.049e+00;7.058e-01;7.067e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.843235000;1.048e+00;7.855e-01;-1.667e-03;7.498e-01;-1.591e-03;1.048e+00;7.070e-01;-1.500e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.843877000;1.047e+00;7.864e-01;-2.918e-03;7.510e-01;-2.786e-03;1.047e+00;7.077e-01;-2.627e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.847088000;1.045e+00;7.913e-01;-7.206e-03;7.572e-01;-6.896e-03;1.045e+00;7.121e-01;-6.486e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.848158000;1.044e+00;7.931e-01;-8.060e-03;7.593e-01;-7.717e-03;1.044e+00;7.137e-01;-7.254e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.853637000;1.043e+00;8.027e-01;-9.700e-03;7.696e-01;-9.300e-03;1.043e+00;7.224e-01;-8.730e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.857104000;1.043e+00;8.086e-01;-9.384e-03;7.756e-01;-9.001e-03;1.043e+00;7.278e-01;-8.446e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.859416000;1.042e+00;8.124e-01;-8.913e-03;7.792e-01;-8.550e-03;1.042e+00;7.311e-01;-8.022e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.861273000;1.042e+00;8.152e-01;-8.461e-03;7.820e-01;-8.117e-03;1.042e+00;7.337e-01;-7.615e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.861401000;1.042e+00;8.154e-01;-8.429e-03;7.822e-01;-8.086e-03;1.042e+00;7.338e-01;-7.586e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.866905000;1.042e+00;8.227e-01;-7.001e-03;7.892e-01;-6.716e-03;1.042e+00;7.404e-01;-6.301e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.868905000;1.042e+00;8.250e-01;-6.514e-03;7.914e-01;-6.249e-03;1.042e+00;7.425e-01;-5.863e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.871905000;1.042e+00;8.280e-01;-5.849e-03;7.943e-01;-5.611e-03;1.042e+00;7.452e-01;-5.264e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.872905000;1.042e+00;8.289e-01;-5.647e-03;7.952e-01;-5.417e-03;1.042e+00;7.460e-01;-5.082e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.878905000;1.042e+00;8.335e-01;-4.640e-03;7.996e-01;-4.451e-03;1.042e+00;7.502e-01;-4.176e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.881905000;1.042e+00;8.353e-01;-4.259e-03;8.012e-01;-4.085e-03;1.042e+00;7.517e-01;-3.833e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.882905000;1.042e+00;8.358e-01;-4.149e-03;8.017e-01;-3.980e-03;1.042e+00;7.522e-01;-3.734e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.885905000;1.042e+00;8.372e-01;-3.859e-03;8.031e-01;-3.702e-03;1.042e+00;7.534e-01;-3.473e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.887905000;1.042e+00;8.379e-01;-3.697e-03;8.038e-01;-3.546e-03;1.042e+00;7.541e-01;-3.327e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.891905000;1.042e+00;8.392e-01;-3.434e-03;8.050e-01;-3.295e-03;1.042e+00;7.552e-01;-3.091e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.893905000;1.042e+00;8.397e-01;-3.330e-03;8.054e-01;-3.194e-03;1.042e+00;7.557e-01;-2.997e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.895905000;1.042e+00;8.401e-01;-3.239e-03;8.058e-01;-3.107e-03;1.042e+00;7.561e-01;-2.915e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.903905000;1.042e+00;8.411e-01;-2.980e-03;8.068e-01;-2.859e-03;1.042e+00;7.570e-01;-2.682e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.913905000;1.043e+00;8.413e-01;-2.801e-03;8.070e-01;-2.687e-03;1.043e+00;7.572e-01;-2.521e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.914905000;1.043e+00;8.413e-01;-2.788e-03;8.069e-01;-2.674e-03;1.043e+00;7.572e-01;-2.509e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.915905000;1.043e+00;8.413e-01;-2.777e-03;8.069e-01;-2.663e-03;1.043e+00;7.571e-01;-2.499e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.945905000;1.043e+00;8.391e-01;-2.597e-03;8.046e-01;-2.490e-03;1.043e+00;7.552e-01;-2.337e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.946905000;1.043e+00;8.390e-01;-2.594e-03;8.046e-01;-2.488e-03;1.043e+00;7.551e-01;-2.335e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.948905000;1.043e+00;8.388e-01;-2.589e-03;8.044e-01;-2.482e-03;1.043e+00;7.550e-01;-2.330e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.958905000;1.043e+00;8.381e-01;-2.569e-03;8.035e-01;-2.463e-03;1.043e+00;7.542e-01;-2.312e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.982905000;1.043e+00;8.368e-01;-2.544e-03;8.022e-01;-2.439e-03;1.043e+00;7.531e-01;-2.290e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.988905000;1.043e+00;8.366e-01;-2.541e-03;8.021e-01;-2.436e-03;1.043e+00;7.530e-01;-2.287e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.992905000;1.043e+00;8.366e-01;-2.539e-03;8.021e-01;-2.434e-03;1.043e+00;7.529e-01;-2.285e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.007905000;1.043e+00;8.368e-01;-2.533e-03;8.022e-01;-2.429e-03;1.043e+00;7.531e-01;-2.280e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.028905000;1.043e+00;8.380e-01;-2.524e-03;8.034e-01;-2.420e-03;1.043e+00;7.542e-01;-2.272e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.029905000;1.043e+00;8.380e-01;-2.524e-03;8.035e-01;-2.420e-03;1.043e+00;7.542e-01;-2.272e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.033905000;1.043e+00;8.384e-01;-2.522e-03;8.039e-01;-2.418e-03;1.043e+00;7.545e-01;-2.270e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.054905000;1.043e+00;8.408e-01;-2.511e-03;8.063e-01;-2.408e-03;1.043e+00;7.567e-01;-2.260e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.070905000;1.043e+00;8.432e-01;-2.499e-03;8.088e-01;-2.397e-03;1.043e+00;7.588e-01;-2.249e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.080905000;1.042e+00;8.449e-01;-2.489e-03;8.105e-01;-2.388e-03;1.042e+00;7.604e-01;-2.240e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.082905000;1.042e+00;8.452e-01;-2.487e-03;8.109e-01;-2.386e-03;1.042e+00;7.607e-01;-2.238e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.084905000;1.042e+00;8.456e-01;-2.484e-03;8.113e-01;-2.384e-03;1.042e+00;7.610e-01;-2.236e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.113905000;1.042e+00;8.514e-01;-2.447e-03;8.172e-01;-2.349e-03;1.042e+00;7.662e-01;-2.202e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.166905000;1.041e+00;8.627e-01;-2.339e-03;8.290e-01;-2.247e-03;1.041e+00;7.765e-01;-2.105e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.181905000;1.040e+00;8.657e-01;-2.301e-03;8.320e-01;-2.212e-03;1.040e+00;7.791e-01;-2.071e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.203905000;1.040e+00;8.696e-01;-2.241e-03;8.360e-01;-2.155e-03;1.040e+00;7.826e-01;-2.017e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.204905000;1.040e+00;8.697e-01;-2.238e-03;8.362e-01;-2.151e-03;1.040e+00;7.828e-01;-2.014e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.207905000;1.040e+00;8.702e-01;-2.229e-03;8.367e-01;-2.143e-03;1.040e+00;7.832e-01;-2.006e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.223905000;1.040e+00;8.724e-01;-2.182e-03;8.390e-01;-2.099e-03;1.040e+00;7.852e-01;-1.964e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.238905000;1.040e+00;8.741e-01;-2.137e-03;8.406e-01;-2.055e-03;1.040e+00;7.867e-01;-1.923e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.239905000;1.040e+00;8.742e-01;-2.133e-03;8.407e-01;-2.052e-03;1.040e+00;7.867e-01;-1.920e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.246905000;1.040e+00;8.748e-01;-2.112e-03;8.414e-01;-2.032e-03;1.040e+00;7.873e-01;-1.901e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.273905000;1.040e+00;8.760e-01;-2.032e-03;8.427e-01;-1.955e-03;1.040e+00;7.884e-01;-1.829e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.274905000;1.040e+00;8.761e-01;-2.029e-03;8.427e-01;-1.952e-03;1.040e+00;7.884e-01;-1.826e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.275905000;1.040e+00;8.761e-01;-2.027e-03;8.427e-01;-1.949e-03;1.040e+00;7.885e-01;-1.824e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.292905000;1.040e+00;8.760e-01;-1.979e-03;8.426e-01;-1.903e-03;1.040e+00;7.884e-01;-1.781e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.308905000;1.040e+00;8.753e-01;-1.937e-03;8.418e-01;-1.863e-03;1.040e+00;7.877e-01;-1.743e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.309905000;1.040e+00;8.752e-01;-1.933e-03;8.418e-01;-1.859e-03;1.040e+00;7.877e-01;-1.740e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.311905000;1.040e+00;8.751e-01;-1.929e-03;8.416e-01;-1.855e-03;1.040e+00;7.876e-01;-1.736e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.342905000;1.040e+00;8.721e-01;-1.859e-03;8.385e-01;-1.787e-03;1.040e+00;7.849e-01;-1.673e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.370905000;1.040e+00;8.679e-01;-1.810e-03;8.342e-01;-1.740e-03;1.040e+00;7.811e-01;-1.629e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.378905000;1.041e+00;8.666e-01;-1.799e-03;8.328e-01;-1.729e-03;1.041e+00;7.799e-01;-1.619e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.454905000;1.042e+00;8.522e-01;-1.748e-03;8.178e-01;-1.677e-03;1.042e+00;7.670e-01;-1.573e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.487905000;1.042e+00;8.467e-01;-1.749e-03;8.122e-01;-1.678e-03;1.042e+00;7.620e-01;-1.574e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.488905000;1.043e+00;8.466e-01;-1.749e-03;8.121e-01;-1.678e-03;1.043e+00;7.619e-01;-1.574e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.491905000;1.043e+00;8.461e-01;-1.750e-03;8.116e-01;-1.679e-03;1.043e+00;7.615e-01;-1.575e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.495905000;1.043e+00;8.456e-01;-1.751e-03;8.110e-01;-1.680e-03;1.043e+00;7.610e-01;-1.576e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.524905000;1.043e+00;8.424e-01;-1.760e-03;8.077e-01;-1.688e-03;1.043e+00;7.581e-01;-1.584e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.527905000;1.043e+00;8.421e-01;-1.760e-03;8.075e-01;-1.688e-03;1.043e+00;7.579e-01;-1.584e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.529905000;1.043e+00;8.420e-01;-1.761e-03;8.073e-01;-1.689e-03;1.043e+00;7.578e-01;-1.585e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.558905000;1.043e+00;8.406e-01;-1.771e-03;8.059e-01;-1.698e-03;1.043e+00;7.565e-01;-1.594e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.562905000;1.043e+00;8.405e-01;-1.772e-03;8.058e-01;-1.699e-03;1.043e+00;7.565e-01;-1.595e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.596905000;1.043e+00;8.413e-01;-1.778e-03;8.066e-01;-1.705e-03;1.043e+00;7.572e-01;-1.600e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.599905000;1.043e+00;8.415e-01;-1.778e-03;8.068e-01;-1.705e-03;1.043e+00;7.573e-01;-1.600e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.600905000;1.043e+00;8.415e-01;-1.778e-03;8.069e-01;-1.705e-03;1.043e+00;7.574e-01;-1.600e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.634905000;1.043e+00;8.446e-01;-1.773e-03;8.101e-01;-1.701e-03;1.043e+00;7.602e-01;-1.596e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.637905000;1.043e+00;8.450e-01;-1.772e-03;8.104e-01;-1.700e-03;1.043e+00;7.605e-01;-1.595e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.640905000;1.043e+00;8.454e-01;-1.771e-03;8.108e-01;-1.699e-03;1.043e+00;7.608e-01;-1.594e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.649905000;1.043e+00;8.466e-01;-1.767e-03;8.120e-01;-1.695e-03;1.043e+00;7.619e-01;-1.590e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.674905000;1.042e+00;8.503e-01;-1.749e-03;8.158e-01;-1.678e-03;1.042e+00;7.652e-01;-1.574e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.747905000;1.041e+00;8.622e-01;-1.649e-03;8.282e-01;-1.584e-03;1.041e+00;7.760e-01;-1.484e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.749905000;1.041e+00;8.625e-01;-1.646e-03;8.285e-01;-1.581e-03;1.041e+00;7.763e-01;-1.481e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.786905000;1.041e+00;8.673e-01;-1.571e-03;8.335e-01;-1.510e-03;1.041e+00;7.806e-01;-1.414e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.789905000;1.041e+00;8.677e-01;-1.564e-03;8.338e-01;-1.503e-03;1.041e+00;7.809e-01;-1.408e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.792905000;1.041e+00;8.680e-01;-1.558e-03;8.341e-01;-1.497e-03;1.041e+00;7.812e-01;-1.402e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.817905000;1.040e+00;8.700e-01;-1.503e-03;8.362e-01;-1.445e-03;1.040e+00;7.830e-01;-1.353e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.823905000;1.040e+00;8.703e-01;-1.490e-03;8.365e-01;-1.432e-03;1.040e+00;7.833e-01;-1.341e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.829905000;1.040e+00;8.706e-01;-1.477e-03;8.368e-01;-1.419e-03;1.040e+00;7.835e-01;-1.329e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.838905000;1.040e+00;8.708e-01;-1.458e-03;8.371e-01;-1.401e-03;1.040e+00;7.838e-01;-1.312e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.858905000;1.040e+00;8.710e-01;-1.416e-03;8.372e-01;-1.361e-03;1.040e+00;7.839e-01;-1.274e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.859905000;1.040e+00;8.709e-01;-1.413e-03;8.372e-01;-1.358e-03;1.040e+00;7.839e-01;-1.272e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.888905000;1.040e+00;8.698e-01;-1.358e-03;8.360e-01;-1.305e-03;1.040e+00;7.829e-01;-1.222e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.890905000;1.041e+00;8.697e-01;-1.354e-03;8.359e-01;-1.302e-03;1.041e+00;7.827e-01;-1.219e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.893905000;1.041e+00;8.695e-01;-1.350e-03;8.356e-01;-1.297e-03;1.041e+00;7.826e-01;-1.215e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.894905000;1.041e+00;8.695e-01;-1.348e-03;8.356e-01;-1.295e-03;1.041e+00;7.825e-01;-1.213e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.926905000;1.041e+00;8.665e-01;-1.300e-03;8.325e-01;-1.249e-03;1.041e+00;7.798e-01;-1.170e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.927905000;1.041e+00;8.664e-01;-1.299e-03;8.323e-01;-1.248e-03;1.041e+00;7.797e-01;-1.169e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.936905000;1.041e+00;8.653e-01;-1.288e-03;8.312e-01;-1.237e-03;1.041e+00;7.788e-01;-1.159e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.954905000;1.041e+00;8.629e-01;-1.270e-03;8.288e-01;-1.220e-03;1.041e+00;7.766e-01;-1.143e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.024905000;1.042e+00;8.526e-01;-1.240e-03;8.180e-01;-1.190e-03;1.042e+00;7.673e-01;-1.116e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.051905000;1.043e+00;8.490e-01;-1.241e-03;8.144e-01;-1.191e-03;1.043e+00;7.641e-01;-1.117e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.059905000;1.043e+00;8.480e-01;-1.243e-03;8.134e-01;-1.193e-03;1.043e+00;7.632e-01;-1.119e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.063905000;1.043e+00;8.476e-01;-1.244e-03;8.129e-01;-1.194e-03;1.043e+00;7.628e-01;-1.120e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.066905000;1.043e+00;8.473e-01;-1.244e-03;8.126e-01;-1.194e-03;1.043e+00;7.625e-01;-1.120e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.097905000;1.043e+00;8.446e-01;-1.254e-03;8.099e-01;-1.203e-03;1.043e+00;7.602e-01;-1.129e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.098905000;1.043e+00;8.446e-01;-1.254e-03;8.098e-01;-1.203e-03;1.043e+00;7.601e-01;-1.129e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.129905000;1.043e+00;8.434e-01;-1.266e-03;8.086e-01;-1.213e-03;1.043e+00;7.590e-01;-1.139e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.132905000;1.043e+00;8.433e-01;-1.267e-03;8.086e-01;-1.214e-03;1.043e+00;7.590e-01;-1.140e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.134905000;1.043e+00;8.433e-01;-1.267e-03;8.085e-01;-1.214e-03;1.043e+00;7.590e-01;-1.140e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.169905000;1.043e+00;8.440e-01;-1.274e-03;8.092e-01;-1.222e-03;1.043e+00;7.596e-01;-1.147e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.196905000;1.043e+00;8.457e-01;-1.274e-03;8.110e-01;-1.222e-03;1.043e+00;7.611e-01;-1.147e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.200905000;1.043e+00;8.460e-01;-1.274e-03;8.113e-01;-1.222e-03;1.043e+00;7.614e-01;-1.147e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.236905000;1.042e+00;8.497e-01;-1.262e-03;8.151e-01;-1.211e-03;1.042e+00;7.648e-01;-1.136e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.321905000;1.041e+00;8.604e-01;-1.181e-03;8.262e-01;-1.134e-03;1.041e+00;7.744e-01;-1.063e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.346905000;1.041e+00;8.631e-01;-1.144e-03;8.289e-01;-1.099e-03;1.041e+00;7.768e-01;-1.030e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.347905000;1.041e+00;8.632e-01;-1.143e-03;8.290e-01;-1.098e-03;1.041e+00;7.768e-01;-1.029e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.359905000;1.041e+00;8.642e-01;-1.124e-03;8.301e-01;-1.080e-03;1.041e+00;7.778e-01;-1.012e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.388905000;1.041e+00;8.661e-01;-1.078e-03;8.320e-01;-1.035e-03;1.041e+00;7.795e-01;-9.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.390905000;1.041e+00;8.662e-01;-1.074e-03;8.321e-01;-1.032e-03;1.041e+00;7.795e-01;-9.670e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.392905000;1.041e+00;8.662e-01;-1.071e-03;8.322e-01;-1.029e-03;1.041e+00;7.796e-01;-9.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.404905000;1.041e+00;8.666e-01;-1.052e-03;8.326e-01;-1.011e-03;1.041e+00;7.800e-01;-9.470e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.426905000;1.041e+00;8.669e-01;-1.018e-03;8.328e-01;-9.778e-04;1.041e+00;7.802e-01;-9.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.428905000;1.041e+00;8.668e-01;-1.014e-03;8.328e-01;-9.746e-04;1.041e+00;7.802e-01;-9.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.429905000;1.041e+00;8.668e-01;-1.013e-03;8.327e-01;-9.735e-04;1.041e+00;7.802e-01;-9.120e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.452905000;1.041e+00;8.663e-01;-9.800e-04;8.322e-01;-9.414e-04;1.041e+00;7.796e-01;-8.820e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.486905000;1.041e+00;8.643e-01;-9.389e-04;8.300e-01;-9.017e-04;1.041e+00;7.778e-01;-8.450e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.487905000;1.041e+00;8.642e-01;-9.378e-04;8.300e-01;-9.007e-04;1.041e+00;7.778e-01;-8.440e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.517905000;1.041e+00;8.614e-01;-9.122e-04;8.271e-01;-8.759e-04;1.041e+00;7.753e-01;-8.210e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.521905000;1.042e+00;8.610e-01;-9.089e-04;8.267e-01;-8.726e-04;1.042e+00;7.749e-01;-8.180e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.612905000;1.043e+00;8.507e-01;-8.889e-04;8.160e-01;-8.527e-04;1.043e+00;7.656e-01;-8.000e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.627905000;1.043e+00;8.493e-01;-8.911e-04;8.145e-01;-8.547e-04;1.043e+00;7.643e-01;-8.020e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.633905000;1.043e+00;8.487e-01;-8.933e-04;8.140e-01;-8.568e-04;1.043e+00;7.639e-01;-8.040e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.668905000;1.043e+00;8.464e-01;-9.033e-04;8.115e-01;-8.662e-04;1.043e+00;7.617e-01;-8.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.699905000;1.043e+00;8.454e-01;-9.144e-04;8.105e-01;-8.768e-04;1.043e+00;7.608e-01;-8.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.702905000;1.043e+00;8.453e-01;-9.156e-04;8.105e-01;-8.778e-04;1.043e+00;7.608e-01;-8.240e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.735905000;1.043e+00;8.457e-01;-9.233e-04;8.108e-01;-8.853e-04;1.043e+00;7.611e-01;-8.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.765905000;1.043e+00;8.470e-01;-9.267e-04;8.122e-01;-8.886e-04;1.043e+00;7.623e-01;-8.340e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.774905000;1.043e+00;8.476e-01;-9.267e-04;8.128e-01;-8.887e-04;1.043e+00;7.628e-01;-8.340e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.776905000;1.043e+00;8.477e-01;-9.256e-04;8.130e-01;-8.876e-04;1.043e+00;7.630e-01;-8.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.810905000;1.043e+00;8.505e-01;-9.189e-04;8.159e-01;-8.814e-04;1.043e+00;7.655e-01;-8.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.811905000;1.042e+00;8.506e-01;-9.189e-04;8.159e-01;-8.814e-04;1.042e+00;7.656e-01;-8.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.875905000;1.042e+00;8.569e-01;-8.789e-04;8.225e-01;-8.435e-04;1.042e+00;7.712e-01;-7.910e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.922905000;1.042e+00;8.609e-01;-8.311e-04;8.266e-01;-7.979e-04;1.042e+00;7.748e-01;-7.480e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.927905000;1.042e+00;8.613e-01;-8.256e-04;8.269e-01;-7.926e-04;1.042e+00;7.751e-01;-7.430e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.931905000;1.042e+00;8.615e-01;-8.211e-04;8.272e-01;-7.884e-04;1.042e+00;7.754e-01;-7.390e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.968905000;1.041e+00;8.632e-01;-7.767e-04;8.289e-01;-7.458e-04;1.041e+00;7.768e-01;-6.990e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.001905000;1.041e+00;8.635e-01;-7.400e-04;8.292e-01;-7.106e-04;1.041e+00;7.771e-01;-6.660e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.002905000;1.041e+00;8.635e-01;-7.389e-04;8.291e-01;-7.095e-04;1.041e+00;7.771e-01;-6.650e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.007905000;1.041e+00;8.634e-01;-7.333e-04;8.291e-01;-7.042e-04;1.041e+00;7.771e-01;-6.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.037905000;1.041e+00;8.625e-01;-7.033e-04;8.282e-01;-6.753e-04;1.041e+00;7.763e-01;-6.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.041905000;1.041e+00;8.623e-01;-7.000e-04;8.280e-01;-6.721e-04;1.041e+00;7.761e-01;-6.300e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.072905000;1.042e+00;8.605e-01;-6.767e-04;8.260e-01;-6.496e-04;1.042e+00;7.744e-01;-6.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.073905000;1.042e+00;8.604e-01;-6.767e-04;8.260e-01;-6.496e-04;1.042e+00;7.743e-01;-6.090e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.076905000;1.042e+00;8.602e-01;-6.744e-04;8.257e-01;-6.474e-04;1.042e+00;7.742e-01;-6.070e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.169905000;1.042e+00;8.521e-01;-6.544e-04;8.173e-01;-6.278e-04;1.042e+00;7.669e-01;-5.891e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.173905000;1.043e+00;8.517e-01;-6.544e-04;8.170e-01;-6.278e-04;1.043e+00;7.666e-01;-5.890e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.211905000;1.043e+00;8.489e-01;-6.633e-04;8.141e-01;-6.361e-04;1.043e+00;7.640e-01;-5.970e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.214905000;1.043e+00;8.488e-01;-6.633e-04;8.139e-01;-6.361e-04;1.043e+00;7.639e-01;-5.970e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.245905000;1.043e+00;8.473e-01;-6.733e-04;8.124e-01;-6.456e-04;1.043e+00;7.626e-01;-6.060e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.271905000;1.043e+00;8.467e-01;-6.822e-04;8.119e-01;-6.541e-04;1.043e+00;7.621e-01;-6.140e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.274905000;1.043e+00;8.467e-01;-6.833e-04;8.118e-01;-6.552e-04;1.043e+00;7.620e-01;-6.150e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.315905000;1.043e+00;8.472e-01;-6.933e-04;8.123e-01;-6.648e-04;1.043e+00;7.625e-01;-6.240e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.337905000;1.043e+00;8.481e-01;-6.956e-04;8.132e-01;-6.670e-04;1.043e+00;7.632e-01;-6.260e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.341905000;1.043e+00;8.482e-01;-6.967e-04;8.134e-01;-6.681e-04;1.043e+00;7.634e-01;-6.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.347905000;1.043e+00;8.486e-01;-6.967e-04;8.137e-01;-6.681e-04;1.043e+00;7.637e-01;-6.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.462905000;1.042e+00;8.568e-01;-6.556e-04;8.223e-01;-6.291e-04;1.042e+00;7.711e-01;-5.900e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.483905000;1.042e+00;8.582e-01;-6.400e-04;8.237e-01;-6.143e-04;1.042e+00;7.724e-01;-5.760e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.503905000;1.042e+00;8.592e-01;-6.244e-04;8.248e-01;-5.994e-04;1.042e+00;7.733e-01;-5.620e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.510905000;1.042e+00;8.596e-01;-6.189e-04;8.251e-01;-5.941e-04;1.042e+00;7.736e-01;-5.570e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.541905000;1.042e+00;8.605e-01;-5.922e-04;8.261e-01;-5.685e-04;1.042e+00;7.745e-01;-5.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.564905000;1.042e+00;8.607e-01;-5.733e-04;8.263e-01;-5.504e-04;1.042e+00;7.747e-01;-5.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.569905000;1.042e+00;8.607e-01;-5.689e-04;8.263e-01;-5.461e-04;1.042e+00;7.746e-01;-5.120e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.577905000;1.042e+00;8.607e-01;-5.633e-04;8.262e-01;-5.408e-04;1.042e+00;7.746e-01;-5.070e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.602905000;1.042e+00;8.601e-01;-5.456e-04;8.257e-01;-5.237e-04;1.042e+00;7.741e-01;-4.910e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.636905000;1.042e+00;8.587e-01;-5.267e-04;8.242e-01;-5.055e-04;1.042e+00;7.729e-01;-4.740e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.641905000;1.042e+00;8.585e-01;-5.244e-04;8.239e-01;-5.033e-04;1.042e+00;7.726e-01;-4.720e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.642905000;1.042e+00;8.584e-01;-5.233e-04;8.239e-01;-5.023e-04;1.042e+00;7.726e-01;-4.710e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.752905000;1.043e+00;8.510e-01;-5.133e-04;8.162e-01;-4.923e-04;1.043e+00;7.659e-01;-4.620e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.787905000;1.043e+00;8.491e-01;-5.222e-04;8.143e-01;-5.008e-04;1.043e+00;7.642e-01;-4.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.788905000;1.043e+00;8.491e-01;-5.222e-04;8.142e-01;-5.008e-04;1.043e+00;7.642e-01;-4.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.789905000;1.043e+00;8.491e-01;-5.222e-04;8.142e-01;-5.008e-04;1.043e+00;7.641e-01;-4.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.843905000;1.043e+00;8.476e-01;-5.400e-04;8.128e-01;-5.178e-04;1.043e+00;7.629e-01;-4.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.844905000;1.043e+00;8.476e-01;-5.400e-04;8.127e-01;-5.178e-04;1.043e+00;7.629e-01;-4.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.853905000;1.043e+00;8.476e-01;-5.422e-04;8.127e-01;-5.199e-04;1.043e+00;7.628e-01;-4.880e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.887905000;1.043e+00;8.480e-01;-5.511e-04;8.131e-01;-5.284e-04;1.043e+00;7.632e-01;-4.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.918905000;1.043e+00;8.490e-01;-5.544e-04;8.142e-01;-5.317e-04;1.043e+00;7.641e-01;-4.990e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.919905000;1.043e+00;8.491e-01;-5.556e-04;8.142e-01;-5.328e-04;1.043e+00;7.642e-01;-5.000e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.926905000;1.043e+00;8.494e-01;-5.556e-04;8.146e-01;-5.328e-04;1.043e+00;7.644e-01;-5.000e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.068905000;1.042e+00;8.571e-01;-5.122e-04;8.225e-01;-4.915e-04;1.042e+00;7.714e-01;-4.610e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.073905000;1.042e+00;8.573e-01;-5.089e-04;8.227e-01;-4.884e-04;1.042e+00;7.715e-01;-4.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.117905000;1.042e+00;8.583e-01;-4.833e-04;8.238e-01;-4.639e-04;1.042e+00;7.725e-01;-4.350e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.144905000;1.042e+00;8.584e-01;-4.678e-04;8.238e-01;-4.489e-04;1.042e+00;7.726e-01;-4.210e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.149905000;1.042e+00;8.584e-01;-4.656e-04;8.238e-01;-4.468e-04;1.042e+00;7.725e-01;-4.190e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.151905000;1.042e+00;8.583e-01;-4.644e-04;8.238e-01;-4.457e-04;1.042e+00;7.725e-01;-4.180e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.210905000;1.042e+00;8.567e-01;-4.400e-04;8.221e-01;-4.222e-04;1.042e+00;7.711e-01;-3.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.213905000;1.042e+00;8.566e-01;-4.389e-04;8.220e-01;-4.211e-04;1.042e+00;7.709e-01;-3.950e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.214905000;1.042e+00;8.566e-01;-4.389e-04;8.219e-01;-4.211e-04;1.042e+00;7.709e-01;-3.950e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.242905000;1.042e+00;8.552e-01;-4.322e-04;8.205e-01;-4.147e-04;1.042e+00;7.697e-01;-3.890e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.341905000;1.043e+00;8.500e-01;-4.400e-04;8.152e-01;-4.220e-04;1.043e+00;7.650e-01;-3.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.342905000;1.043e+00;8.500e-01;-4.411e-04;8.151e-01;-4.230e-04;1.043e+00;7.650e-01;-3.970e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.351905000;1.043e+00;8.496e-01;-4.433e-04;8.148e-01;-4.251e-04;1.043e+00;7.647e-01;-3.990e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.406905000;1.043e+00;8.483e-01;-4.589e-04;8.134e-01;-4.400e-04;1.043e+00;7.634e-01;-4.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.408905000;1.043e+00;8.483e-01;-4.600e-04;8.133e-01;-4.411e-04;1.043e+00;7.634e-01;-4.140e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.409905000;1.043e+00;8.482e-01;-4.600e-04;8.133e-01;-4.411e-04;1.043e+00;7.634e-01;-4.140e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.449905000;1.043e+00;8.483e-01;-4.711e-04;8.134e-01;-4.517e-04;1.043e+00;7.635e-01;-4.240e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.478905000;1.043e+00;8.489e-01;-4.767e-04;8.141e-01;-4.571e-04;1.043e+00;7.640e-01;-4.290e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.482905000;1.043e+00;8.491e-01;-4.767e-04;8.142e-01;-4.571e-04;1.043e+00;7.641e-01;-4.290e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.484905000;1.043e+00;8.491e-01;-4.767e-04;8.142e-01;-4.571e-04;1.043e+00;7.642e-01;-4.290e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.636905000;1.042e+00;8.554e-01;-4.533e-04;8.207e-01;-4.350e-04;1.042e+00;7.698e-01;-4.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.645905000;1.042e+00;8.556e-01;-4.500e-04;8.210e-01;-4.318e-04;1.042e+00;7.701e-01;-4.050e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.649905000;1.042e+00;8.557e-01;-4.478e-04;8.211e-01;-4.296e-04;1.042e+00;7.702e-01;-4.030e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.687905000;1.042e+00;8.564e-01;-4.322e-04;8.218e-01;-4.147e-04;1.042e+00;7.708e-01;-3.890e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.717905000;1.042e+00;8.565e-01;-4.211e-04;8.218e-01;-4.041e-04;1.042e+00;7.708e-01;-3.790e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.723905000;1.042e+00;8.564e-01;-4.189e-04;8.218e-01;-4.019e-04;1.042e+00;7.708e-01;-3.770e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.725905000;1.042e+00;8.564e-01;-4.178e-04;8.217e-01;-4.009e-04;1.042e+00;7.708e-01;-3.760e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.784905000;1.042e+00;8.551e-01;-4.022e-04;8.204e-01;-3.859e-04;1.042e+00;7.696e-01;-3.620e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.919905000;1.043e+00;8.497e-01;-4.111e-04;8.148e-01;-3.942e-04;1.043e+00;7.647e-01;-3.700e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.977905000;1.043e+00;8.485e-01;-4.278e-04;8.136e-01;-4.102e-04;1.043e+00;7.637e-01;-3.850e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.984905000;1.043e+00;8.485e-01;-4.289e-04;8.136e-01;-4.112e-04;1.043e+00;7.636e-01;-3.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.057905000;1.043e+00;8.492e-01;-4.444e-04;8.143e-01;-4.262e-04;1.043e+00;7.643e-01;-4.000e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.058905000;1.043e+00;8.492e-01;-4.456e-04;8.144e-01;-4.273e-04;1.043e+00;7.643e-01;-4.010e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.220905000;1.042e+00;8.543e-01;-4.289e-04;8.196e-01;-4.115e-04;1.042e+00;7.688e-01;-3.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.224905000;1.042e+00;8.544e-01;-4.278e-04;8.196e-01;-4.104e-04;1.042e+00;7.689e-01;-3.850e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.283905000;1.042e+00;8.548e-01;-4.122e-04;8.201e-01;-3.955e-04;1.042e+00;7.694e-01;-3.710e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.296905000;1.042e+00;8.548e-01;-4.089e-04;8.201e-01;-3.923e-04;1.042e+00;7.693e-01;-3.680e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.298905000;1.042e+00;8.548e-01;-4.089e-04;8.200e-01;-3.923e-04;1.042e+00;7.693e-01;-3.680e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.352905000;1.042e+00;8.538e-01;-4.000e-04;8.191e-01;-3.837e-04;1.042e+00;7.684e-01;-3.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.483905000;1.043e+00;8.497e-01;-4.100e-04;8.148e-01;-3.932e-04;1.043e+00;7.647e-01;-3.690e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.545905000;1.043e+00;8.486e-01;-4.244e-04;8.137e-01;-4.070e-04;1.043e+00;7.638e-01;-3.820e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.550905000;1.043e+00;8.486e-01;-4.267e-04;8.137e-01;-4.091e-04;1.043e+00;7.637e-01;-3.840e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.616905000;1.043e+00;8.489e-01;-4.400e-04;8.140e-01;-4.219e-04;1.043e+00;7.640e-01;-3.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.780905000;1.042e+00;8.528e-01;-4.378e-04;8.181e-01;-4.199e-04;1.042e+00;7.675e-01;-3.940e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.861905000;1.042e+00;8.534e-01;-4.233e-04;8.187e-01;-4.061e-04;1.042e+00;7.681e-01;-3.810e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.864905000;1.042e+00;8.534e-01;-4.233e-04;8.186e-01;-4.061e-04;1.042e+00;7.681e-01;-3.810e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.870905000;1.042e+00;8.534e-01;-4.222e-04;8.186e-01;-4.050e-04;1.042e+00;7.680e-01;-3.800e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.907905000;1.042e+00;8.529e-01;-4.178e-04;8.181e-01;-4.007e-04;1.042e+00;7.676e-01;-3.760e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.922905000;1.043e+00;8.526e-01;-4.167e-04;8.179e-01;-3.997e-04;1.043e+00;7.674e-01;-3.750e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.069905000;1.043e+00;8.491e-01;-4.311e-04;8.142e-01;-4.134e-04;1.043e+00;7.642e-01;-3.881e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.119905000;1.043e+00;8.485e-01;-4.422e-04;8.137e-01;-4.240e-04;1.043e+00;7.637e-01;-3.980e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.120905000;1.043e+00;8.485e-01;-4.422e-04;8.136e-01;-4.240e-04;1.043e+00;7.637e-01;-3.980e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.133905000;1.043e+00;8.485e-01;-4.456e-04;8.136e-01;-4.272e-04;1.043e+00;7.636e-01;-4.010e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.206905000;1.043e+00;8.490e-01;-4.589e-04;8.141e-01;-4.400e-04;1.043e+00;7.641e-01;-4.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.358905000;1.043e+00;8.518e-01;-4.567e-04;8.171e-01;-4.380e-04;1.043e+00;7.667e-01;-4.110e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.436905000;1.043e+00;8.522e-01;-4.489e-04;8.174e-01;-4.306e-04;1.043e+00;7.670e-01;-4.040e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.439905000;1.043e+00;8.522e-01;-4.478e-04;8.174e-01;-4.295e-04;1.043e+00;7.669e-01;-4.030e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.442905000;1.043e+00;8.521e-01;-4.478e-04;8.174e-01;-4.295e-04;1.043e+00;7.669e-01;-4.030e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.633905000;1.043e+00;8.489e-01;-4.578e-04;8.140e-01;-4.390e-04;1.043e+00;7.640e-01;-4.120e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.685905000;1.043e+00;8.484e-01;-4.678e-04;8.135e-01;-4.485e-04;1.043e+00;7.635e-01;-4.210e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.693905000;1.043e+00;8.483e-01;-4.700e-04;8.135e-01;-4.507e-04;1.043e+00;7.635e-01;-4.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.695905000;1.043e+00;8.483e-01;-4.700e-04;8.134e-01;-4.507e-04;1.043e+00;7.635e-01;-4.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.778905000;1.043e+00;8.487e-01;-4.833e-04;8.138e-01;-4.635e-04;1.043e+00;7.638e-01;-4.350e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
36.940905000;1.043e+00;8.510e-01;-4.844e-04;8.162e-01;-4.646e-04;1.043e+00;7.659e-01;-4.360e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.016905000;1.043e+00;8.511e-01;-4.789e-04;8.163e-01;-4.593e-04;1.043e+00;7.660e-01;-4.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.017905000;1.043e+00;8.511e-01;-4.789e-04;8.162e-01;-4.593e-04;1.043e+00;7.659e-01;-4.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.249905000;1.043e+00;8.481e-01;-4.978e-04;8.133e-01;-4.773e-04;1.043e+00;7.633e-01;-4.480e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.251905000;1.043e+00;8.481e-01;-4.978e-04;8.132e-01;-4.773e-04;1.043e+00;7.633e-01;-4.480e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.276905000;1.043e+00;8.481e-01;-5.022e-04;8.132e-01;-4.816e-04;1.043e+00;7.632e-01;-4.520e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.334905000;1.043e+00;8.482e-01;-5.100e-04;8.133e-01;-4.890e-04;1.043e+00;7.634e-01;-4.590e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.488905000;1.043e+00;8.499e-01;-5.144e-04;8.151e-01;-4.934e-04;1.043e+00;7.649e-01;-4.630e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.568905000;1.043e+00;8.502e-01;-5.111e-04;8.154e-01;-4.902e-04;1.043e+00;7.652e-01;-4.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.572905000;1.043e+00;8.502e-01;-5.111e-04;8.153e-01;-4.902e-04;1.043e+00;7.652e-01;-4.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.578905000;1.043e+00;8.502e-01;-5.111e-04;8.153e-01;-4.902e-04;1.043e+00;7.651e-01;-4.600e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.816905000;1.043e+00;8.478e-01;-5.267e-04;8.129e-01;-5.050e-04;1.043e+00;7.630e-01;-4.740e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.839905000;1.043e+00;8.477e-01;-5.300e-04;8.129e-01;-5.082e-04;1.043e+00;7.630e-01;-4.770e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.842905000;1.043e+00;8.477e-01;-5.300e-04;8.128e-01;-5.082e-04;1.043e+00;7.630e-01;-4.770e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.151905000;1.043e+00;8.493e-01;-5.400e-04;8.145e-01;-5.178e-04;1.043e+00;7.644e-01;-4.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.155905000;1.043e+00;8.493e-01;-5.400e-04;8.144e-01;-5.178e-04;1.043e+00;7.644e-01;-4.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.163905000;1.043e+00;8.493e-01;-5.400e-04;8.144e-01;-5.178e-04;1.043e+00;7.643e-01;-4.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.388905000;1.043e+00;8.474e-01;-5.533e-04;8.126e-01;-5.305e-04;1.043e+00;7.627e-01;-4.980e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.389905000;1.043e+00;8.474e-01;-5.533e-04;8.125e-01;-5.305e-04;1.043e+00;7.627e-01;-4.980e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.407905000;1.043e+00;8.474e-01;-5.556e-04;8.125e-01;-5.327e-04;1.043e+00;7.626e-01;-5.000e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.703905000;1.043e+00;8.486e-01;-5.644e-04;8.137e-01;-5.413e-04;1.043e+00;7.637e-01;-5.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.726905000;1.043e+00;8.485e-01;-5.633e-04;8.137e-01;-5.402e-04;1.043e+00;7.637e-01;-5.070e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.729905000;1.043e+00;8.485e-01;-5.633e-04;8.136e-01;-5.402e-04;1.043e+00;7.637e-01;-5.070e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.956905000;1.043e+00;8.471e-01;-5.734e-04;8.122e-01;-5.497e-04;1.043e+00;7.623e-01;-5.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.957905000;1.043e+00;8.470e-01;-5.734e-04;8.122e-01;-5.497e-04;1.043e+00;7.623e-01;-5.160e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
38.958905000;1.043e+00;8.470e-01;-5.745e-04;8.121e-01;-5.508e-04;1.043e+00;7.623e-01;-5.170e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.280905000;1.043e+00;8.478e-01;-5.822e-04;8.130e-01;-5.583e-04;1.043e+00;7.631e-01;-5.240e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.287905000;1.043e+00;8.478e-01;-5.822e-04;8.130e-01;-5.583e-04;1.043e+00;7.630e-01;-5.240e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.315905000;1.043e+00;8.478e-01;-5.822e-04;8.129e-01;-5.583e-04;1.043e+00;7.630e-01;-5.240e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.520905000;1.043e+00;8.467e-01;-5.889e-04;8.117e-01;-5.646e-04;1.043e+00;7.620e-01;-5.300e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.522905000;1.043e+00;8.466e-01;-5.889e-04;8.117e-01;-5.646e-04;1.043e+00;7.620e-01;-5.300e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.535905000;1.043e+00;8.466e-01;-5.900e-04;8.117e-01;-5.657e-04;1.043e+00;7.619e-01;-5.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.859905000;1.043e+00;8.472e-01;-5.944e-04;8.123e-01;-5.700e-04;1.043e+00;7.625e-01;-5.350e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.868905000;1.043e+00;8.472e-01;-5.944e-04;8.123e-01;-5.700e-04;1.043e+00;7.624e-01;-5.350e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
39.874905000;1.043e+00;8.471e-01;-5.944e-04;8.123e-01;-5.700e-04;1.043e+00;7.624e-01;-5.350e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.116905000;1.043e+00;8.462e-01;-5.989e-04;8.112e-01;-5.742e-04;1.043e+00;7.615e-01;-5.390e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.434905000;1.043e+00;8.466e-01;-6.000e-04;8.117e-01;-5.753e-04;1.043e+00;7.619e-01;-5.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.667905000;1.043e+00;8.458e-01;-6.022e-04;8.108e-01;-5.774e-04;1.043e+00;7.612e-01;-5.420e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
41.016905000;1.043e+00;8.460e-01;-6.000e-04;8.111e-01;-5.752e-04;1.043e+00;7.614e-01;-5.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
41.283905000;1.043e+00;8.453e-01;-6.000e-04;8.103e-01;-5.752e-04;1.043e+00;7.608e-01;-5.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
41.529905000;1.043e+00;8.455e-01;-5.978e-04;8.106e-01;-5.731e-04;1.043e+00;7.609e-01;-5.380e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
41.821905000;1.043e+00;8.449e-01;-5.944e-04;8.099e-01;-5.699e-04;1.043e+00;7.604e-01;-5.350e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
42.450905000;1.043e+00;8.444e-01;-5.833e-04;8.095e-01;-5.592e-04;1.043e+00;7.600e-01;-5.250e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
42.999905000;1.043e+00;8.441e-01;-5.711e-04;8.091e-01;-5.474e-04;1.043e+00;7.596e-01;-5.140e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
46.476905000;1.043e+00;8.418e-01;-4.633e-04;8.067e-01;-4.440e-04;1.043e+00;7.577e-01;-4.170e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
46.666905000;1.044e+00;8.418e-01;-4.567e-04;8.067e-01;-4.376e-04;1.044e+00;7.576e-01;-4.110e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
51.510905000;1.044e+00;8.393e-01;-3.211e-04;8.041e-01;-3.076e-04;1.044e+00;7.554e-01;-2.890e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
51.689905000;1.044e+00;8.393e-01;-3.178e-04;8.041e-01;-3.044e-04;1.044e+00;7.553e-01;-2.860e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
59.626905000;1.044e+00;8.368e-01;-1.811e-04;8.014e-01;-1.735e-04;1.044e+00;7.531e-01;-1.630e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
69.564905000;1.044e+00;8.351e-01;-9.110e-05;7.997e-01;-8.722e-05;1.044e+00;7.515e-01;-8.200e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
69.610905000;1.044e+00;8.350e-01;-9.112e-05;7.997e-01;-8.725e-05;1.044e+00;7.515e-01;-8.204e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
69.698905000;1.044e+00;8.350e-01;-9.003e-05;7.996e-01;-8.619e-05;1.044e+00;7.515e-01;-8.100e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
83.567905000;1.044e+00;8.340e-01;-3.444e-05;7.985e-01;-3.298e-05;1.044e+00;7.506e-01;-3.105e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
100.000000000;1.044e+00;8.335e-01;-1.111e-05;7.981e-01;-1.066e-05;1.044e+00;7.502e-01;-9.978e-06;1.000e+01;8.335e-01;1.556e-02;1.556e-02
