time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;-5.303e-10;7.979e-01;9.876e-10;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;-1.392e-08;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.052024000;1.044e+00;8.333e-01;-2.678e-04;7.979e-01;-2.564e-04;1.051e+00;1.045e+00;8.083e-01;2.036e-02;1.044e+00;7.500e-01;-2.410e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.059024000;1.044e+00;8.333e-01;-3.133e-04;7.979e-01;-3.000e-04;1.051e+00;1.045e+00;8.083e-01;2.031e-02;1.044e+00;7.500e-01;-2.820e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.087024000;1.044e+00;8.333e-01;-5.044e-04;7.979e-01;-4.831e-04;1.051e+00;1.045e+00;8.083e-01;2.013e-02;1.044e+00;7.500e-01;-4.540e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.088024000;1.044e+00;8.333e-01;-5.122e-04;7.979e-01;-4.905e-04;1.051e+00;1.045e+00;8.084e-01;2.013e-02;1.044e+00;7.500e-01;-4.610e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.089024000;1.044e+00;8.333e-01;-5.189e-04;7.980e-01;-4.969e-04;1.051e+00;1.045e+00;8.084e-01;2.012e-02;1.044e+00;7.500e-01;-4.670e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.117024000;1.044e+00;8.333e-01;-7.211e-04;7.980e-01;-6.906e-04;1.051e+00;1.045e+00;8.084e-01;1.993e-02;1.044e+00;7.500e-01;-6.490e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.118024000;1.044e+00;8.333e-01;-7.289e-04;7.980e-01;-6.980e-04;1.051e+00;1.045e+00;8.084e-01;1.992e-02;1.044e+00;7.499e-01;-6.560e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.138024000;1.044e+00;8.333e-01;-8.778e-04;7.980e-01;-8.407e-04;1.051e+00;1.045e+00;8.084e-01;1.978e-02;1.044e+00;7.499e-01;-7.900e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.139024000;1.044e+00;8.333e-01;-8.856e-04;7.980e-01;-8.481e-04;1.051e+00;1.045e+00;8.085e-01;1.977e-02;1.044e+00;7.499e-01;-7.970e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.143024000;1.044e+00;8.333e-01;-9.167e-04;7.980e-01;-8.779e-04;1.051e+00;1.045e+00;8.085e-01;1.974e-02;1.044e+00;7.499e-01;-8.250e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.144024000;1.044e+00;8.333e-01;-9.244e-04;7.981e-01;-8.854e-04;1.051e+00;1.045e+00;8.085e-01;1.974e-02;1.044e+00;7.499e-01;-8.320e-04;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.170024000;1.044e+00;8.333e-01;-1.124e-03;7.981e-01;-1.077e-03;1.051e+00;1.045e+00;8.085e-01;1.955e-02;1.044e+00;7.499e-01;-1.012e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.171024000;1.044e+00;8.333e-01;-1.132e-03;7.981e-01;-1.084e-03;1.051e+00;1.045e+00;8.085e-01;1.954e-02;1.044e+00;7.499e-01;-1.019e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.173024000;1.044e+00;8.333e-01;-1.149e-03;7.981e-01;-1.100e-03;1.051e+00;1.045e+00;8.085e-01;1.953e-02;1.044e+00;7.499e-01;-1.034e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.178024000;1.044e+00;8.333e-01;-1.188e-03;7.981e-01;-1.138e-03;1.051e+00;1.045e+00;8.085e-01;1.949e-02;1.044e+00;7.499e-01;-1.069e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.179024000;1.044e+00;8.333e-01;-1.196e-03;7.981e-01;-1.145e-03;1.051e+00;1.045e+00;8.085e-01;1.948e-02;1.044e+00;7.500e-01;-1.076e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.186024000;1.044e+00;8.333e-01;-1.251e-03;7.981e-01;-1.198e-03;1.051e+00;1.045e+00;8.085e-01;1.943e-02;1.044e+00;7.500e-01;-1.126e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.187024000;1.044e+00;8.333e-01;-1.259e-03;7.981e-01;-1.206e-03;1.051e+00;1.045e+00;8.086e-01;1.942e-02;1.044e+00;7.500e-01;-1.133e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.193024000;1.044e+00;8.333e-01;-1.307e-03;7.981e-01;-1.252e-03;1.051e+00;1.045e+00;8.086e-01;1.938e-02;1.044e+00;7.500e-01;-1.176e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.194024000;1.044e+00;8.333e-01;-1.314e-03;7.982e-01;-1.259e-03;1.051e+00;1.045e+00;8.086e-01;1.937e-02;1.044e+00;7.500e-01;-1.183e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.199024000;1.044e+00;8.333e-01;-1.354e-03;7.982e-01;-1.297e-03;1.051e+00;1.045e+00;8.086e-01;1.933e-02;1.044e+00;7.500e-01;-1.219e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.200024000;1.044e+00;8.333e-01;-1.362e-03;7.982e-01;-1.305e-03;1.051e+00;1.044e+00;8.086e-01;1.932e-02;1.044e+00;7.500e-01;-1.226e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.210024000;1.044e+00;8.333e-01;-1.442e-03;7.982e-01;-1.381e-03;1.051e+00;1.044e+00;8.086e-01;1.925e-02;1.044e+00;7.500e-01;-1.298e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.211024000;1.044e+00;8.333e-01;-1.450e-03;7.982e-01;-1.389e-03;1.050e+00;1.044e+00;8.086e-01;1.924e-02;1.044e+00;7.500e-01;-1.305e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.230024000;1.044e+00;8.333e-01;-1.603e-03;7.982e-01;-1.536e-03;1.050e+00;1.044e+00;8.086e-01;1.910e-02;1.044e+00;7.500e-01;-1.443e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.231024000;1.044e+00;8.333e-01;-1.612e-03;7.982e-01;-1.544e-03;1.050e+00;1.044e+00;8.087e-01;1.909e-02;1.044e+00;7.500e-01;-1.451e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.240024000;1.044e+00;8.333e-01;-1.686e-03;7.982e-01;-1.615e-03;1.050e+00;1.044e+00;8.087e-01;1.902e-02;1.044e+00;7.500e-01;-1.517e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.241024000;1.044e+00;8.333e-01;-1.693e-03;7.983e-01;-1.622e-03;1.050e+00;1.044e+00;8.087e-01;1.901e-02;1.044e+00;7.500e-01;-1.524e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.272024000;1.044e+00;8.333e-01;-1.948e-03;7.983e-01;-1.866e-03;1.050e+00;1.044e+00;8.087e-01;1.877e-02;1.044e+00;7.500e-01;-1.753e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.273024000;1.044e+00;8.333e-01;-1.956e-03;7.983e-01;-1.874e-03;1.050e+00;1.044e+00;8.088e-01;1.876e-02;1.044e+00;7.500e-01;-1.760e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.285024000;1.044e+00;8.333e-01;-2.054e-03;7.983e-01;-1.968e-03;1.050e+00;1.044e+00;8.088e-01;1.867e-02;1.044e+00;7.500e-01;-1.849e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.286024000;1.044e+00;8.333e-01;-2.063e-03;7.984e-01;-1.977e-03;1.050e+00;1.044e+00;8.088e-01;1.866e-02;1.044e+00;7.500e-01;-1.857e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.314024000;1.044e+00;8.333e-01;-2.296e-03;7.984e-01;-2.199e-03;1.050e+00;1.044e+00;8.088e-01;1.844e-02;1.044e+00;7.500e-01;-2.066e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.315024000;1.044e+00;8.333e-01;-2.303e-03;7.984e-01;-2.207e-03;1.050e+00;1.044e+00;8.089e-01;1.844e-02;1.044e+00;7.500e-01;-2.073e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.330024000;1.044e+00;8.333e-01;-2.429e-03;7.984e-01;-2.327e-03;1.050e+00;1.044e+00;8.089e-01;1.832e-02;1.044e+00;7.500e-01;-2.186e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.331024000;1.044e+00;8.333e-01;-2.437e-03;7.985e-01;-2.335e-03;1.050e+00;1.044e+00;8.089e-01;1.831e-02;1.044e+00;7.500e-01;-2.193e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.356024000;1.044e+00;8.333e-01;-2.646e-03;7.985e-01;-2.535e-03;1.050e+00;1.044e+00;8.089e-01;1.811e-02;1.044e+00;7.500e-01;-2.381e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.357024000;1.044e+00;8.333e-01;-2.654e-03;7.985e-01;-2.544e-03;1.050e+00;1.044e+00;8.090e-01;1.810e-02;1.044e+00;7.500e-01;-2.389e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.373024000;1.044e+00;8.333e-01;-2.789e-03;7.985e-01;-2.673e-03;1.050e+00;1.044e+00;8.090e-01;1.798e-02;1.044e+00;7.500e-01;-2.510e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.374024000;1.044e+00;8.333e-01;-2.797e-03;7.986e-01;-2.680e-03;1.050e+00;1.044e+00;8.090e-01;1.797e-02;1.044e+00;7.500e-01;-2.517e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.378024000;1.044e+00;8.333e-01;-2.830e-03;7.986e-01;-2.712e-03;1.050e+00;1.044e+00;8.090e-01;1.794e-02;1.044e+00;7.500e-01;-2.547e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.379024000;1.043e+00;8.333e-01;-2.839e-03;7.986e-01;-2.721e-03;1.050e+00;1.044e+00;8.090e-01;1.793e-02;1.043e+00;7.500e-01;-2.555e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.394024000;1.043e+00;8.333e-01;-2.964e-03;7.986e-01;-2.841e-03;1.050e+00;1.044e+00;8.090e-01;1.781e-02;1.043e+00;7.500e-01;-2.668e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.395024000;1.043e+00;8.333e-01;-2.973e-03;7.986e-01;-2.850e-03;1.049e+00;1.044e+00;8.090e-01;1.780e-02;1.043e+00;7.500e-01;-2.676e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.397024000;1.043e+00;8.333e-01;-2.990e-03;7.986e-01;-2.866e-03;1.049e+00;1.044e+00;8.090e-01;1.779e-02;1.043e+00;7.500e-01;-2.691e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.398024000;1.043e+00;8.333e-01;-2.998e-03;7.986e-01;-2.873e-03;1.049e+00;1.044e+00;8.091e-01;1.778e-02;1.043e+00;7.500e-01;-2.698e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.417024000;1.043e+00;8.333e-01;-3.158e-03;7.986e-01;-3.026e-03;1.049e+00;1.044e+00;8.091e-01;1.763e-02;1.043e+00;7.500e-01;-2.842e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.418024000;1.043e+00;8.333e-01;-3.167e-03;7.987e-01;-3.035e-03;1.049e+00;1.044e+00;8.091e-01;1.762e-02;1.043e+00;7.500e-01;-2.850e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.438024000;1.043e+00;8.333e-01;-3.334e-03;7.987e-01;-3.196e-03;1.049e+00;1.044e+00;8.091e-01;1.746e-02;1.043e+00;7.500e-01;-3.001e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.439024000;1.043e+00;8.333e-01;-3.343e-03;7.987e-01;-3.204e-03;1.049e+00;1.044e+00;8.092e-01;1.746e-02;1.043e+00;7.500e-01;-3.009e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.461024000;1.043e+00;8.333e-01;-3.528e-03;7.987e-01;-3.381e-03;1.049e+00;1.044e+00;8.092e-01;1.728e-02;1.043e+00;7.500e-01;-3.175e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.462024000;1.043e+00;8.333e-01;-3.537e-03;7.988e-01;-3.390e-03;1.049e+00;1.044e+00;8.092e-01;1.727e-02;1.043e+00;7.500e-01;-3.183e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.479024000;1.043e+00;8.333e-01;-3.680e-03;7.988e-01;-3.528e-03;1.049e+00;1.044e+00;8.092e-01;1.714e-02;1.043e+00;7.500e-01;-3.312e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.480024000;1.043e+00;8.333e-01;-3.688e-03;7.988e-01;-3.535e-03;1.049e+00;1.044e+00;8.093e-01;1.713e-02;1.043e+00;7.500e-01;-3.319e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.504024000;1.043e+00;8.333e-01;-3.890e-03;7.988e-01;-3.729e-03;1.049e+00;1.044e+00;8.093e-01;1.694e-02;1.043e+00;7.500e-01;-3.501e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.505024000;1.043e+00;8.333e-01;-3.899e-03;7.989e-01;-3.738e-03;1.049e+00;1.044e+00;8.093e-01;1.693e-02;1.043e+00;7.500e-01;-3.509e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.520024000;1.043e+00;8.333e-01;-4.024e-03;7.989e-01;-3.858e-03;1.049e+00;1.044e+00;8.093e-01;1.681e-02;1.043e+00;7.500e-01;-3.622e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.521024000;1.043e+00;8.333e-01;-4.033e-03;7.989e-01;-3.867e-03;1.049e+00;1.044e+00;8.094e-01;1.680e-02;1.043e+00;7.500e-01;-3.630e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.534024000;1.043e+00;8.333e-01;-4.142e-03;7.989e-01;-3.971e-03;1.049e+00;1.044e+00;8.094e-01;1.670e-02;1.043e+00;7.500e-01;-3.728e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.535024000;1.043e+00;8.333e-01;-4.151e-03;7.989e-01;-3.980e-03;1.049e+00;1.043e+00;8.094e-01;1.669e-02;1.043e+00;7.500e-01;-3.736e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.548024000;1.043e+00;8.333e-01;-4.260e-03;7.989e-01;-4.084e-03;1.049e+00;1.043e+00;8.094e-01;1.659e-02;1.043e+00;7.500e-01;-3.834e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.549024000;1.043e+00;8.333e-01;-4.269e-03;7.990e-01;-4.093e-03;1.049e+00;1.043e+00;8.094e-01;1.658e-02;1.043e+00;7.500e-01;-3.842e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.560024000;1.043e+00;8.333e-01;-4.361e-03;7.990e-01;-4.181e-03;1.049e+00;1.043e+00;8.094e-01;1.649e-02;1.043e+00;7.500e-01;-3.925e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.561024000;1.043e+00;8.333e-01;-4.370e-03;7.990e-01;-4.190e-03;1.049e+00;1.043e+00;8.095e-01;1.649e-02;1.043e+00;7.500e-01;-3.933e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.575024000;1.043e+00;8.333e-01;-4.487e-03;7.990e-01;-4.302e-03;1.049e+00;1.043e+00;8.095e-01;1.638e-02;1.043e+00;7.500e-01;-4.038e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.576024000;1.043e+00;8.333e-01;-4.496e-03;7.990e-01;-4.310e-03;1.048e+00;1.043e+00;8.095e-01;1.637e-02;1.043e+00;7.500e-01;-4.046e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.591024000;1.043e+00;8.333e-01;-4.621e-03;7.990e-01;-4.431e-03;1.048e+00;1.043e+00;8.095e-01;1.625e-02;1.043e+00;7.500e-01;-4.159e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.592024000;1.043e+00;8.333e-01;-4.629e-03;7.991e-01;-4.438e-03;1.048e+00;1.043e+00;8.095e-01;1.624e-02;1.043e+00;7.500e-01;-4.166e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.601024000;1.043e+00;8.333e-01;-4.704e-03;7.991e-01;-4.511e-03;1.048e+00;1.043e+00;8.095e-01;1.617e-02;1.043e+00;7.500e-01;-4.234e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.602024000;1.043e+00;8.333e-01;-4.713e-03;7.991e-01;-4.520e-03;1.048e+00;1.043e+00;8.096e-01;1.616e-02;1.043e+00;7.500e-01;-4.242e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.635024000;1.043e+00;8.333e-01;-4.989e-03;7.991e-01;-4.784e-03;1.048e+00;1.043e+00;8.096e-01;1.590e-02;1.043e+00;7.500e-01;-4.490e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.636024000;1.043e+00;8.333e-01;-4.998e-03;7.992e-01;-4.793e-03;1.048e+00;1.043e+00;8.096e-01;1.589e-02;1.043e+00;7.500e-01;-4.498e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.642024000;1.043e+00;8.333e-01;-5.048e-03;7.992e-01;-4.841e-03;1.048e+00;1.043e+00;8.096e-01;1.585e-02;1.043e+00;7.500e-01;-4.543e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.643024000;1.043e+00;8.333e-01;-5.056e-03;7.992e-01;-4.848e-03;1.048e+00;1.043e+00;8.097e-01;1.584e-02;1.043e+00;7.500e-01;-4.550e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.679024000;1.043e+00;8.333e-01;-5.356e-03;7.992e-01;-5.136e-03;1.048e+00;1.043e+00;8.097e-01;1.556e-02;1.043e+00;7.500e-01;-4.820e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.680024000;1.043e+00;8.333e-01;-5.364e-03;7.993e-01;-5.145e-03;1.048e+00;1.043e+00;8.097e-01;1.555e-02;1.043e+00;7.500e-01;-4.828e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.683024000;1.043e+00;8.333e-01;-5.389e-03;7.993e-01;-5.169e-03;1.048e+00;1.043e+00;8.097e-01;1.552e-02;1.043e+00;7.500e-01;-4.850e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.684024000;1.043e+00;8.333e-01;-5.397e-03;7.993e-01;-5.176e-03;1.048e+00;1.043e+00;8.098e-01;1.552e-02;1.043e+00;7.500e-01;-4.857e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.723024000;1.043e+00;8.333e-01;-5.720e-03;7.993e-01;-5.487e-03;1.048e+00;1.043e+00;8.098e-01;1.521e-02;1.043e+00;7.500e-01;-5.148e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.724024000;1.043e+00;8.333e-01;-5.729e-03;7.994e-01;-5.495e-03;1.048e+00;1.043e+00;8.098e-01;1.520e-02;1.043e+00;7.500e-01;-5.156e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.725024000;1.043e+00;8.333e-01;-5.737e-03;7.994e-01;-5.503e-03;1.048e+00;1.043e+00;8.098e-01;1.520e-02;1.043e+00;7.500e-01;-5.163e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.726024000;1.043e+00;8.333e-01;-5.746e-03;7.994e-01;-5.511e-03;1.048e+00;1.043e+00;8.099e-01;1.519e-02;1.043e+00;7.500e-01;-5.171e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.732024000;1.043e+00;8.333e-01;-5.794e-03;7.994e-01;-5.558e-03;1.048e+00;1.043e+00;8.099e-01;1.514e-02;1.043e+00;7.500e-01;-5.215e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.733024000;1.042e+00;8.333e-01;-5.803e-03;7.994e-01;-5.567e-03;1.048e+00;1.043e+00;8.099e-01;1.513e-02;1.042e+00;7.500e-01;-5.223e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.758024000;1.042e+00;8.333e-01;-6.009e-03;7.994e-01;-5.764e-03;1.048e+00;1.043e+00;8.099e-01;1.494e-02;1.042e+00;7.500e-01;-5.408e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.759024000;1.042e+00;8.333e-01;-6.018e-03;7.994e-01;-5.773e-03;1.047e+00;1.043e+00;8.099e-01;1.493e-02;1.042e+00;7.500e-01;-5.416e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.767024000;1.042e+00;8.333e-01;-6.083e-03;7.994e-01;-5.836e-03;1.047e+00;1.043e+00;8.099e-01;1.487e-02;1.042e+00;7.500e-01;-5.475e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.768024000;1.042e+00;8.333e-01;-6.091e-03;7.994e-01;-5.843e-03;1.047e+00;1.043e+00;8.100e-01;1.486e-02;1.042e+00;7.500e-01;-5.482e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.769024000;1.042e+00;8.333e-01;-6.100e-03;7.995e-01;-5.852e-03;1.047e+00;1.043e+00;8.100e-01;1.485e-02;1.042e+00;7.500e-01;-5.490e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.785024000;1.042e+00;8.333e-01;-6.231e-03;7.995e-01;-5.978e-03;1.047e+00;1.043e+00;8.100e-01;1.473e-02;1.042e+00;7.500e-01;-5.608e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.786024000;1.042e+00;8.334e-01;-6.239e-03;7.995e-01;-5.985e-03;1.047e+00;1.043e+00;8.100e-01;1.472e-02;1.042e+00;7.500e-01;-5.615e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.810024000;1.042e+00;8.334e-01;-6.436e-03;7.995e-01;-6.174e-03;1.047e+00;1.043e+00;8.100e-01;1.453e-02;1.042e+00;7.500e-01;-5.792e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.811024000;1.042e+00;8.334e-01;-6.444e-03;7.995e-01;-6.183e-03;1.047e+00;1.043e+00;8.101e-01;1.453e-02;1.042e+00;7.500e-01;-5.800e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.813024000;1.042e+00;8.334e-01;-6.460e-03;7.995e-01;-6.198e-03;1.047e+00;1.043e+00;8.101e-01;1.451e-02;1.042e+00;7.500e-01;-5.814e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.814024000;1.042e+00;8.334e-01;-6.469e-03;7.996e-01;-6.207e-03;1.047e+00;1.043e+00;8.101e-01;1.450e-02;1.042e+00;7.500e-01;-5.822e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.853024000;1.042e+00;8.334e-01;-6.786e-03;7.996e-01;-6.511e-03;1.047e+00;1.043e+00;8.101e-01;1.420e-02;1.042e+00;7.500e-01;-6.107e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.854024000;1.042e+00;8.334e-01;-6.794e-03;7.996e-01;-6.520e-03;1.047e+00;1.043e+00;8.102e-01;1.420e-02;1.042e+00;7.500e-01;-6.115e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.860024000;1.042e+00;8.334e-01;-6.843e-03;7.996e-01;-6.567e-03;1.047e+00;1.043e+00;8.102e-01;1.415e-02;1.042e+00;7.500e-01;-6.159e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.861024000;1.042e+00;8.334e-01;-6.851e-03;7.997e-01;-6.574e-03;1.047e+00;1.043e+00;8.102e-01;1.414e-02;1.042e+00;7.500e-01;-6.166e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.870024000;1.042e+00;8.334e-01;-6.923e-03;7.997e-01;-6.643e-03;1.047e+00;1.043e+00;8.102e-01;1.407e-02;1.042e+00;7.500e-01;-6.231e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.871024000;1.042e+00;8.334e-01;-6.932e-03;7.997e-01;-6.652e-03;1.047e+00;1.042e+00;8.102e-01;1.407e-02;1.042e+00;7.500e-01;-6.239e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.896024000;1.042e+00;8.334e-01;-7.133e-03;7.997e-01;-6.845e-03;1.047e+00;1.042e+00;8.102e-01;1.387e-02;1.042e+00;7.500e-01;-6.420e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.897024000;1.042e+00;8.334e-01;-7.142e-03;7.997e-01;-6.854e-03;1.047e+00;1.042e+00;8.103e-01;1.387e-02;1.042e+00;7.500e-01;-6.428e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.906024000;1.042e+00;8.334e-01;-7.214e-03;7.997e-01;-6.923e-03;1.047e+00;1.042e+00;8.103e-01;1.380e-02;1.042e+00;7.500e-01;-6.493e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.907024000;1.042e+00;8.334e-01;-7.222e-03;7.998e-01;-6.931e-03;1.047e+00;1.042e+00;8.103e-01;1.379e-02;1.042e+00;7.500e-01;-6.500e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.941024000;1.042e+00;8.334e-01;-7.494e-03;7.998e-01;-7.193e-03;1.047e+00;1.042e+00;8.103e-01;1.353e-02;1.042e+00;7.500e-01;-6.745e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.942024000;1.042e+00;8.334e-01;-7.503e-03;7.998e-01;-7.201e-03;1.047e+00;1.042e+00;8.104e-01;1.353e-02;1.042e+00;7.500e-01;-6.753e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.945024000;1.042e+00;8.334e-01;-7.527e-03;7.998e-01;-7.224e-03;1.047e+00;1.042e+00;8.104e-01;1.350e-02;1.042e+00;7.500e-01;-6.774e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.946024000;1.042e+00;8.334e-01;-7.534e-03;7.998e-01;-7.231e-03;1.046e+00;1.042e+00;8.104e-01;1.349e-02;1.042e+00;7.500e-01;-6.781e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.953024000;1.042e+00;8.334e-01;-7.591e-03;7.998e-01;-7.286e-03;1.046e+00;1.042e+00;8.104e-01;1.344e-02;1.042e+00;7.500e-01;-6.832e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.954024000;1.042e+00;8.334e-01;-7.599e-03;7.998e-01;-7.293e-03;1.046e+00;1.042e+00;8.104e-01;1.343e-02;1.042e+00;7.500e-01;-6.839e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.955024000;1.042e+00;8.334e-01;-7.607e-03;7.999e-01;-7.301e-03;1.046e+00;1.042e+00;8.104e-01;1.343e-02;1.042e+00;7.500e-01;-6.846e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.965024000;1.042e+00;8.334e-01;-7.687e-03;7.999e-01;-7.378e-03;1.046e+00;1.042e+00;8.104e-01;1.335e-02;1.042e+00;7.500e-01;-6.918e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.985024000;1.042e+00;8.334e-01;-7.844e-03;7.999e-01;-7.530e-03;1.046e+00;1.042e+00;8.104e-01;1.320e-02;1.042e+00;7.500e-01;-7.060e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
0.986024000;1.042e+00;8.334e-01;-7.852e-03;7.999e-01;-7.537e-03;1.046e+00;1.042e+00;8.105e-01;1.319e-02;1.042e+00;7.500e-01;-7.067e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.002024000;1.042e+00;8.334e-01;-7.979e-03;7.999e-01;-7.659e-03;1.046e+00;1.042e+00;8.105e-01;1.307e-02;1.042e+00;7.500e-01;-7.181e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.003024000;1.042e+00;8.334e-01;-7.987e-03;8.000e-01;-7.666e-03;1.046e+00;1.042e+00;8.105e-01;1.307e-02;1.042e+00;7.500e-01;-7.188e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.031024000;1.042e+00;8.334e-01;-8.208e-03;8.000e-01;-7.879e-03;1.046e+00;1.042e+00;8.105e-01;1.286e-02;1.042e+00;7.500e-01;-7.387e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.032024000;1.042e+00;8.334e-01;-8.216e-03;8.000e-01;-7.887e-03;1.046e+00;1.042e+00;8.106e-01;1.285e-02;1.042e+00;7.500e-01;-7.394e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.050024000;1.042e+00;8.334e-01;-8.356e-03;8.000e-01;-8.022e-03;1.046e+00;1.042e+00;8.106e-01;1.272e-02;1.042e+00;7.500e-01;-7.520e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.051024000;1.042e+00;8.334e-01;-8.364e-03;8.001e-01;-8.030e-03;1.046e+00;1.042e+00;8.106e-01;1.271e-02;1.042e+00;7.500e-01;-7.528e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.076024000;1.042e+00;8.334e-01;-8.559e-03;8.001e-01;-8.217e-03;1.046e+00;1.042e+00;8.106e-01;1.253e-02;1.042e+00;7.500e-01;-7.703e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.077024000;1.042e+00;8.334e-01;-8.567e-03;8.001e-01;-8.225e-03;1.046e+00;1.042e+00;8.107e-01;1.252e-02;1.042e+00;7.500e-01;-7.710e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.099024000;1.042e+00;8.334e-01;-8.737e-03;8.001e-01;-8.388e-03;1.046e+00;1.042e+00;8.107e-01;1.236e-02;1.042e+00;7.500e-01;-7.863e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.100024000;1.042e+00;8.334e-01;-8.744e-03;8.002e-01;-8.396e-03;1.046e+00;1.042e+00;8.107e-01;1.235e-02;1.042e+00;7.500e-01;-7.870e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.104024000;1.042e+00;8.334e-01;-8.776e-03;8.002e-01;-8.426e-03;1.046e+00;1.042e+00;8.107e-01;1.232e-02;1.042e+00;7.500e-01;-7.898e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.105024000;1.041e+00;8.334e-01;-8.783e-03;8.002e-01;-8.433e-03;1.046e+00;1.042e+00;8.107e-01;1.231e-02;1.041e+00;7.500e-01;-7.905e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.122024000;1.041e+00;8.334e-01;-8.913e-03;8.002e-01;-8.559e-03;1.046e+00;1.042e+00;8.107e-01;1.219e-02;1.041e+00;7.500e-01;-8.022e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.123024000;1.041e+00;8.334e-01;-8.921e-03;8.002e-01;-8.566e-03;1.046e+00;1.042e+00;8.108e-01;1.218e-02;1.041e+00;7.500e-01;-8.029e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.140024000;1.041e+00;8.334e-01;-9.051e-03;8.002e-01;-8.691e-03;1.046e+00;1.042e+00;8.108e-01;1.206e-02;1.041e+00;7.500e-01;-8.146e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.141024000;1.041e+00;8.334e-01;-9.059e-03;8.002e-01;-8.699e-03;1.045e+00;1.042e+00;8.108e-01;1.205e-02;1.041e+00;7.500e-01;-8.153e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.148024000;1.041e+00;8.334e-01;-9.112e-03;8.002e-01;-8.750e-03;1.045e+00;1.042e+00;8.108e-01;1.200e-02;1.041e+00;7.500e-01;-8.201e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.149024000;1.041e+00;8.334e-01;-9.120e-03;8.003e-01;-8.758e-03;1.045e+00;1.042e+00;8.108e-01;1.199e-02;1.041e+00;7.500e-01;-8.208e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.168024000;1.041e+00;8.334e-01;-9.264e-03;8.003e-01;-8.897e-03;1.045e+00;1.042e+00;8.108e-01;1.186e-02;1.041e+00;7.500e-01;-8.338e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.169024000;1.041e+00;8.334e-01;-9.272e-03;8.003e-01;-8.904e-03;1.045e+00;1.042e+00;8.109e-01;1.185e-02;1.041e+00;7.500e-01;-8.345e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.178024000;1.041e+00;8.334e-01;-9.341e-03;8.003e-01;-8.971e-03;1.045e+00;1.042e+00;8.109e-01;1.178e-02;1.041e+00;7.500e-01;-8.407e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.188024000;1.041e+00;8.334e-01;-9.417e-03;8.003e-01;-9.043e-03;1.045e+00;1.042e+00;8.109e-01;1.171e-02;1.041e+00;7.500e-01;-8.475e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.193024000;1.041e+00;8.334e-01;-9.454e-03;8.003e-01;-9.080e-03;1.045e+00;1.042e+00;8.109e-01;1.168e-02;1.041e+00;7.500e-01;-8.509e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.197024000;1.041e+00;8.334e-01;-9.484e-03;8.003e-01;-9.109e-03;1.045e+00;1.042e+00;8.109e-01;1.165e-02;1.041e+00;7.500e-01;-8.536e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.198024000;1.041e+00;8.334e-01;-9.492e-03;8.004e-01;-9.116e-03;1.045e+00;1.042e+00;8.109e-01;1.164e-02;1.041e+00;7.500e-01;-8.543e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.215024000;1.041e+00;8.334e-01;-9.619e-03;8.004e-01;-9.238e-03;1.045e+00;1.042e+00;8.109e-01;1.152e-02;1.041e+00;7.500e-01;-8.657e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.216024000;1.041e+00;8.334e-01;-9.627e-03;8.004e-01;-9.246e-03;1.045e+00;1.042e+00;8.110e-01;1.151e-02;1.041e+00;7.500e-01;-8.664e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.225024000;1.041e+00;8.334e-01;-9.694e-03;8.004e-01;-9.311e-03;1.045e+00;1.042e+00;8.110e-01;1.145e-02;1.041e+00;7.500e-01;-8.725e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.226024000;1.041e+00;8.334e-01;-9.702e-03;8.004e-01;-9.318e-03;1.045e+00;1.041e+00;8.110e-01;1.144e-02;1.041e+00;7.500e-01;-8.732e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.248024000;1.041e+00;8.334e-01;-9.866e-03;8.004e-01;-9.476e-03;1.045e+00;1.041e+00;8.110e-01;1.129e-02;1.041e+00;7.500e-01;-8.879e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.249024000;1.041e+00;8.334e-01;-9.873e-03;8.005e-01;-9.483e-03;1.045e+00;1.041e+00;8.110e-01;1.128e-02;1.041e+00;7.500e-01;-8.886e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.262024000;1.041e+00;8.334e-01;-9.970e-03;8.005e-01;-9.576e-03;1.045e+00;1.041e+00;8.110e-01;1.119e-02;1.041e+00;7.500e-01;-8.973e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.263024000;1.041e+00;8.334e-01;-9.977e-03;8.005e-01;-9.583e-03;1.045e+00;1.041e+00;8.111e-01;1.118e-02;1.041e+00;7.500e-01;-8.979e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.299024000;1.041e+00;8.334e-01;-1.024e-02;8.005e-01;-9.839e-03;1.045e+00;1.041e+00;8.111e-01;1.093e-02;1.041e+00;7.500e-01;-9.218e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.300024000;1.041e+00;8.334e-01;-1.025e-02;8.006e-01;-9.845e-03;1.045e+00;1.041e+00;8.111e-01;1.092e-02;1.041e+00;7.500e-01;-9.224e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.310024000;1.041e+00;8.334e-01;-1.032e-02;8.006e-01;-9.916e-03;1.045e+00;1.041e+00;8.111e-01;1.086e-02;1.041e+00;7.500e-01;-9.290e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.311024000;1.041e+00;8.334e-01;-1.033e-02;8.006e-01;-9.922e-03;1.045e+00;1.041e+00;8.112e-01;1.085e-02;1.041e+00;7.500e-01;-9.296e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.344024000;1.041e+00;8.334e-01;-1.057e-02;8.006e-01;-1.015e-02;1.045e+00;1.041e+00;8.112e-01;1.062e-02;1.041e+00;7.500e-01;-9.512e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.345024000;1.041e+00;8.334e-01;-1.058e-02;8.006e-01;-1.016e-02;1.044e+00;1.041e+00;8.112e-01;1.061e-02;1.041e+00;7.500e-01;-9.518e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.351024000;1.041e+00;8.334e-01;-1.062e-02;8.006e-01;-1.020e-02;1.044e+00;1.041e+00;8.112e-01;1.057e-02;1.041e+00;7.500e-01;-9.557e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.352024000;1.041e+00;8.334e-01;-1.063e-02;8.007e-01;-1.021e-02;1.044e+00;1.041e+00;8.112e-01;1.057e-02;1.041e+00;7.500e-01;-9.564e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.359024000;1.041e+00;8.334e-01;-1.068e-02;8.007e-01;-1.026e-02;1.044e+00;1.041e+00;8.112e-01;1.052e-02;1.041e+00;7.500e-01;-9.609e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.360024000;1.041e+00;8.334e-01;-1.068e-02;8.007e-01;-1.027e-02;1.044e+00;1.041e+00;8.113e-01;1.051e-02;1.041e+00;7.500e-01;-9.616e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.404024000;1.041e+00;8.334e-01;-1.100e-02;8.007e-01;-1.057e-02;1.044e+00;1.041e+00;8.113e-01;1.021e-02;1.041e+00;7.500e-01;-9.898e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.405024000;1.041e+00;8.334e-01;-1.101e-02;8.008e-01;-1.057e-02;1.044e+00;1.041e+00;8.113e-01;1.021e-02;1.041e+00;7.500e-01;-9.905e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.409024000;1.041e+00;8.334e-01;-1.103e-02;8.008e-01;-1.060e-02;1.044e+00;1.041e+00;8.113e-01;1.018e-02;1.041e+00;7.500e-01;-9.930e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.410024000;1.041e+00;8.334e-01;-1.104e-02;8.008e-01;-1.061e-02;1.044e+00;1.041e+00;8.114e-01;1.017e-02;1.041e+00;7.500e-01;-9.936e-03;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.422024000;1.041e+00;8.334e-01;-1.113e-02;8.008e-01;-1.069e-02;1.044e+00;1.041e+00;8.114e-01;1.009e-02;1.041e+00;7.500e-01;-1.001e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.434024000;1.041e+00;8.334e-01;-1.121e-02;8.008e-01;-1.077e-02;1.044e+00;1.041e+00;8.114e-01;1.001e-02;1.041e+00;7.500e-01;-1.009e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.439024000;1.041e+00;8.334e-01;-1.124e-02;8.008e-01;-1.081e-02;1.044e+00;1.041e+00;8.114e-01;9.980e-03;1.041e+00;7.500e-01;-1.012e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.451024000;1.041e+00;8.334e-01;-1.133e-02;8.008e-01;-1.089e-02;1.044e+00;1.041e+00;8.114e-01;9.900e-03;1.041e+00;7.500e-01;-1.020e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.458024000;1.041e+00;8.334e-01;-1.138e-02;8.008e-01;-1.093e-02;1.044e+00;1.041e+00;8.114e-01;9.854e-03;1.041e+00;7.500e-01;-1.024e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.459024000;1.041e+00;8.334e-01;-1.138e-02;8.009e-01;-1.094e-02;1.044e+00;1.041e+00;8.114e-01;9.847e-03;1.041e+00;7.500e-01;-1.025e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.460024000;1.041e+00;8.334e-01;-1.139e-02;8.009e-01;-1.095e-02;1.044e+00;1.041e+00;8.115e-01;9.841e-03;1.041e+00;7.500e-01;-1.025e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.510024000;1.041e+00;8.334e-01;-1.174e-02;8.009e-01;-1.128e-02;1.044e+00;1.041e+00;8.115e-01;9.513e-03;1.041e+00;7.500e-01;-1.056e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.511024000;1.040e+00;8.334e-01;-1.174e-02;8.009e-01;-1.129e-02;1.044e+00;1.041e+00;8.115e-01;9.507e-03;1.040e+00;7.500e-01;-1.057e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.512024000;1.040e+00;8.334e-01;-1.175e-02;8.009e-01;-1.129e-02;1.044e+00;1.041e+00;8.115e-01;9.501e-03;1.040e+00;7.500e-01;-1.057e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.513024000;1.040e+00;8.334e-01;-1.176e-02;8.009e-01;-1.130e-02;1.044e+00;1.041e+00;8.116e-01;9.494e-03;1.040e+00;7.500e-01;-1.058e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.514024000;1.040e+00;8.334e-01;-1.176e-02;8.009e-01;-1.131e-02;1.044e+00;1.041e+00;8.116e-01;9.488e-03;1.040e+00;7.500e-01;-1.059e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.515024000;1.040e+00;8.334e-01;-1.177e-02;8.010e-01;-1.131e-02;1.044e+00;1.041e+00;8.116e-01;9.481e-03;1.040e+00;7.500e-01;-1.059e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.563024000;1.040e+00;8.334e-01;-1.209e-02;8.010e-01;-1.163e-02;1.044e+00;1.041e+00;8.116e-01;9.173e-03;1.040e+00;7.500e-01;-1.089e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.564024000;1.040e+00;8.334e-01;-1.210e-02;8.010e-01;-1.163e-02;1.043e+00;1.041e+00;8.116e-01;9.166e-03;1.040e+00;7.500e-01;-1.089e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.565024000;1.040e+00;8.334e-01;-1.211e-02;8.010e-01;-1.164e-02;1.043e+00;1.041e+00;8.117e-01;9.160e-03;1.040e+00;7.500e-01;-1.090e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.570024000;1.040e+00;8.334e-01;-1.214e-02;8.010e-01;-1.167e-02;1.043e+00;1.041e+00;8.117e-01;9.129e-03;1.040e+00;7.500e-01;-1.093e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.571024000;1.040e+00;8.334e-01;-1.215e-02;8.011e-01;-1.168e-02;1.043e+00;1.041e+00;8.117e-01;9.123e-03;1.040e+00;7.500e-01;-1.093e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.617024000;1.040e+00;8.334e-01;-1.245e-02;8.011e-01;-1.197e-02;1.043e+00;1.041e+00;8.117e-01;8.833e-03;1.040e+00;7.500e-01;-1.121e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.618024000;1.040e+00;8.334e-01;-1.246e-02;8.011e-01;-1.198e-02;1.043e+00;1.041e+00;8.118e-01;8.827e-03;1.040e+00;7.500e-01;-1.121e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.620024000;1.040e+00;8.334e-01;-1.247e-02;8.011e-01;-1.199e-02;1.043e+00;1.041e+00;8.118e-01;8.814e-03;1.040e+00;7.500e-01;-1.123e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.621024000;1.040e+00;8.334e-01;-1.248e-02;8.011e-01;-1.200e-02;1.043e+00;1.040e+00;8.118e-01;8.808e-03;1.040e+00;7.500e-01;-1.123e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.628024000;1.040e+00;8.334e-01;-1.253e-02;8.011e-01;-1.204e-02;1.043e+00;1.040e+00;8.118e-01;8.764e-03;1.040e+00;7.500e-01;-1.127e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.629024000;1.040e+00;8.334e-01;-1.253e-02;8.012e-01;-1.205e-02;1.043e+00;1.040e+00;8.118e-01;8.758e-03;1.040e+00;7.500e-01;-1.128e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.668024000;1.040e+00;8.334e-01;-1.279e-02;8.012e-01;-1.229e-02;1.043e+00;1.040e+00;8.118e-01;8.518e-03;1.040e+00;7.500e-01;-1.151e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.672024000;1.040e+00;8.334e-01;-1.281e-02;8.012e-01;-1.232e-02;1.043e+00;1.040e+00;8.118e-01;8.494e-03;1.040e+00;7.500e-01;-1.153e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.673024000;1.040e+00;8.334e-01;-1.282e-02;8.012e-01;-1.232e-02;1.043e+00;1.040e+00;8.119e-01;8.487e-03;1.040e+00;7.500e-01;-1.154e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.685024000;1.040e+00;8.334e-01;-1.289e-02;8.012e-01;-1.240e-02;1.043e+00;1.040e+00;8.119e-01;8.414e-03;1.040e+00;7.500e-01;-1.161e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.686024000;1.040e+00;8.334e-01;-1.290e-02;8.012e-01;-1.240e-02;1.043e+00;1.040e+00;8.119e-01;8.409e-03;1.040e+00;7.500e-01;-1.161e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.687024000;1.040e+00;8.334e-01;-1.291e-02;8.013e-01;-1.241e-02;1.043e+00;1.040e+00;8.119e-01;8.402e-03;1.040e+00;7.500e-01;-1.162e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.688024000;1.040e+00;8.334e-01;-1.291e-02;8.013e-01;-1.242e-02;1.043e+00;1.040e+00;8.119e-01;8.396e-03;1.040e+00;7.500e-01;-1.162e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.692024000;1.040e+00;8.334e-01;-1.294e-02;8.013e-01;-1.244e-02;1.043e+00;1.040e+00;8.119e-01;8.371e-03;1.040e+00;7.500e-01;-1.165e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.728024000;1.040e+00;8.334e-01;-1.317e-02;8.013e-01;-1.266e-02;1.043e+00;1.040e+00;8.119e-01;8.155e-03;1.040e+00;7.500e-01;-1.185e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.729024000;1.040e+00;8.334e-01;-1.317e-02;8.013e-01;-1.267e-02;1.043e+00;1.040e+00;8.120e-01;8.150e-03;1.040e+00;7.500e-01;-1.186e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.746024000;1.040e+00;8.334e-01;-1.328e-02;8.013e-01;-1.277e-02;1.043e+00;1.040e+00;8.120e-01;8.049e-03;1.040e+00;7.500e-01;-1.195e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.747024000;1.040e+00;8.334e-01;-1.329e-02;8.014e-01;-1.277e-02;1.043e+00;1.040e+00;8.120e-01;8.042e-03;1.040e+00;7.500e-01;-1.196e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.785024000;1.040e+00;8.334e-01;-1.352e-02;8.014e-01;-1.300e-02;1.043e+00;1.040e+00;8.120e-01;7.819e-03;1.040e+00;7.500e-01;-1.217e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.786024000;1.040e+00;8.334e-01;-1.353e-02;8.014e-01;-1.301e-02;1.043e+00;1.040e+00;8.121e-01;7.813e-03;1.040e+00;7.500e-01;-1.217e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.800024000;1.040e+00;8.334e-01;-1.361e-02;8.014e-01;-1.309e-02;1.043e+00;1.040e+00;8.121e-01;7.732e-03;1.040e+00;7.500e-01;-1.225e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.801024000;1.040e+00;8.334e-01;-1.362e-02;8.014e-01;-1.310e-02;1.042e+00;1.040e+00;8.121e-01;7.726e-03;1.040e+00;7.500e-01;-1.226e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.807024000;1.040e+00;8.334e-01;-1.366e-02;8.014e-01;-1.313e-02;1.042e+00;1.040e+00;8.121e-01;7.692e-03;1.040e+00;7.500e-01;-1.229e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.808024000;1.040e+00;8.334e-01;-1.366e-02;8.015e-01;-1.314e-02;1.042e+00;1.040e+00;8.121e-01;7.685e-03;1.040e+00;7.501e-01;-1.230e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.843024000;1.040e+00;8.334e-01;-1.387e-02;8.015e-01;-1.334e-02;1.042e+00;1.040e+00;8.121e-01;7.485e-03;1.040e+00;7.501e-01;-1.248e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.844024000;1.040e+00;8.334e-01;-1.388e-02;8.015e-01;-1.335e-02;1.042e+00;1.040e+00;8.122e-01;7.480e-03;1.040e+00;7.501e-01;-1.249e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.870024000;1.040e+00;8.334e-01;-1.403e-02;8.015e-01;-1.350e-02;1.042e+00;1.040e+00;8.122e-01;7.333e-03;1.040e+00;7.501e-01;-1.263e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.871024000;1.040e+00;8.334e-01;-1.404e-02;8.016e-01;-1.350e-02;1.042e+00;1.040e+00;8.122e-01;7.326e-03;1.040e+00;7.501e-01;-1.264e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.901024000;1.040e+00;8.334e-01;-1.422e-02;8.016e-01;-1.367e-02;1.042e+00;1.040e+00;8.122e-01;7.159e-03;1.040e+00;7.501e-01;-1.279e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.902024000;1.040e+00;8.334e-01;-1.422e-02;8.016e-01;-1.368e-02;1.042e+00;1.040e+00;8.122e-01;7.154e-03;1.040e+00;7.501e-01;-1.280e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.903024000;1.040e+00;8.334e-01;-1.423e-02;8.016e-01;-1.368e-02;1.042e+00;1.040e+00;8.123e-01;7.148e-03;1.040e+00;7.501e-01;-1.280e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.930024000;1.040e+00;8.334e-01;-1.438e-02;8.016e-01;-1.384e-02;1.042e+00;1.040e+00;8.123e-01;7.000e-03;1.040e+00;7.501e-01;-1.294e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.934024000;1.040e+00;8.334e-01;-1.441e-02;8.016e-01;-1.386e-02;1.042e+00;1.040e+00;8.123e-01;6.978e-03;1.040e+00;7.501e-01;-1.297e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.935024000;1.040e+00;8.334e-01;-1.441e-02;8.016e-01;-1.386e-02;1.042e+00;1.040e+00;8.123e-01;6.972e-03;1.040e+00;7.501e-01;-1.297e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.936024000;1.040e+00;8.334e-01;-1.442e-02;8.017e-01;-1.387e-02;1.042e+00;1.040e+00;8.123e-01;6.967e-03;1.040e+00;7.501e-01;-1.298e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.964024000;1.040e+00;8.334e-01;-1.458e-02;8.017e-01;-1.402e-02;1.042e+00;1.040e+00;8.123e-01;6.816e-03;1.040e+00;7.501e-01;-1.312e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.965024000;1.040e+00;8.334e-01;-1.458e-02;8.017e-01;-1.403e-02;1.042e+00;1.040e+00;8.124e-01;6.810e-03;1.040e+00;7.501e-01;-1.312e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.986024000;1.040e+00;8.334e-01;-1.470e-02;8.017e-01;-1.414e-02;1.042e+00;1.040e+00;8.124e-01;6.697e-03;1.040e+00;7.501e-01;-1.323e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
1.987024000;1.039e+00;8.334e-01;-1.471e-02;8.017e-01;-1.415e-02;1.042e+00;1.040e+00;8.124e-01;6.692e-03;1.039e+00;7.501e-01;-1.324e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.002024000;1.039e+00;8.334e-01;-1.479e-02;8.017e-01;-1.423e-02;1.042e+00;1.040e+00;8.124e-01;6.613e-03;1.039e+00;7.501e-01;-1.331e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.003024000;1.039e+00;8.334e-01;-1.480e-02;8.018e-01;-1.423e-02;1.042e+00;1.040e+00;8.124e-01;6.608e-03;1.039e+00;7.501e-01;-1.332e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.028024000;1.039e+00;8.334e-01;-1.493e-02;8.018e-01;-1.437e-02;1.042e+00;1.040e+00;8.124e-01;6.477e-03;1.039e+00;7.501e-01;-1.344e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.029024000;1.039e+00;8.334e-01;-1.494e-02;8.018e-01;-1.437e-02;1.042e+00;1.040e+00;8.125e-01;6.471e-03;1.039e+00;7.501e-01;-1.345e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.064024000;1.039e+00;8.334e-01;-1.513e-02;8.018e-01;-1.456e-02;1.042e+00;1.040e+00;8.125e-01;6.291e-03;1.039e+00;7.501e-01;-1.362e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.065024000;1.039e+00;8.334e-01;-1.513e-02;8.018e-01;-1.456e-02;1.041e+00;1.040e+00;8.125e-01;6.286e-03;1.039e+00;7.501e-01;-1.362e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.072024000;1.039e+00;8.334e-01;-1.517e-02;8.018e-01;-1.460e-02;1.041e+00;1.040e+00;8.125e-01;6.250e-03;1.039e+00;7.501e-01;-1.366e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.073024000;1.039e+00;8.334e-01;-1.518e-02;8.019e-01;-1.460e-02;1.041e+00;1.040e+00;8.125e-01;6.244e-03;1.039e+00;7.501e-01;-1.366e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.085024000;1.039e+00;8.334e-01;-1.524e-02;8.019e-01;-1.466e-02;1.041e+00;1.040e+00;8.125e-01;6.184e-03;1.039e+00;7.501e-01;-1.372e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.086024000;1.039e+00;8.334e-01;-1.525e-02;8.019e-01;-1.467e-02;1.041e+00;1.039e+00;8.125e-01;6.179e-03;1.039e+00;7.501e-01;-1.372e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.094024000;1.039e+00;8.334e-01;-1.529e-02;8.019e-01;-1.471e-02;1.041e+00;1.039e+00;8.125e-01;6.139e-03;1.039e+00;7.501e-01;-1.376e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.095024000;1.039e+00;8.334e-01;-1.529e-02;8.019e-01;-1.472e-02;1.041e+00;1.039e+00;8.126e-01;6.133e-03;1.039e+00;7.501e-01;-1.376e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.141024000;1.039e+00;8.334e-01;-1.554e-02;8.019e-01;-1.495e-02;1.041e+00;1.039e+00;8.126e-01;5.904e-03;1.039e+00;7.501e-01;-1.398e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.144024000;1.039e+00;8.334e-01;-1.555e-02;8.019e-01;-1.496e-02;1.041e+00;1.039e+00;8.126e-01;5.889e-03;1.039e+00;7.501e-01;-1.400e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.145024000;1.039e+00;8.334e-01;-1.556e-02;8.020e-01;-1.497e-02;1.041e+00;1.039e+00;8.126e-01;5.885e-03;1.039e+00;7.501e-01;-1.400e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.161024000;1.039e+00;8.334e-01;-1.564e-02;8.020e-01;-1.505e-02;1.041e+00;1.039e+00;8.126e-01;5.807e-03;1.039e+00;7.501e-01;-1.407e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.162024000;1.039e+00;8.334e-01;-1.564e-02;8.020e-01;-1.505e-02;1.041e+00;1.039e+00;8.127e-01;5.802e-03;1.039e+00;7.501e-01;-1.408e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.172024000;1.039e+00;8.334e-01;-1.569e-02;8.020e-01;-1.510e-02;1.041e+00;1.039e+00;8.127e-01;5.754e-03;1.039e+00;7.501e-01;-1.413e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.176024000;1.039e+00;8.334e-01;-1.571e-02;8.020e-01;-1.512e-02;1.041e+00;1.039e+00;8.127e-01;5.733e-03;1.039e+00;7.501e-01;-1.414e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.193024000;1.039e+00;8.334e-01;-1.580e-02;8.020e-01;-1.521e-02;1.041e+00;1.039e+00;8.127e-01;5.652e-03;1.039e+00;7.501e-01;-1.422e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.219024000;1.039e+00;8.334e-01;-1.593e-02;8.020e-01;-1.533e-02;1.041e+00;1.039e+00;8.127e-01;5.529e-03;1.039e+00;7.501e-01;-1.434e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.220024000;1.039e+00;8.334e-01;-1.593e-02;8.021e-01;-1.534e-02;1.041e+00;1.039e+00;8.127e-01;5.524e-03;1.039e+00;7.501e-01;-1.434e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.233024000;1.039e+00;8.334e-01;-1.600e-02;8.021e-01;-1.540e-02;1.041e+00;1.039e+00;8.127e-01;5.463e-03;1.039e+00;7.501e-01;-1.440e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.234024000;1.039e+00;8.334e-01;-1.600e-02;8.021e-01;-1.540e-02;1.041e+00;1.039e+00;8.128e-01;5.458e-03;1.039e+00;7.501e-01;-1.440e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.297024000;1.039e+00;8.334e-01;-1.631e-02;8.021e-01;-1.570e-02;1.041e+00;1.039e+00;8.128e-01;5.169e-03;1.039e+00;7.501e-01;-1.468e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.298024000;1.039e+00;8.334e-01;-1.631e-02;8.022e-01;-1.570e-02;1.041e+00;1.039e+00;8.128e-01;5.165e-03;1.039e+00;7.501e-01;-1.468e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
