time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.305024000;1.039e+00;8.334e-01;-1.635e-02;8.022e-01;-1.573e-02;1.041e+00;1.039e+00;8.128e-01;5.133e-03;1.039e+00;7.501e-01;-1.471e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.306024000;1.039e+00;8.334e-01;-1.635e-02;8.022e-01;-1.574e-02;1.041e+00;1.039e+00;8.129e-01;5.128e-03;1.039e+00;7.501e-01;-1.472e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.370024000;1.039e+00;8.334e-01;-1.665e-02;8.022e-01;-1.602e-02;1.041e+00;1.039e+00;8.129e-01;4.847e-03;1.039e+00;7.501e-01;-1.498e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.371024000;1.039e+00;8.334e-01;-1.665e-02;8.022e-01;-1.603e-02;1.040e+00;1.039e+00;8.129e-01;4.842e-03;1.039e+00;7.501e-01;-1.499e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.378024000;1.039e+00;8.334e-01;-1.668e-02;8.022e-01;-1.606e-02;1.040e+00;1.039e+00;8.129e-01;4.812e-03;1.039e+00;7.501e-01;-1.501e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.379024000;1.039e+00;8.334e-01;-1.669e-02;8.023e-01;-1.606e-02;1.040e+00;1.039e+00;8.129e-01;4.808e-03;1.039e+00;7.501e-01;-1.502e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.382024000;1.039e+00;8.334e-01;-1.670e-02;8.023e-01;-1.608e-02;1.040e+00;1.039e+00;8.129e-01;4.795e-03;1.039e+00;7.501e-01;-1.503e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.383024000;1.039e+00;8.334e-01;-1.671e-02;8.023e-01;-1.608e-02;1.040e+00;1.039e+00;8.130e-01;4.791e-03;1.039e+00;7.501e-01;-1.503e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.384024000;1.039e+00;8.334e-01;-1.671e-02;8.023e-01;-1.609e-02;1.040e+00;1.039e+00;8.130e-01;4.787e-03;1.039e+00;7.501e-01;-1.504e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.388024000;1.039e+00;8.334e-01;-1.673e-02;8.023e-01;-1.610e-02;1.040e+00;1.039e+00;8.130e-01;4.770e-03;1.039e+00;7.501e-01;-1.506e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.408024000;1.039e+00;8.334e-01;-1.682e-02;8.023e-01;-1.619e-02;1.040e+00;1.039e+00;8.130e-01;4.684e-03;1.039e+00;7.501e-01;-1.513e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.461024000;1.039e+00;8.334e-01;-1.705e-02;8.023e-01;-1.641e-02;1.040e+00;1.039e+00;8.130e-01;4.464e-03;1.039e+00;7.501e-01;-1.534e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.462024000;1.039e+00;8.334e-01;-1.705e-02;8.023e-01;-1.642e-02;1.040e+00;1.039e+00;8.131e-01;4.461e-03;1.039e+00;7.501e-01;-1.535e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.463024000;1.039e+00;8.334e-01;-1.706e-02;8.023e-01;-1.642e-02;1.040e+00;1.039e+00;8.131e-01;4.457e-03;1.039e+00;7.501e-01;-1.535e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.464024000;1.039e+00;8.334e-01;-1.706e-02;8.024e-01;-1.643e-02;1.040e+00;1.039e+00;8.131e-01;4.453e-03;1.039e+00;7.501e-01;-1.536e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.546024000;1.039e+00;8.334e-01;-1.740e-02;8.024e-01;-1.676e-02;1.040e+00;1.039e+00;8.131e-01;4.127e-03;1.039e+00;7.501e-01;-1.566e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.547024000;1.039e+00;8.334e-01;-1.741e-02;8.024e-01;-1.676e-02;1.040e+00;1.039e+00;8.132e-01;4.124e-03;1.039e+00;7.501e-01;-1.567e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.554024000;1.039e+00;8.334e-01;-1.743e-02;8.024e-01;-1.679e-02;1.040e+00;1.039e+00;8.132e-01;4.097e-03;1.039e+00;7.501e-01;-1.569e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.555024000;1.039e+00;8.334e-01;-1.744e-02;8.025e-01;-1.679e-02;1.040e+00;1.039e+00;8.132e-01;4.093e-03;1.039e+00;7.501e-01;-1.570e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.609024000;1.039e+00;8.334e-01;-1.765e-02;8.025e-01;-1.700e-02;1.040e+00;1.039e+00;8.132e-01;3.890e-03;1.039e+00;7.501e-01;-1.589e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.610024000;1.038e+00;8.334e-01;-1.766e-02;8.025e-01;-1.700e-02;1.040e+00;1.039e+00;8.132e-01;3.885e-03;1.038e+00;7.501e-01;-1.589e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.636024000;1.038e+00;8.334e-01;-1.776e-02;8.025e-01;-1.710e-02;1.040e+00;1.039e+00;8.132e-01;3.790e-03;1.038e+00;7.501e-01;-1.598e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.637024000;1.038e+00;8.334e-01;-1.776e-02;8.025e-01;-1.710e-02;1.040e+00;1.039e+00;8.133e-01;3.787e-03;1.038e+00;7.501e-01;-1.598e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.649024000;1.038e+00;8.334e-01;-1.781e-02;8.025e-01;-1.715e-02;1.040e+00;1.039e+00;8.133e-01;3.743e-03;1.038e+00;7.501e-01;-1.603e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.652024000;1.038e+00;8.334e-01;-1.782e-02;8.025e-01;-1.716e-02;1.040e+00;1.039e+00;8.133e-01;3.733e-03;1.038e+00;7.501e-01;-1.604e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.653024000;1.038e+00;8.334e-01;-1.782e-02;8.026e-01;-1.716e-02;1.040e+00;1.039e+00;8.133e-01;3.729e-03;1.038e+00;7.501e-01;-1.604e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.657024000;1.038e+00;8.334e-01;-1.784e-02;8.026e-01;-1.718e-02;1.040e+00;1.039e+00;8.133e-01;3.715e-03;1.038e+00;7.501e-01;-1.605e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.675024000;1.038e+00;8.334e-01;-1.790e-02;8.026e-01;-1.724e-02;1.040e+00;1.039e+00;8.133e-01;3.650e-03;1.038e+00;7.501e-01;-1.611e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.703024000;1.038e+00;8.334e-01;-1.800e-02;8.026e-01;-1.734e-02;1.040e+00;1.039e+00;8.133e-01;3.553e-03;1.038e+00;7.501e-01;-1.620e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.704024000;1.038e+00;8.334e-01;-1.801e-02;8.026e-01;-1.734e-02;1.040e+00;1.038e+00;8.133e-01;3.550e-03;1.038e+00;7.501e-01;-1.621e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.733024000;1.038e+00;8.334e-01;-1.811e-02;8.026e-01;-1.744e-02;1.040e+00;1.038e+00;8.133e-01;3.451e-03;1.038e+00;7.501e-01;-1.630e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.734024000;1.038e+00;8.334e-01;-1.812e-02;8.026e-01;-1.745e-02;1.040e+00;1.038e+00;8.134e-01;3.447e-03;1.038e+00;7.501e-01;-1.631e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.748024000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.040e+00;1.038e+00;8.134e-01;3.400e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.749024000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.397e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.756024000;1.038e+00;8.334e-01;-1.819e-02;8.026e-01;-1.752e-02;1.039e+00;1.038e+00;8.134e-01;3.374e-03;1.038e+00;7.501e-01;-1.637e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.757024000;1.038e+00;8.334e-01;-1.820e-02;8.027e-01;-1.753e-02;1.039e+00;1.038e+00;8.134e-01;3.370e-03;1.038e+00;7.501e-01;-1.638e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.836024000;1.038e+00;8.334e-01;-1.846e-02;8.027e-01;-1.778e-02;1.039e+00;1.038e+00;8.134e-01;3.115e-03;1.038e+00;7.501e-01;-1.662e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.837024000;1.038e+00;8.334e-01;-1.847e-02;8.027e-01;-1.779e-02;1.039e+00;1.038e+00;8.135e-01;3.113e-03;1.038e+00;7.501e-01;-1.662e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.869024000;1.038e+00;8.334e-01;-1.857e-02;8.027e-01;-1.789e-02;1.039e+00;1.038e+00;8.135e-01;3.013e-03;1.038e+00;7.501e-01;-1.671e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.870024000;1.038e+00;8.334e-01;-1.857e-02;8.028e-01;-1.789e-02;1.039e+00;1.038e+00;8.135e-01;3.010e-03;1.038e+00;7.501e-01;-1.672e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.893879000;1.038e+00;8.334e-01;-1.865e-02;8.028e-01;-1.796e-02;1.039e+00;1.038e+00;8.135e-01;2.939e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.894375000;1.038e+00;8.334e-01;-1.865e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.938e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.898887000;1.038e+00;8.334e-01;-1.867e-02;8.028e-01;-1.798e-02;1.039e+00;1.038e+00;8.135e-01;2.924e-03;1.038e+00;7.501e-01;-1.680e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.931887000;1.038e+00;8.334e-01;-1.877e-02;8.028e-01;-1.808e-02;1.039e+00;1.038e+00;8.135e-01;2.826e-03;1.038e+00;7.501e-01;-1.689e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.947887000;1.038e+00;8.334e-01;-1.882e-02;8.028e-01;-1.812e-02;1.039e+00;1.038e+00;8.135e-01;2.780e-03;1.038e+00;7.501e-01;-1.693e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.948887000;1.038e+00;8.334e-01;-1.882e-02;8.028e-01;-1.813e-02;1.039e+00;1.038e+00;8.136e-01;2.777e-03;1.038e+00;7.501e-01;-1.694e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.992039000;1.038e+00;8.334e-01;-1.895e-02;8.028e-01;-1.825e-02;1.039e+00;1.038e+00;8.136e-01;2.654e-03;1.038e+00;7.501e-01;-1.705e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
2.993039000;1.038e+00;8.334e-01;-1.895e-02;8.029e-01;-1.826e-02;1.039e+00;1.038e+00;8.136e-01;2.651e-03;1.038e+00;7.501e-01;-1.706e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.068039000;1.038e+00;8.334e-01;-1.917e-02;8.029e-01;-1.847e-02;1.039e+00;1.038e+00;8.136e-01;2.444e-03;1.038e+00;7.501e-01;-1.725e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.069039000;1.038e+00;8.334e-01;-1.917e-02;8.029e-01;-1.847e-02;1.039e+00;1.038e+00;8.137e-01;2.441e-03;1.038e+00;7.501e-01;-1.725e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.126039000;1.038e+00;8.334e-01;-1.933e-02;8.029e-01;-1.862e-02;1.039e+00;1.038e+00;8.137e-01;2.292e-03;1.038e+00;7.501e-01;-1.740e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.127039000;1.038e+00;8.334e-01;-1.933e-02;8.030e-01;-1.862e-02;1.039e+00;1.038e+00;8.137e-01;2.290e-03;1.038e+00;7.501e-01;-1.740e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.163039000;1.038e+00;8.334e-01;-1.943e-02;8.030e-01;-1.872e-02;1.039e+00;1.038e+00;8.137e-01;2.200e-03;1.038e+00;7.501e-01;-1.748e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.190039000;1.038e+00;8.334e-01;-1.949e-02;8.030e-01;-1.878e-02;1.039e+00;1.038e+00;8.137e-01;2.133e-03;1.038e+00;7.501e-01;-1.755e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.191039000;1.038e+00;8.334e-01;-1.950e-02;8.030e-01;-1.879e-02;1.039e+00;1.038e+00;8.137e-01;2.131e-03;1.038e+00;7.501e-01;-1.755e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.202039000;1.038e+00;8.334e-01;-1.952e-02;8.030e-01;-1.881e-02;1.039e+00;1.038e+00;8.137e-01;2.105e-03;1.038e+00;7.501e-01;-1.757e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.203039000;1.038e+00;8.334e-01;-1.953e-02;8.030e-01;-1.881e-02;1.039e+00;1.038e+00;8.138e-01;2.102e-03;1.038e+00;7.501e-01;-1.757e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.209039000;1.038e+00;8.334e-01;-1.954e-02;8.030e-01;-1.883e-02;1.039e+00;1.038e+00;8.138e-01;2.087e-03;1.038e+00;7.501e-01;-1.759e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.267039000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.039e+00;1.038e+00;8.138e-01;1.955e-03;1.038e+00;7.501e-01;-1.771e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.268039000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.038e+00;1.038e+00;8.138e-01;1.952e-03;1.038e+00;7.501e-01;-1.772e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.276039000;1.038e+00;8.334e-01;-1.970e-02;8.030e-01;-1.899e-02;1.038e+00;1.038e+00;8.138e-01;1.934e-03;1.038e+00;7.501e-01;-1.773e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.277039000;1.038e+00;8.334e-01;-1.971e-02;8.031e-01;-1.899e-02;1.038e+00;1.038e+00;8.138e-01;1.932e-03;1.038e+00;7.501e-01;-1.774e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.356039000;1.038e+00;8.334e-01;-1.988e-02;8.031e-01;-1.916e-02;1.038e+00;1.038e+00;8.138e-01;1.763e-03;1.038e+00;7.501e-01;-1.789e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.357039000;1.038e+00;8.334e-01;-1.988e-02;8.031e-01;-1.916e-02;1.038e+00;1.038e+00;8.139e-01;1.761e-03;1.038e+00;7.501e-01;-1.790e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.452039000;1.038e+00;8.334e-01;-2.008e-02;8.031e-01;-1.935e-02;1.038e+00;1.038e+00;8.139e-01;1.577e-03;1.038e+00;7.501e-01;-1.807e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.453039000;1.038e+00;8.334e-01;-2.008e-02;8.032e-01;-1.935e-02;1.038e+00;1.038e+00;8.139e-01;1.575e-03;1.038e+00;7.501e-01;-1.807e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.477039000;1.038e+00;8.334e-01;-2.013e-02;8.032e-01;-1.940e-02;1.038e+00;1.038e+00;8.139e-01;1.531e-03;1.038e+00;7.501e-01;-1.811e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.482039000;1.038e+00;8.334e-01;-2.014e-02;8.032e-01;-1.940e-02;1.038e+00;1.038e+00;8.139e-01;1.523e-03;1.038e+00;7.501e-01;-1.812e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.493039000;1.038e+00;8.334e-01;-2.016e-02;8.032e-01;-1.942e-02;1.038e+00;1.038e+00;8.139e-01;1.502e-03;1.038e+00;7.501e-01;-1.814e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.496039000;1.038e+00;8.334e-01;-2.016e-02;8.032e-01;-1.943e-02;1.038e+00;1.038e+00;8.139e-01;1.497e-03;1.038e+00;7.501e-01;-1.815e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.532039000;1.038e+00;8.334e-01;-2.023e-02;8.032e-01;-1.949e-02;1.038e+00;1.038e+00;8.139e-01;1.436e-03;1.038e+00;7.501e-01;-1.820e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.533039000;1.038e+00;8.334e-01;-2.023e-02;8.032e-01;-1.949e-02;1.038e+00;1.038e+00;8.140e-01;1.434e-03;1.038e+00;7.501e-01;-1.820e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.674039000;1.038e+00;8.334e-01;-2.046e-02;8.032e-01;-1.972e-02;1.038e+00;1.038e+00;8.140e-01;1.216e-03;1.038e+00;7.501e-01;-1.841e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.675039000;1.038e+00;8.334e-01;-2.046e-02;8.033e-01;-1.972e-02;1.038e+00;1.038e+00;8.140e-01;1.215e-03;1.038e+00;7.501e-01;-1.841e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.732039000;1.038e+00;8.334e-01;-2.054e-02;8.033e-01;-1.980e-02;1.038e+00;1.038e+00;8.140e-01;1.138e-03;1.038e+00;7.501e-01;-1.848e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.745039000;1.038e+00;8.334e-01;-2.056e-02;8.033e-01;-1.981e-02;1.038e+00;1.038e+00;8.140e-01;1.121e-03;1.038e+00;7.501e-01;-1.850e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.758039000;1.038e+00;8.334e-01;-2.057e-02;8.033e-01;-1.983e-02;1.038e+00;1.038e+00;8.140e-01;1.105e-03;1.038e+00;7.501e-01;-1.852e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.764039000;1.038e+00;8.334e-01;-2.058e-02;8.033e-01;-1.984e-02;1.038e+00;1.038e+00;8.140e-01;1.098e-03;1.038e+00;7.501e-01;-1.852e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.765039000;1.038e+00;8.334e-01;-2.058e-02;8.033e-01;-1.984e-02;1.038e+00;1.038e+00;8.141e-01;1.097e-03;1.038e+00;7.501e-01;-1.852e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.785039000;1.038e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.072e-03;1.038e+00;7.501e-01;-1.855e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.786039000;1.037e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.071e-03;1.037e+00;7.501e-01;-1.855e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.792039000;1.037e+00;8.334e-01;-2.062e-02;8.033e-01;-1.987e-02;1.038e+00;1.038e+00;8.141e-01;1.063e-03;1.037e+00;7.501e-01;-1.855e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.925039000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.038e+00;8.141e-01;9.221e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
3.926039000;1.037e+00;8.334e-01;-2.077e-02;8.033e-01;-2.002e-02;1.038e+00;1.037e+00;8.141e-01;9.210e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.003039000;1.037e+00;8.334e-01;-2.084e-02;8.033e-01;-2.009e-02;1.038e+00;1.037e+00;8.141e-01;8.525e-04;1.037e+00;7.501e-01;-1.875e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.004039000;1.037e+00;8.334e-01;-2.084e-02;8.034e-01;-2.009e-02;1.038e+00;1.037e+00;8.141e-01;8.514e-04;1.037e+00;7.501e-01;-1.875e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.037039000;1.037e+00;8.334e-01;-2.087e-02;8.034e-01;-2.011e-02;1.038e+00;1.037e+00;8.141e-01;8.257e-04;1.037e+00;7.501e-01;-1.878e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.040039000;1.037e+00;8.334e-01;-2.087e-02;8.034e-01;-2.012e-02;1.038e+00;1.037e+00;8.141e-01;8.236e-04;1.037e+00;7.501e-01;-1.878e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.061039000;1.037e+00;8.334e-01;-2.088e-02;8.034e-01;-2.013e-02;1.038e+00;1.037e+00;8.141e-01;8.075e-04;1.037e+00;7.501e-01;-1.880e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.086039000;1.037e+00;8.334e-01;-2.090e-02;8.034e-01;-2.015e-02;1.038e+00;1.037e+00;8.141e-01;7.893e-04;1.037e+00;7.501e-01;-1.881e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.132039000;1.037e+00;8.334e-01;-2.093e-02;8.034e-01;-2.018e-02;1.038e+00;1.037e+00;8.141e-01;7.593e-04;1.037e+00;7.501e-01;-1.884e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.133039000;1.037e+00;8.334e-01;-2.093e-02;8.034e-01;-2.018e-02;1.038e+00;1.037e+00;8.142e-01;7.593e-04;1.037e+00;7.501e-01;-1.884e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.337039000;1.037e+00;8.334e-01;-2.104e-02;8.034e-01;-2.028e-02;1.038e+00;1.037e+00;8.142e-01;6.630e-04;1.037e+00;7.501e-01;-1.893e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.361039000;1.037e+00;8.334e-01;-2.104e-02;8.034e-01;-2.029e-02;1.038e+00;1.037e+00;8.142e-01;6.555e-04;1.037e+00;7.501e-01;-1.894e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.384039000;1.037e+00;8.334e-01;-2.105e-02;8.034e-01;-2.029e-02;1.038e+00;1.037e+00;8.142e-01;6.491e-04;1.037e+00;7.501e-01;-1.895e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.396039000;1.037e+00;8.334e-01;-2.105e-02;8.034e-01;-2.030e-02;1.038e+00;1.037e+00;8.142e-01;6.458e-04;1.037e+00;7.501e-01;-1.895e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.687039000;1.037e+00;8.334e-01;-2.108e-02;8.034e-01;-2.032e-02;1.038e+00;1.037e+00;8.142e-01;6.255e-04;1.037e+00;7.501e-01;-1.897e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.698039000;1.037e+00;8.334e-01;-2.107e-02;8.034e-01;-2.032e-02;1.038e+00;1.037e+00;8.142e-01;6.266e-04;1.037e+00;7.501e-01;-1.897e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.708039000;1.037e+00;8.334e-01;-2.107e-02;8.034e-01;-2.031e-02;1.038e+00;1.037e+00;8.142e-01;6.276e-04;1.037e+00;7.501e-01;-1.897e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
4.724039000;1.037e+00;8.334e-01;-2.107e-02;8.034e-01;-2.031e-02;1.038e+00;1.037e+00;8.142e-01;6.287e-04;1.037e+00;7.501e-01;-1.896e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.037039000;1.037e+00;8.334e-01;-2.098e-02;8.034e-01;-2.023e-02;1.038e+00;1.037e+00;8.142e-01;7.154e-04;1.037e+00;7.501e-01;-1.888e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.077039000;1.037e+00;8.334e-01;-2.096e-02;8.034e-01;-2.021e-02;1.038e+00;1.037e+00;8.142e-01;7.315e-04;1.037e+00;7.501e-01;-1.887e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.094039000;1.037e+00;8.334e-01;-2.096e-02;8.034e-01;-2.020e-02;1.038e+00;1.037e+00;8.142e-01;7.401e-04;1.037e+00;7.501e-01;-1.886e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.105039000;1.037e+00;8.334e-01;-2.095e-02;8.034e-01;-2.020e-02;1.038e+00;1.037e+00;8.142e-01;7.444e-04;1.037e+00;7.501e-01;-1.886e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.110039000;1.037e+00;8.334e-01;-2.095e-02;8.034e-01;-2.019e-02;1.038e+00;1.037e+00;8.142e-01;7.465e-04;1.037e+00;7.501e-01;-1.885e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.111039000;1.037e+00;8.334e-01;-2.095e-02;8.034e-01;-2.019e-02;1.038e+00;1.037e+00;8.141e-01;7.476e-04;1.037e+00;7.501e-01;-1.885e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.283039000;1.037e+00;8.334e-01;-2.085e-02;8.034e-01;-2.010e-02;1.038e+00;1.037e+00;8.141e-01;8.364e-04;1.037e+00;7.501e-01;-1.877e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.284039000;1.037e+00;8.334e-01;-2.085e-02;8.033e-01;-2.010e-02;1.038e+00;1.037e+00;8.141e-01;8.375e-04;1.037e+00;7.501e-01;-1.877e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.422039000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.037e+00;8.141e-01;9.221e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.423039000;1.037e+00;8.334e-01;-2.076e-02;8.033e-01;-2.001e-02;1.038e+00;1.038e+00;8.141e-01;9.221e-04;1.037e+00;7.501e-01;-1.869e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.475039000;1.037e+00;8.334e-01;-2.073e-02;8.033e-01;-1.998e-02;1.038e+00;1.038e+00;8.141e-01;9.563e-04;1.037e+00;7.501e-01;-1.866e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.481039000;1.037e+00;8.334e-01;-2.072e-02;8.033e-01;-1.998e-02;1.038e+00;1.038e+00;8.141e-01;9.606e-04;1.037e+00;7.501e-01;-1.865e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.494039000;1.037e+00;8.334e-01;-2.071e-02;8.033e-01;-1.997e-02;1.038e+00;1.038e+00;8.141e-01;9.692e-04;1.037e+00;7.501e-01;-1.864e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.520039000;1.037e+00;8.334e-01;-2.070e-02;8.033e-01;-1.995e-02;1.038e+00;1.038e+00;8.141e-01;9.874e-04;1.037e+00;7.501e-01;-1.863e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.635039000;1.037e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.070e-03;1.037e+00;7.501e-01;-1.855e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.636039000;1.038e+00;8.334e-01;-2.061e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.071e-03;1.038e+00;7.501e-01;-1.855e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.640039000;1.038e+00;8.334e-01;-2.060e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.141e-01;1.074e-03;1.038e+00;7.501e-01;-1.854e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.641039000;1.038e+00;8.334e-01;-2.060e-02;8.033e-01;-1.986e-02;1.038e+00;1.038e+00;8.140e-01;1.074e-03;1.038e+00;7.501e-01;-1.854e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.789039000;1.038e+00;8.334e-01;-2.049e-02;8.033e-01;-1.974e-02;1.038e+00;1.038e+00;8.140e-01;1.188e-03;1.038e+00;7.501e-01;-1.844e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
5.790039000;1.038e+00;8.334e-01;-2.048e-02;8.032e-01;-1.974e-02;1.038e+00;1.038e+00;8.140e-01;1.189e-03;1.038e+00;7.501e-01;-1.844e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.056039000;1.038e+00;8.334e-01;-2.026e-02;8.032e-01;-1.952e-02;1.038e+00;1.038e+00;8.140e-01;1.405e-03;1.038e+00;7.501e-01;-1.823e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.057039000;1.038e+00;8.334e-01;-2.026e-02;8.032e-01;-1.952e-02;1.038e+00;1.038e+00;8.139e-01;1.406e-03;1.038e+00;7.501e-01;-1.823e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.221039000;1.038e+00;8.334e-01;-2.011e-02;8.032e-01;-1.938e-02;1.038e+00;1.038e+00;8.139e-01;1.544e-03;1.038e+00;7.501e-01;-1.810e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.222039000;1.038e+00;8.334e-01;-2.011e-02;8.031e-01;-1.938e-02;1.038e+00;1.038e+00;8.139e-01;1.545e-03;1.038e+00;7.501e-01;-1.810e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.452039000;1.038e+00;8.334e-01;-1.990e-02;8.031e-01;-1.918e-02;1.038e+00;1.038e+00;8.139e-01;1.742e-03;1.038e+00;7.501e-01;-1.791e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.453039000;1.038e+00;8.334e-01;-1.990e-02;8.031e-01;-1.918e-02;1.038e+00;1.038e+00;8.138e-01;1.742e-03;1.038e+00;7.501e-01;-1.791e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.645039000;1.038e+00;8.334e-01;-1.973e-02;8.031e-01;-1.902e-02;1.038e+00;1.038e+00;8.138e-01;1.905e-03;1.038e+00;7.501e-01;-1.776e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.646039000;1.038e+00;8.334e-01;-1.973e-02;8.030e-01;-1.901e-02;1.038e+00;1.038e+00;8.138e-01;1.906e-03;1.038e+00;7.501e-01;-1.776e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.703039000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.038e+00;1.038e+00;8.138e-01;1.953e-03;1.038e+00;7.501e-01;-1.772e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.704039000;1.038e+00;8.334e-01;-1.968e-02;8.030e-01;-1.897e-02;1.039e+00;1.038e+00;8.138e-01;1.954e-03;1.038e+00;7.501e-01;-1.771e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.847039000;1.038e+00;8.334e-01;-1.956e-02;8.030e-01;-1.885e-02;1.039e+00;1.038e+00;8.138e-01;2.070e-03;1.038e+00;7.501e-01;-1.760e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.848039000;1.038e+00;8.334e-01;-1.956e-02;8.030e-01;-1.885e-02;1.039e+00;1.038e+00;8.137e-01;2.071e-03;1.038e+00;7.501e-01;-1.760e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
6.997039000;1.038e+00;8.334e-01;-1.943e-02;8.030e-01;-1.872e-02;1.039e+00;1.038e+00;8.137e-01;2.190e-03;1.038e+00;7.501e-01;-1.749e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.034039000;1.038e+00;8.334e-01;-1.940e-02;8.030e-01;-1.870e-02;1.039e+00;1.038e+00;8.137e-01;2.218e-03;1.038e+00;7.501e-01;-1.746e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.044039000;1.038e+00;8.334e-01;-1.940e-02;8.030e-01;-1.869e-02;1.039e+00;1.038e+00;8.137e-01;2.227e-03;1.038e+00;7.501e-01;-1.746e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.074039000;1.038e+00;8.334e-01;-1.937e-02;8.030e-01;-1.866e-02;1.039e+00;1.038e+00;8.137e-01;2.249e-03;1.038e+00;7.501e-01;-1.743e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.086039000;1.038e+00;8.334e-01;-1.936e-02;8.030e-01;-1.866e-02;1.039e+00;1.038e+00;8.137e-01;2.259e-03;1.038e+00;7.501e-01;-1.743e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.087039000;1.038e+00;8.334e-01;-1.936e-02;8.029e-01;-1.865e-02;1.039e+00;1.038e+00;8.137e-01;2.259e-03;1.038e+00;7.501e-01;-1.743e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.289039000;1.038e+00;8.334e-01;-1.921e-02;8.029e-01;-1.850e-02;1.039e+00;1.038e+00;8.137e-01;2.407e-03;1.038e+00;7.501e-01;-1.729e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.290039000;1.038e+00;8.334e-01;-1.921e-02;8.029e-01;-1.850e-02;1.039e+00;1.038e+00;8.136e-01;2.408e-03;1.038e+00;7.501e-01;-1.728e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.600039000;1.038e+00;8.334e-01;-1.899e-02;8.029e-01;-1.829e-02;1.039e+00;1.038e+00;8.136e-01;2.616e-03;1.038e+00;7.501e-01;-1.709e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.601039000;1.038e+00;8.334e-01;-1.899e-02;8.028e-01;-1.829e-02;1.039e+00;1.038e+00;8.136e-01;2.616e-03;1.038e+00;7.501e-01;-1.709e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.760039000;1.038e+00;8.334e-01;-1.889e-02;8.028e-01;-1.819e-02;1.039e+00;1.038e+00;8.136e-01;2.711e-03;1.038e+00;7.501e-01;-1.700e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.765039000;1.038e+00;8.334e-01;-1.888e-02;8.028e-01;-1.819e-02;1.039e+00;1.038e+00;8.136e-01;2.714e-03;1.038e+00;7.501e-01;-1.700e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.767039000;1.038e+00;8.334e-01;-1.888e-02;8.028e-01;-1.819e-02;1.039e+00;1.038e+00;8.136e-01;2.715e-03;1.038e+00;7.501e-01;-1.699e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.802039000;1.038e+00;8.334e-01;-1.886e-02;8.028e-01;-1.817e-02;1.039e+00;1.038e+00;8.136e-01;2.736e-03;1.038e+00;7.501e-01;-1.698e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.810039000;1.038e+00;8.334e-01;-1.886e-02;8.028e-01;-1.817e-02;1.039e+00;1.038e+00;8.136e-01;2.740e-03;1.038e+00;7.501e-01;-1.697e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
7.811039000;1.038e+00;8.334e-01;-1.886e-02;8.028e-01;-1.817e-02;1.039e+00;1.038e+00;8.135e-01;2.740e-03;1.038e+00;7.501e-01;-1.697e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.267868000;1.038e+00;8.334e-01;-1.861e-02;8.028e-01;-1.793e-02;1.039e+00;1.038e+00;8.135e-01;2.975e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.268868000;1.038e+00;8.334e-01;-1.861e-02;8.027e-01;-1.793e-02;1.039e+00;1.038e+00;8.135e-01;2.976e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.486778000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.135e-01;3.080e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.487290000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.134e-01;3.080e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.746290000;1.038e+00;8.334e-01;-1.838e-02;8.027e-01;-1.770e-02;1.039e+00;1.038e+00;8.134e-01;3.193e-03;1.038e+00;7.501e-01;-1.654e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.806290000;1.038e+00;8.334e-01;-1.836e-02;8.027e-01;-1.768e-02;1.039e+00;1.038e+00;8.134e-01;3.217e-03;1.038e+00;7.501e-01;-1.652e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.826290000;1.038e+00;8.334e-01;-1.835e-02;8.027e-01;-1.767e-02;1.039e+00;1.038e+00;8.134e-01;3.224e-03;1.038e+00;7.501e-01;-1.651e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
8.840290000;1.038e+00;8.334e-01;-1.834e-02;8.027e-01;-1.767e-02;1.039e+00;1.038e+00;8.134e-01;3.228e-03;1.038e+00;7.501e-01;-1.651e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.170290000;1.038e+00;8.334e-01;-1.823e-02;8.027e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.335e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.171290000;1.038e+00;8.334e-01;-1.823e-02;8.026e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.335e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.425290000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.426290000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.040e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.520290000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.134e-01;3.414e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.521290000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.133e-01;3.414e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.605290000;1.038e+00;8.334e-01;-1.813e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.429e-03;1.038e+00;7.501e-01;-1.632e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.632290000;1.038e+00;8.334e-01;-1.813e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.434e-03;1.038e+00;7.501e-01;-1.632e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.646290000;1.038e+00;8.334e-01;-1.813e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.436e-03;1.038e+00;7.501e-01;-1.631e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
9.668290000;1.038e+00;8.334e-01;-1.812e-02;8.026e-01;-1.746e-02;1.040e+00;1.038e+00;8.133e-01;3.439e-03;1.038e+00;7.501e-01;-1.631e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
10.081290000;1.038e+00;8.334e-01;-1.808e-02;8.026e-01;-1.741e-02;1.040e+00;1.038e+00;8.133e-01;3.478e-03;1.038e+00;7.501e-01;-1.627e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
10.225290000;1.038e+00;8.334e-01;-1.808e-02;8.026e-01;-1.741e-02;1.040e+00;1.038e+00;8.133e-01;3.485e-03;1.038e+00;7.501e-01;-1.627e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
10.886290000;1.038e+00;8.334e-01;-1.809e-02;8.026e-01;-1.743e-02;1.040e+00;1.038e+00;8.133e-01;3.467e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
10.926290000;1.038e+00;8.334e-01;-1.810e-02;8.026e-01;-1.743e-02;1.040e+00;1.038e+00;8.133e-01;3.465e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
10.996290000;1.038e+00;8.334e-01;-1.810e-02;8.026e-01;-1.743e-02;1.040e+00;1.038e+00;8.133e-01;3.458e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
11.009290000;1.038e+00;8.334e-01;-1.810e-02;8.026e-01;-1.744e-02;1.040e+00;1.038e+00;8.133e-01;3.457e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
11.427290000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.133e-01;3.415e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
11.428290000;1.038e+00;8.334e-01;-1.815e-02;8.026e-01;-1.748e-02;1.040e+00;1.038e+00;8.134e-01;3.414e-03;1.038e+00;7.501e-01;-1.633e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
11.579290000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.040e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
11.580290000;1.038e+00;8.334e-01;-1.817e-02;8.026e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.396e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
12.016290000;1.038e+00;8.334e-01;-1.823e-02;8.026e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.338e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
12.017290000;1.038e+00;8.334e-01;-1.823e-02;8.027e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.338e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
13.007290000;1.038e+00;8.334e-01;-1.837e-02;8.027e-01;-1.770e-02;1.039e+00;1.038e+00;8.134e-01;3.203e-03;1.038e+00;7.501e-01;-1.654e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
13.519290000;1.038e+00;8.334e-01;-1.844e-02;8.027e-01;-1.776e-02;1.039e+00;1.038e+00;8.134e-01;3.143e-03;1.038e+00;7.501e-01;-1.659e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
13.566290000;1.038e+00;8.334e-01;-1.844e-02;8.027e-01;-1.776e-02;1.039e+00;1.038e+00;8.134e-01;3.137e-03;1.038e+00;7.501e-01;-1.660e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
13.600290000;1.038e+00;8.334e-01;-1.844e-02;8.027e-01;-1.777e-02;1.039e+00;1.038e+00;8.134e-01;3.134e-03;1.038e+00;7.501e-01;-1.660e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
13.651290000;1.038e+00;8.334e-01;-1.845e-02;8.027e-01;-1.777e-02;1.039e+00;1.038e+00;8.134e-01;3.129e-03;1.038e+00;7.501e-01;-1.661e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
14.170290000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.134e-01;3.083e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
14.171290000;1.038e+00;8.334e-01;-1.850e-02;8.027e-01;-1.782e-02;1.039e+00;1.038e+00;8.135e-01;3.083e-03;1.038e+00;7.501e-01;-1.665e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
14.974709000;1.038e+00;8.334e-01;-1.855e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.034e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
15.072709000;1.038e+00;8.334e-01;-1.855e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.028e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
15.081709000;1.038e+00;8.334e-01;-1.856e-02;8.027e-01;-1.787e-02;1.039e+00;1.038e+00;8.135e-01;3.028e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
15.124709000;1.038e+00;8.334e-01;-1.856e-02;8.027e-01;-1.788e-02;1.039e+00;1.038e+00;8.135e-01;3.026e-03;1.038e+00;7.501e-01;-1.670e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
16.377709000;1.038e+00;8.334e-01;-1.861e-02;8.027e-01;-1.792e-02;1.039e+00;1.038e+00;8.135e-01;2.978e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
16.378709000;1.038e+00;8.334e-01;-1.861e-02;8.028e-01;-1.792e-02;1.039e+00;1.038e+00;8.135e-01;2.978e-03;1.038e+00;7.501e-01;-1.675e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
19.999996000;1.038e+00;8.334e-01;-1.866e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.930e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;8.446e-01;2.154e-02;1.039e+00;5.000e+01;5.000e+01
19.999996000;1.038e+00;8.334e-01;-1.866e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.930e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.002020000;1.038e+00;8.334e-01;-1.866e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.932e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.004020000;1.038e+00;8.334e-01;-1.865e-02;8.028e-01;-1.797e-02;1.039e+00;1.038e+00;8.135e-01;2.938e-03;1.038e+00;7.501e-01;-1.679e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.019020000;1.038e+00;8.334e-01;-1.854e-02;8.028e-01;-1.786e-02;1.039e+00;1.038e+00;8.135e-01;3.039e-03;1.038e+00;7.501e-01;-1.669e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.020020000;1.038e+00;8.334e-01;-1.854e-02;8.028e-01;-1.785e-02;1.039e+00;1.038e+00;8.135e-01;3.048e-03;1.038e+00;7.501e-01;-1.668e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.022020000;1.038e+00;8.334e-01;-1.852e-02;8.028e-01;-1.784e-02;1.039e+00;1.038e+00;8.135e-01;3.066e-03;1.038e+00;7.501e-01;-1.666e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.032020000;1.038e+00;8.334e-01;-1.842e-02;8.028e-01;-1.774e-02;1.039e+00;1.038e+00;8.135e-01;3.162e-03;1.038e+00;7.501e-01;-1.658e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.033020000;1.038e+00;8.335e-01;-1.841e-02;8.028e-01;-1.773e-02;1.039e+00;1.038e+00;8.135e-01;3.172e-03;1.038e+00;7.501e-01;-1.657e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.034020000;1.038e+00;8.335e-01;-1.840e-02;8.028e-01;-1.772e-02;1.039e+00;1.038e+00;8.135e-01;3.181e-03;1.038e+00;7.501e-01;-1.656e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.035020000;1.038e+00;8.335e-01;-1.839e-02;8.027e-01;-1.771e-02;1.039e+00;1.038e+00;8.135e-01;3.192e-03;1.038e+00;7.501e-01;-1.655e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.048020000;1.038e+00;8.335e-01;-1.825e-02;8.027e-01;-1.757e-02;1.039e+00;1.038e+00;8.135e-01;3.325e-03;1.038e+00;7.501e-01;-1.642e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.049020000;1.038e+00;8.335e-01;-1.824e-02;8.027e-01;-1.756e-02;1.039e+00;1.038e+00;8.134e-01;3.334e-03;1.038e+00;7.501e-01;-1.641e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.055020000;1.038e+00;8.335e-01;-1.817e-02;8.027e-01;-1.750e-02;1.039e+00;1.038e+00;8.134e-01;3.397e-03;1.038e+00;7.501e-01;-1.635e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.056020000;1.038e+00;8.335e-01;-1.816e-02;8.027e-01;-1.749e-02;1.040e+00;1.038e+00;8.134e-01;3.408e-03;1.038e+00;7.501e-01;-1.634e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.061020000;1.038e+00;8.335e-01;-1.810e-02;8.027e-01;-1.744e-02;1.040e+00;1.038e+00;8.134e-01;3.461e-03;1.038e+00;7.501e-01;-1.629e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.071020000;1.038e+00;8.335e-01;-1.799e-02;8.027e-01;-1.733e-02;1.040e+00;1.038e+00;8.134e-01;3.570e-03;1.038e+00;7.501e-01;-1.619e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.072020000;1.038e+00;8.335e-01;-1.798e-02;8.027e-01;-1.731e-02;1.040e+00;1.039e+00;8.134e-01;3.581e-03;1.038e+00;7.501e-01;-1.618e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.074020000;1.038e+00;8.335e-01;-1.796e-02;8.027e-01;-1.729e-02;1.040e+00;1.039e+00;8.134e-01;3.603e-03;1.038e+00;7.501e-01;-1.616e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.081020000;1.038e+00;8.335e-01;-1.787e-02;8.027e-01;-1.721e-02;1.040e+00;1.039e+00;8.134e-01;3.681e-03;1.038e+00;7.501e-01;-1.609e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.082020000;1.038e+00;8.335e-01;-1.786e-02;8.026e-01;-1.720e-02;1.040e+00;1.039e+00;8.134e-01;3.693e-03;1.038e+00;7.501e-01;-1.608e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.086020000;1.038e+00;8.335e-01;-1.781e-02;8.026e-01;-1.716e-02;1.040e+00;1.039e+00;8.134e-01;3.738e-03;1.038e+00;7.501e-01;-1.603e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.087020000;1.038e+00;8.335e-01;-1.780e-02;8.026e-01;-1.714e-02;1.040e+00;1.039e+00;8.133e-01;3.750e-03;1.038e+00;7.501e-01;-1.602e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.101020000;1.038e+00;8.335e-01;-1.763e-02;8.026e-01;-1.698e-02;1.040e+00;1.039e+00;8.133e-01;3.910e-03;1.038e+00;7.501e-01;-1.587e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.102020000;1.039e+00;8.335e-01;-1.762e-02;8.026e-01;-1.697e-02;1.040e+00;1.039e+00;8.133e-01;3.922e-03;1.039e+00;7.501e-01;-1.586e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.114020000;1.039e+00;8.335e-01;-1.747e-02;8.026e-01;-1.682e-02;1.040e+00;1.039e+00;8.133e-01;4.064e-03;1.039e+00;7.501e-01;-1.573e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.115020000;1.039e+00;8.335e-01;-1.746e-02;8.025e-01;-1.681e-02;1.040e+00;1.039e+00;8.133e-01;4.076e-03;1.039e+00;7.501e-01;-1.571e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.117020000;1.039e+00;8.335e-01;-1.744e-02;8.025e-01;-1.679e-02;1.040e+00;1.039e+00;8.133e-01;4.099e-03;1.039e+00;7.501e-01;-1.569e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.118020000;1.039e+00;8.335e-01;-1.742e-02;8.025e-01;-1.678e-02;1.040e+00;1.039e+00;8.132e-01;4.111e-03;1.039e+00;7.501e-01;-1.568e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.145020000;1.039e+00;8.335e-01;-1.708e-02;8.025e-01;-1.644e-02;1.040e+00;1.039e+00;8.132e-01;4.440e-03;1.039e+00;7.501e-01;-1.537e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.146020000;1.039e+00;8.335e-01;-1.707e-02;8.024e-01;-1.643e-02;1.040e+00;1.039e+00;8.131e-01;4.452e-03;1.039e+00;7.501e-01;-1.536e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.171020000;1.039e+00;8.335e-01;-1.674e-02;8.024e-01;-1.611e-02;1.040e+00;1.039e+00;8.131e-01;4.764e-03;1.039e+00;7.501e-01;-1.506e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.172020000;1.039e+00;8.335e-01;-1.672e-02;8.024e-01;-1.610e-02;1.040e+00;1.039e+00;8.131e-01;4.777e-03;1.039e+00;7.501e-01;-1.505e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.173020000;1.039e+00;8.335e-01;-1.671e-02;8.024e-01;-1.609e-02;1.040e+00;1.039e+00;8.130e-01;4.790e-03;1.039e+00;7.501e-01;-1.504e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.174020000;1.039e+00;8.335e-01;-1.670e-02;8.024e-01;-1.607e-02;1.040e+00;1.039e+00;8.130e-01;4.803e-03;1.039e+00;7.501e-01;-1.503e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.175020000;1.039e+00;8.335e-01;-1.668e-02;8.023e-01;-1.606e-02;1.040e+00;1.039e+00;8.130e-01;4.816e-03;1.039e+00;7.501e-01;-1.502e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.178020000;1.039e+00;8.335e-01;-1.664e-02;8.023e-01;-1.602e-02;1.040e+00;1.039e+00;8.130e-01;4.853e-03;1.039e+00;7.501e-01;-1.498e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.179020000;1.039e+00;8.335e-01;-1.663e-02;8.023e-01;-1.601e-02;1.041e+00;1.039e+00;8.130e-01;4.866e-03;1.039e+00;7.501e-01;-1.497e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.180020000;1.039e+00;8.335e-01;-1.662e-02;8.023e-01;-1.600e-02;1.041e+00;1.039e+00;8.130e-01;4.879e-03;1.039e+00;7.501e-01;-1.495e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.185020000;1.039e+00;8.335e-01;-1.655e-02;8.023e-01;-1.593e-02;1.041e+00;1.039e+00;8.130e-01;4.943e-03;1.039e+00;7.501e-01;-1.490e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.192020000;1.039e+00;8.335e-01;-1.646e-02;8.023e-01;-1.584e-02;1.041e+00;1.039e+00;8.130e-01;5.032e-03;1.039e+00;7.501e-01;-1.481e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.198020000;1.039e+00;8.335e-01;-1.637e-02;8.023e-01;-1.576e-02;1.041e+00;1.039e+00;8.130e-01;5.109e-03;1.039e+00;7.501e-01;-1.474e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.199020000;1.039e+00;8.335e-01;-1.636e-02;8.023e-01;-1.575e-02;1.041e+00;1.039e+00;8.129e-01;5.122e-03;1.039e+00;7.501e-01;-1.473e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.201020000;1.039e+00;8.335e-01;-1.633e-02;8.023e-01;-1.572e-02;1.041e+00;1.039e+00;8.129e-01;5.149e-03;1.039e+00;7.501e-01;-1.470e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.202020000;1.039e+00;8.335e-01;-1.632e-02;8.022e-01;-1.571e-02;1.041e+00;1.039e+00;8.129e-01;5.162e-03;1.039e+00;7.501e-01;-1.469e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.224020000;1.039e+00;8.335e-01;-1.602e-02;8.022e-01;-1.542e-02;1.041e+00;1.039e+00;8.129e-01;5.448e-03;1.039e+00;7.501e-01;-1.442e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.225020000;1.039e+00;8.335e-01;-1.601e-02;8.022e-01;-1.540e-02;1.041e+00;1.039e+00;8.128e-01;5.460e-03;1.039e+00;7.501e-01;-1.440e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.228020000;1.039e+00;8.335e-01;-1.596e-02;8.022e-01;-1.536e-02;1.041e+00;1.039e+00;8.128e-01;5.500e-03;1.039e+00;7.501e-01;-1.437e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.229020000;1.039e+00;8.335e-01;-1.595e-02;8.021e-01;-1.535e-02;1.041e+00;1.039e+00;8.128e-01;5.513e-03;1.039e+00;7.501e-01;-1.435e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.249020000;1.039e+00;8.335e-01;-1.567e-02;8.021e-01;-1.508e-02;1.041e+00;1.039e+00;8.128e-01;5.776e-03;1.039e+00;7.501e-01;-1.411e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.250020000;1.039e+00;8.335e-01;-1.566e-02;8.021e-01;-1.507e-02;1.041e+00;1.039e+00;8.127e-01;5.789e-03;1.039e+00;7.501e-01;-1.409e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.255020000;1.039e+00;8.335e-01;-1.559e-02;8.021e-01;-1.500e-02;1.041e+00;1.039e+00;8.127e-01;5.855e-03;1.039e+00;7.501e-01;-1.403e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.256020000;1.039e+00;8.335e-01;-1.558e-02;8.020e-01;-1.499e-02;1.041e+00;1.039e+00;8.127e-01;5.869e-03;1.039e+00;7.501e-01;-1.402e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.273020000;1.039e+00;8.335e-01;-1.534e-02;8.020e-01;-1.476e-02;1.041e+00;1.039e+00;8.127e-01;6.094e-03;1.039e+00;7.501e-01;-1.380e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
