time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.274020000;1.039e+00;8.335e-01;-1.532e-02;8.020e-01;-1.475e-02;1.041e+00;1.039e+00;8.126e-01;6.108e-03;1.039e+00;7.501e-01;-1.379e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.281020000;1.039e+00;8.335e-01;-1.523e-02;8.020e-01;-1.465e-02;1.041e+00;1.039e+00;8.126e-01;6.201e-03;1.039e+00;7.501e-01;-1.370e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.282020000;1.039e+00;8.335e-01;-1.521e-02;8.019e-01;-1.464e-02;1.041e+00;1.040e+00;8.126e-01;6.215e-03;1.039e+00;7.501e-01;-1.369e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.288020000;1.039e+00;8.335e-01;-1.513e-02;8.019e-01;-1.456e-02;1.041e+00;1.040e+00;8.126e-01;6.294e-03;1.039e+00;7.501e-01;-1.362e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.289020000;1.039e+00;8.335e-01;-1.511e-02;8.019e-01;-1.454e-02;1.042e+00;1.040e+00;8.126e-01;6.308e-03;1.039e+00;7.501e-01;-1.360e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.291020000;1.039e+00;8.335e-01;-1.509e-02;8.019e-01;-1.452e-02;1.042e+00;1.040e+00;8.126e-01;6.335e-03;1.039e+00;7.501e-01;-1.358e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.297020000;1.039e+00;8.335e-01;-1.500e-02;8.019e-01;-1.443e-02;1.042e+00;1.040e+00;8.126e-01;6.415e-03;1.039e+00;7.501e-01;-1.350e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.298020000;1.039e+00;8.335e-01;-1.499e-02;8.019e-01;-1.442e-02;1.042e+00;1.040e+00;8.125e-01;6.429e-03;1.039e+00;7.501e-01;-1.349e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.307020000;1.039e+00;8.335e-01;-1.486e-02;8.019e-01;-1.430e-02;1.042e+00;1.040e+00;8.125e-01;6.549e-03;1.039e+00;7.501e-01;-1.337e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.308020000;1.039e+00;8.335e-01;-1.485e-02;8.018e-01;-1.428e-02;1.042e+00;1.040e+00;8.125e-01;6.562e-03;1.039e+00;7.501e-01;-1.336e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.319020000;1.039e+00;8.335e-01;-1.469e-02;8.018e-01;-1.413e-02;1.042e+00;1.040e+00;8.125e-01;6.710e-03;1.039e+00;7.501e-01;-1.322e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.320020000;1.040e+00;8.335e-01;-1.468e-02;8.018e-01;-1.412e-02;1.042e+00;1.040e+00;8.125e-01;6.724e-03;1.040e+00;7.501e-01;-1.321e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.322020000;1.040e+00;8.335e-01;-1.465e-02;8.018e-01;-1.409e-02;1.042e+00;1.040e+00;8.125e-01;6.751e-03;1.040e+00;7.501e-01;-1.318e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.323020000;1.040e+00;8.335e-01;-1.463e-02;8.018e-01;-1.408e-02;1.042e+00;1.040e+00;8.124e-01;6.765e-03;1.040e+00;7.501e-01;-1.317e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.325020000;1.040e+00;8.335e-01;-1.461e-02;8.018e-01;-1.405e-02;1.042e+00;1.040e+00;8.124e-01;6.791e-03;1.040e+00;7.501e-01;-1.315e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.332020000;1.040e+00;8.335e-01;-1.451e-02;8.018e-01;-1.395e-02;1.042e+00;1.040e+00;8.124e-01;6.885e-03;1.040e+00;7.501e-01;-1.306e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.333020000;1.040e+00;8.335e-01;-1.449e-02;8.017e-01;-1.394e-02;1.042e+00;1.040e+00;8.124e-01;6.899e-03;1.040e+00;7.501e-01;-1.304e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.346020000;1.040e+00;8.335e-01;-1.431e-02;8.017e-01;-1.376e-02;1.042e+00;1.040e+00;8.124e-01;7.075e-03;1.040e+00;7.501e-01;-1.288e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.347020000;1.040e+00;8.335e-01;-1.429e-02;8.017e-01;-1.375e-02;1.042e+00;1.040e+00;8.123e-01;7.088e-03;1.040e+00;7.501e-01;-1.286e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.357020000;1.040e+00;8.335e-01;-1.415e-02;8.017e-01;-1.361e-02;1.042e+00;1.040e+00;8.123e-01;7.223e-03;1.040e+00;7.501e-01;-1.274e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.358020000;1.040e+00;8.335e-01;-1.414e-02;8.017e-01;-1.360e-02;1.042e+00;1.040e+00;8.123e-01;7.237e-03;1.040e+00;7.501e-01;-1.272e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.359020000;1.040e+00;8.335e-01;-1.412e-02;8.016e-01;-1.358e-02;1.042e+00;1.040e+00;8.123e-01;7.251e-03;1.040e+00;7.501e-01;-1.271e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.369020000;1.040e+00;8.335e-01;-1.398e-02;8.016e-01;-1.345e-02;1.042e+00;1.040e+00;8.123e-01;7.386e-03;1.040e+00;7.501e-01;-1.258e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.370020000;1.040e+00;8.335e-01;-1.397e-02;8.016e-01;-1.343e-02;1.042e+00;1.040e+00;8.122e-01;7.400e-03;1.040e+00;7.501e-01;-1.257e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.384020000;1.040e+00;8.335e-01;-1.377e-02;8.016e-01;-1.324e-02;1.042e+00;1.040e+00;8.122e-01;7.590e-03;1.040e+00;7.501e-01;-1.239e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.385020000;1.040e+00;8.335e-01;-1.375e-02;8.015e-01;-1.322e-02;1.042e+00;1.040e+00;8.122e-01;7.602e-03;1.040e+00;7.501e-01;-1.238e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.393020000;1.040e+00;8.335e-01;-1.364e-02;8.015e-01;-1.311e-02;1.042e+00;1.040e+00;8.122e-01;7.711e-03;1.040e+00;7.501e-01;-1.227e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.394020000;1.040e+00;8.335e-01;-1.362e-02;8.015e-01;-1.310e-02;1.042e+00;1.040e+00;8.121e-01;7.725e-03;1.040e+00;7.501e-01;-1.226e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.395020000;1.040e+00;8.335e-01;-1.361e-02;8.015e-01;-1.309e-02;1.042e+00;1.040e+00;8.121e-01;7.739e-03;1.040e+00;7.501e-01;-1.225e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.396020000;1.040e+00;8.335e-01;-1.359e-02;8.015e-01;-1.307e-02;1.043e+00;1.040e+00;8.121e-01;7.753e-03;1.040e+00;7.501e-01;-1.223e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.409020000;1.040e+00;8.335e-01;-1.341e-02;8.015e-01;-1.289e-02;1.043e+00;1.040e+00;8.121e-01;7.928e-03;1.040e+00;7.501e-01;-1.207e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.410020000;1.040e+00;8.335e-01;-1.339e-02;8.014e-01;-1.288e-02;1.043e+00;1.040e+00;8.121e-01;7.942e-03;1.040e+00;7.501e-01;-1.205e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.417020000;1.040e+00;8.335e-01;-1.329e-02;8.014e-01;-1.278e-02;1.043e+00;1.040e+00;8.121e-01;8.037e-03;1.040e+00;7.501e-01;-1.196e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.418020000;1.040e+00;8.335e-01;-1.328e-02;8.014e-01;-1.277e-02;1.043e+00;1.040e+00;8.120e-01;8.051e-03;1.040e+00;7.501e-01;-1.195e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.429020000;1.040e+00;8.335e-01;-1.312e-02;8.014e-01;-1.262e-02;1.043e+00;1.040e+00;8.120e-01;8.201e-03;1.040e+00;7.501e-01;-1.181e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.430020000;1.040e+00;8.334e-01;-1.311e-02;8.014e-01;-1.260e-02;1.043e+00;1.040e+00;8.120e-01;8.214e-03;1.040e+00;7.501e-01;-1.180e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.434020000;1.040e+00;8.334e-01;-1.305e-02;8.014e-01;-1.255e-02;1.043e+00;1.040e+00;8.120e-01;8.268e-03;1.040e+00;7.501e-01;-1.175e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.435020000;1.040e+00;8.334e-01;-1.304e-02;8.013e-01;-1.253e-02;1.043e+00;1.040e+00;8.120e-01;8.282e-03;1.040e+00;7.501e-01;-1.173e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.441020000;1.040e+00;8.334e-01;-1.295e-02;8.013e-01;-1.245e-02;1.043e+00;1.040e+00;8.120e-01;8.364e-03;1.040e+00;7.501e-01;-1.166e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.442020000;1.040e+00;8.334e-01;-1.294e-02;8.013e-01;-1.244e-02;1.043e+00;1.040e+00;8.119e-01;8.378e-03;1.040e+00;7.501e-01;-1.164e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.459020000;1.040e+00;8.334e-01;-1.269e-02;8.013e-01;-1.220e-02;1.043e+00;1.040e+00;8.119e-01;8.609e-03;1.040e+00;7.501e-01;-1.142e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.460020000;1.040e+00;8.334e-01;-1.268e-02;8.012e-01;-1.219e-02;1.043e+00;1.040e+00;8.119e-01;8.623e-03;1.040e+00;7.501e-01;-1.141e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.464020000;1.040e+00;8.334e-01;-1.262e-02;8.012e-01;-1.213e-02;1.043e+00;1.040e+00;8.119e-01;8.677e-03;1.040e+00;7.501e-01;-1.136e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.465020000;1.040e+00;8.334e-01;-1.261e-02;8.012e-01;-1.212e-02;1.043e+00;1.040e+00;8.118e-01;8.690e-03;1.040e+00;7.501e-01;-1.134e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.474020000;1.040e+00;8.334e-01;-1.248e-02;8.012e-01;-1.199e-02;1.043e+00;1.040e+00;8.118e-01;8.813e-03;1.040e+00;7.501e-01;-1.123e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.475020000;1.040e+00;8.334e-01;-1.246e-02;8.012e-01;-1.198e-02;1.043e+00;1.041e+00;8.118e-01;8.826e-03;1.040e+00;7.501e-01;-1.122e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.485020000;1.040e+00;8.334e-01;-1.232e-02;8.012e-01;-1.184e-02;1.043e+00;1.041e+00;8.118e-01;8.962e-03;1.040e+00;7.501e-01;-1.109e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.486020000;1.040e+00;8.334e-01;-1.230e-02;8.011e-01;-1.183e-02;1.043e+00;1.041e+00;8.118e-01;8.976e-03;1.040e+00;7.501e-01;-1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.488020000;1.040e+00;8.334e-01;-1.228e-02;8.011e-01;-1.180e-02;1.043e+00;1.041e+00;8.118e-01;9.003e-03;1.040e+00;7.501e-01;-1.105e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.489020000;1.040e+00;8.334e-01;-1.226e-02;8.011e-01;-1.179e-02;1.043e+00;1.041e+00;8.117e-01;9.016e-03;1.040e+00;7.501e-01;-1.104e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.500020000;1.040e+00;8.334e-01;-1.210e-02;8.011e-01;-1.163e-02;1.043e+00;1.041e+00;8.117e-01;9.166e-03;1.040e+00;7.501e-01;-1.089e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.501020000;1.040e+00;8.334e-01;-1.209e-02;8.011e-01;-1.162e-02;1.044e+00;1.041e+00;8.117e-01;9.180e-03;1.040e+00;7.501e-01;-1.088e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.509020000;1.040e+00;8.334e-01;-1.198e-02;8.011e-01;-1.151e-02;1.044e+00;1.041e+00;8.117e-01;9.289e-03;1.040e+00;7.501e-01;-1.078e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.510020000;1.040e+00;8.334e-01;-1.196e-02;8.010e-01;-1.150e-02;1.044e+00;1.041e+00;8.117e-01;9.303e-03;1.040e+00;7.501e-01;-1.077e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.512020000;1.040e+00;8.334e-01;-1.193e-02;8.010e-01;-1.147e-02;1.044e+00;1.041e+00;8.117e-01;9.329e-03;1.040e+00;7.501e-01;-1.074e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.513020000;1.040e+00;8.334e-01;-1.192e-02;8.010e-01;-1.145e-02;1.044e+00;1.041e+00;8.116e-01;9.343e-03;1.040e+00;7.501e-01;-1.073e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.526020000;1.040e+00;8.334e-01;-1.173e-02;8.010e-01;-1.128e-02;1.044e+00;1.041e+00;8.116e-01;9.520e-03;1.040e+00;7.501e-01;-1.056e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.527020000;1.041e+00;8.334e-01;-1.172e-02;8.010e-01;-1.126e-02;1.044e+00;1.041e+00;8.116e-01;9.534e-03;1.041e+00;7.501e-01;-1.055e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.535020000;1.041e+00;8.334e-01;-1.160e-02;8.010e-01;-1.115e-02;1.044e+00;1.041e+00;8.116e-01;9.642e-03;1.041e+00;7.501e-01;-1.044e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.536020000;1.041e+00;8.334e-01;-1.159e-02;8.009e-01;-1.114e-02;1.044e+00;1.041e+00;8.115e-01;9.656e-03;1.041e+00;7.501e-01;-1.043e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.559020000;1.041e+00;8.334e-01;-1.126e-02;8.009e-01;-1.082e-02;1.044e+00;1.041e+00;8.115e-01;9.968e-03;1.041e+00;7.501e-01;-1.013e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.560020000;1.041e+00;8.334e-01;-1.124e-02;8.009e-01;-1.081e-02;1.044e+00;1.041e+00;8.114e-01;9.981e-03;1.041e+00;7.501e-01;-1.012e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.561020000;1.041e+00;8.334e-01;-1.123e-02;8.008e-01;-1.079e-02;1.044e+00;1.041e+00;8.114e-01;9.995e-03;1.041e+00;7.501e-01;-1.011e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.583020000;1.041e+00;8.334e-01;-1.092e-02;8.008e-01;-1.049e-02;1.044e+00;1.041e+00;8.114e-01;1.029e-02;1.041e+00;7.501e-01;-9.824e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.584020000;1.041e+00;8.334e-01;-1.090e-02;8.008e-01;-1.048e-02;1.044e+00;1.041e+00;8.113e-01;1.031e-02;1.041e+00;7.501e-01;-9.812e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.585020000;1.041e+00;8.334e-01;-1.089e-02;8.008e-01;-1.046e-02;1.044e+00;1.041e+00;8.113e-01;1.032e-02;1.041e+00;7.501e-01;-9.799e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.586020000;1.041e+00;8.334e-01;-1.087e-02;8.007e-01;-1.045e-02;1.044e+00;1.041e+00;8.113e-01;1.033e-02;1.041e+00;7.501e-01;-9.786e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.606020000;1.041e+00;8.334e-01;-1.059e-02;8.007e-01;-1.017e-02;1.044e+00;1.041e+00;8.113e-01;1.060e-02;1.041e+00;7.501e-01;-9.529e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.607020000;1.041e+00;8.334e-01;-1.057e-02;8.007e-01;-1.016e-02;1.044e+00;1.041e+00;8.112e-01;1.062e-02;1.041e+00;7.501e-01;-9.516e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.608020000;1.041e+00;8.334e-01;-1.056e-02;8.007e-01;-1.014e-02;1.045e+00;1.041e+00;8.112e-01;1.063e-02;1.041e+00;7.501e-01;-9.503e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.611020000;1.041e+00;8.334e-01;-1.052e-02;8.007e-01;-1.010e-02;1.045e+00;1.041e+00;8.112e-01;1.067e-02;1.041e+00;7.501e-01;-9.465e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.612020000;1.041e+00;8.334e-01;-1.050e-02;8.006e-01;-1.009e-02;1.045e+00;1.041e+00;8.112e-01;1.069e-02;1.041e+00;7.501e-01;-9.452e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.630020000;1.041e+00;8.334e-01;-1.025e-02;8.006e-01;-9.842e-03;1.045e+00;1.041e+00;8.112e-01;1.093e-02;1.041e+00;7.501e-01;-9.221e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.631020000;1.041e+00;8.334e-01;-1.023e-02;8.006e-01;-9.828e-03;1.045e+00;1.041e+00;8.111e-01;1.094e-02;1.041e+00;7.501e-01;-9.208e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.636020000;1.041e+00;8.334e-01;-1.016e-02;8.006e-01;-9.760e-03;1.045e+00;1.041e+00;8.111e-01;1.101e-02;1.041e+00;7.501e-01;-9.144e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.637020000;1.041e+00;8.334e-01;-1.015e-02;8.005e-01;-9.746e-03;1.045e+00;1.041e+00;8.111e-01;1.102e-02;1.041e+00;7.501e-01;-9.131e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.654020000;1.041e+00;8.334e-01;-9.904e-03;8.005e-01;-9.513e-03;1.045e+00;1.041e+00;8.111e-01;1.125e-02;1.041e+00;7.501e-01;-8.914e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.655020000;1.041e+00;8.334e-01;-9.890e-03;8.005e-01;-9.499e-03;1.045e+00;1.041e+00;8.110e-01;1.127e-02;1.041e+00;7.501e-01;-8.901e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.662020000;1.041e+00;8.334e-01;-9.790e-03;8.005e-01;-9.403e-03;1.045e+00;1.041e+00;8.110e-01;1.136e-02;1.041e+00;7.501e-01;-8.811e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.663020000;1.041e+00;8.334e-01;-9.777e-03;8.004e-01;-9.390e-03;1.045e+00;1.041e+00;8.110e-01;1.137e-02;1.041e+00;7.501e-01;-8.799e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.668020000;1.041e+00;8.334e-01;-9.706e-03;8.004e-01;-9.322e-03;1.045e+00;1.041e+00;8.110e-01;1.144e-02;1.041e+00;7.501e-01;-8.735e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.669020000;1.041e+00;8.334e-01;-9.691e-03;8.004e-01;-9.308e-03;1.045e+00;1.042e+00;8.110e-01;1.145e-02;1.041e+00;7.501e-01;-8.722e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.678020000;1.041e+00;8.334e-01;-9.563e-03;8.004e-01;-9.185e-03;1.045e+00;1.042e+00;8.110e-01;1.157e-02;1.041e+00;7.501e-01;-8.607e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.679020000;1.041e+00;8.334e-01;-9.549e-03;8.004e-01;-9.171e-03;1.045e+00;1.042e+00;8.109e-01;1.159e-02;1.041e+00;7.501e-01;-8.594e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.680020000;1.041e+00;8.334e-01;-9.536e-03;8.004e-01;-9.158e-03;1.045e+00;1.042e+00;8.109e-01;1.160e-02;1.041e+00;7.500e-01;-8.582e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.687020000;1.041e+00;8.334e-01;-9.436e-03;8.004e-01;-9.062e-03;1.045e+00;1.042e+00;8.109e-01;1.170e-02;1.041e+00;7.500e-01;-8.492e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.688020000;1.041e+00;8.334e-01;-9.422e-03;8.003e-01;-9.049e-03;1.045e+00;1.042e+00;8.109e-01;1.171e-02;1.041e+00;7.500e-01;-8.480e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.702020000;1.041e+00;8.334e-01;-9.223e-03;8.003e-01;-8.857e-03;1.045e+00;1.042e+00;8.109e-01;1.190e-02;1.041e+00;7.500e-01;-8.301e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.703020000;1.041e+00;8.334e-01;-9.209e-03;8.003e-01;-8.843e-03;1.045e+00;1.042e+00;8.108e-01;1.191e-02;1.041e+00;7.500e-01;-8.288e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.713020000;1.041e+00;8.334e-01;-9.068e-03;8.003e-01;-8.707e-03;1.045e+00;1.042e+00;8.108e-01;1.204e-02;1.041e+00;7.500e-01;-8.161e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.714020000;1.041e+00;8.334e-01;-9.054e-03;8.002e-01;-8.694e-03;1.046e+00;1.042e+00;8.108e-01;1.206e-02;1.041e+00;7.500e-01;-8.149e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.724020000;1.041e+00;8.334e-01;-8.912e-03;8.002e-01;-8.557e-03;1.046e+00;1.042e+00;8.108e-01;1.219e-02;1.041e+00;7.500e-01;-8.021e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.727020000;1.041e+00;8.334e-01;-8.870e-03;8.002e-01;-8.517e-03;1.046e+00;1.042e+00;8.108e-01;1.223e-02;1.041e+00;7.500e-01;-7.983e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.728020000;1.041e+00;8.334e-01;-8.857e-03;8.002e-01;-8.504e-03;1.046e+00;1.042e+00;8.107e-01;1.224e-02;1.041e+00;7.500e-01;-7.971e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.733020000;1.041e+00;8.334e-01;-8.786e-03;8.002e-01;-8.436e-03;1.046e+00;1.042e+00;8.107e-01;1.231e-02;1.041e+00;7.500e-01;-7.907e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.734020000;1.042e+00;8.334e-01;-8.772e-03;8.002e-01;-8.423e-03;1.046e+00;1.042e+00;8.107e-01;1.232e-02;1.042e+00;7.500e-01;-7.895e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.739020000;1.042e+00;8.334e-01;-8.701e-03;8.002e-01;-8.354e-03;1.046e+00;1.042e+00;8.107e-01;1.239e-02;1.042e+00;7.500e-01;-7.831e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.740020000;1.042e+00;8.334e-01;-8.687e-03;8.001e-01;-8.340e-03;1.046e+00;1.042e+00;8.107e-01;1.240e-02;1.042e+00;7.500e-01;-7.818e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.751020000;1.042e+00;8.334e-01;-8.532e-03;8.001e-01;-8.192e-03;1.046e+00;1.042e+00;8.107e-01;1.255e-02;1.042e+00;7.500e-01;-7.679e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.752020000;1.042e+00;8.334e-01;-8.518e-03;8.001e-01;-8.178e-03;1.046e+00;1.042e+00;8.106e-01;1.256e-02;1.042e+00;7.500e-01;-7.666e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.765020000;1.042e+00;8.334e-01;-8.336e-03;8.001e-01;-8.002e-03;1.046e+00;1.042e+00;8.106e-01;1.274e-02;1.042e+00;7.500e-01;-7.502e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.766020000;1.042e+00;8.334e-01;-8.321e-03;8.000e-01;-7.988e-03;1.046e+00;1.042e+00;8.106e-01;1.275e-02;1.042e+00;7.500e-01;-7.489e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.776020000;1.042e+00;8.334e-01;-8.181e-03;8.000e-01;-7.854e-03;1.046e+00;1.042e+00;8.106e-01;1.288e-02;1.042e+00;7.500e-01;-7.363e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.777020000;1.042e+00;8.334e-01;-8.168e-03;8.000e-01;-7.841e-03;1.046e+00;1.042e+00;8.105e-01;1.290e-02;1.042e+00;7.500e-01;-7.351e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.792020000;1.042e+00;8.334e-01;-7.958e-03;8.000e-01;-7.639e-03;1.046e+00;1.042e+00;8.105e-01;1.310e-02;1.042e+00;7.500e-01;-7.162e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.793020000;1.042e+00;8.334e-01;-7.943e-03;7.999e-01;-7.625e-03;1.046e+00;1.042e+00;8.105e-01;1.311e-02;1.042e+00;7.500e-01;-7.149e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.801020000;1.042e+00;8.334e-01;-7.831e-03;7.999e-01;-7.517e-03;1.046e+00;1.042e+00;8.105e-01;1.321e-02;1.042e+00;7.500e-01;-7.048e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.802020000;1.042e+00;8.334e-01;-7.818e-03;7.999e-01;-7.504e-03;1.046e+00;1.042e+00;8.104e-01;1.323e-02;1.042e+00;7.500e-01;-7.036e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.819020000;1.042e+00;8.334e-01;-7.580e-03;7.999e-01;-7.275e-03;1.046e+00;1.042e+00;8.104e-01;1.345e-02;1.042e+00;7.500e-01;-6.822e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.820020000;1.042e+00;8.334e-01;-7.567e-03;7.998e-01;-7.262e-03;1.046e+00;1.042e+00;8.104e-01;1.347e-02;1.042e+00;7.500e-01;-6.810e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.822020000;1.042e+00;8.334e-01;-7.539e-03;7.998e-01;-7.236e-03;1.046e+00;1.042e+00;8.104e-01;1.349e-02;1.042e+00;7.500e-01;-6.785e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.823020000;1.042e+00;8.334e-01;-7.524e-03;7.998e-01;-7.222e-03;1.047e+00;1.042e+00;8.104e-01;1.350e-02;1.042e+00;7.500e-01;-6.772e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.826020000;1.042e+00;8.334e-01;-7.483e-03;7.998e-01;-7.182e-03;1.047e+00;1.042e+00;8.104e-01;1.354e-02;1.042e+00;7.500e-01;-6.735e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.827020000;1.042e+00;8.334e-01;-7.469e-03;7.998e-01;-7.168e-03;1.047e+00;1.042e+00;8.103e-01;1.356e-02;1.042e+00;7.500e-01;-6.722e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.846020000;1.042e+00;8.334e-01;-7.204e-03;7.998e-01;-6.914e-03;1.047e+00;1.042e+00;8.103e-01;1.381e-02;1.042e+00;7.500e-01;-6.484e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.847020000;1.042e+00;8.334e-01;-7.191e-03;7.997e-01;-6.901e-03;1.047e+00;1.042e+00;8.103e-01;1.382e-02;1.042e+00;7.500e-01;-6.472e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.851020000;1.042e+00;8.334e-01;-7.136e-03;7.997e-01;-6.848e-03;1.047e+00;1.042e+00;8.103e-01;1.387e-02;1.042e+00;7.500e-01;-6.422e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.852020000;1.042e+00;8.334e-01;-7.122e-03;7.997e-01;-6.835e-03;1.047e+00;1.042e+00;8.102e-01;1.389e-02;1.042e+00;7.500e-01;-6.410e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.866020000;1.042e+00;8.334e-01;-6.928e-03;7.997e-01;-6.648e-03;1.047e+00;1.042e+00;8.102e-01;1.407e-02;1.042e+00;7.500e-01;-6.235e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.867020000;1.042e+00;8.334e-01;-6.914e-03;7.997e-01;-6.635e-03;1.047e+00;1.043e+00;8.102e-01;1.408e-02;1.042e+00;7.500e-01;-6.223e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.873020000;1.042e+00;8.334e-01;-6.831e-03;7.997e-01;-6.555e-03;1.047e+00;1.043e+00;8.102e-01;1.416e-02;1.042e+00;7.500e-01;-6.148e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.874020000;1.042e+00;8.334e-01;-6.817e-03;7.996e-01;-6.541e-03;1.047e+00;1.043e+00;8.102e-01;1.417e-02;1.042e+00;7.500e-01;-6.135e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.877020000;1.042e+00;8.334e-01;-6.776e-03;7.996e-01;-6.501e-03;1.047e+00;1.043e+00;8.102e-01;1.421e-02;1.042e+00;7.500e-01;-6.098e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.878020000;1.042e+00;8.334e-01;-6.762e-03;7.996e-01;-6.489e-03;1.047e+00;1.043e+00;8.101e-01;1.423e-02;1.042e+00;7.500e-01;-6.086e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.900020000;1.042e+00;8.334e-01;-6.459e-03;7.996e-01;-6.197e-03;1.047e+00;1.043e+00;8.101e-01;1.451e-02;1.042e+00;7.500e-01;-5.813e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.901020000;1.042e+00;8.334e-01;-6.446e-03;7.995e-01;-6.184e-03;1.047e+00;1.043e+00;8.101e-01;1.453e-02;1.042e+00;7.500e-01;-5.801e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.902020000;1.042e+00;8.334e-01;-6.431e-03;7.995e-01;-6.170e-03;1.047e+00;1.043e+00;8.101e-01;1.454e-02;1.042e+00;7.500e-01;-5.788e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.903020000;1.042e+00;8.334e-01;-6.418e-03;7.995e-01;-6.157e-03;1.047e+00;1.043e+00;8.100e-01;1.455e-02;1.042e+00;7.500e-01;-5.776e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.914020000;1.042e+00;8.334e-01;-6.267e-03;7.995e-01;-6.012e-03;1.047e+00;1.043e+00;8.100e-01;1.470e-02;1.042e+00;7.500e-01;-5.640e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.921020000;1.042e+00;8.334e-01;-6.170e-03;7.995e-01;-5.919e-03;1.047e+00;1.043e+00;8.100e-01;1.479e-02;1.042e+00;7.500e-01;-5.553e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.924020000;1.042e+00;8.334e-01;-6.129e-03;7.995e-01;-5.880e-03;1.047e+00;1.043e+00;8.100e-01;1.482e-02;1.042e+00;7.500e-01;-5.516e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.928020000;1.042e+00;8.334e-01;-6.074e-03;7.995e-01;-5.827e-03;1.047e+00;1.043e+00;8.100e-01;1.488e-02;1.042e+00;7.500e-01;-5.467e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.929020000;1.042e+00;8.334e-01;-6.061e-03;7.994e-01;-5.815e-03;1.047e+00;1.043e+00;8.099e-01;1.489e-02;1.042e+00;7.500e-01;-5.455e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.932020000;1.042e+00;8.334e-01;-6.020e-03;7.994e-01;-5.775e-03;1.047e+00;1.043e+00;8.099e-01;1.493e-02;1.042e+00;7.500e-01;-5.418e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.933020000;1.042e+00;8.334e-01;-6.007e-03;7.994e-01;-5.762e-03;1.048e+00;1.043e+00;8.099e-01;1.494e-02;1.042e+00;7.500e-01;-5.406e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.948020000;1.042e+00;8.334e-01;-5.801e-03;7.994e-01;-5.565e-03;1.048e+00;1.043e+00;8.099e-01;1.514e-02;1.042e+00;7.500e-01;-5.221e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.949020000;1.043e+00;8.334e-01;-5.788e-03;7.994e-01;-5.552e-03;1.048e+00;1.043e+00;8.099e-01;1.515e-02;1.043e+00;7.500e-01;-5.209e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.954020000;1.043e+00;8.334e-01;-5.720e-03;7.994e-01;-5.487e-03;1.048e+00;1.043e+00;8.099e-01;1.521e-02;1.043e+00;7.500e-01;-5.148e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.955020000;1.043e+00;8.334e-01;-5.706e-03;7.994e-01;-5.473e-03;1.048e+00;1.043e+00;8.098e-01;1.523e-02;1.043e+00;7.500e-01;-5.135e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.956020000;1.043e+00;8.334e-01;-5.692e-03;7.994e-01;-5.460e-03;1.048e+00;1.043e+00;8.098e-01;1.524e-02;1.043e+00;7.500e-01;-5.123e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.957020000;1.043e+00;8.334e-01;-5.679e-03;7.993e-01;-5.447e-03;1.048e+00;1.043e+00;8.098e-01;1.525e-02;1.043e+00;7.500e-01;-5.111e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.980020000;1.043e+00;8.334e-01;-5.367e-03;7.993e-01;-5.147e-03;1.048e+00;1.043e+00;8.098e-01;1.555e-02;1.043e+00;7.500e-01;-4.830e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.981020000;1.043e+00;8.334e-01;-5.353e-03;7.993e-01;-5.134e-03;1.048e+00;1.043e+00;8.097e-01;1.556e-02;1.043e+00;7.500e-01;-4.818e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.984020000;1.043e+00;8.334e-01;-5.312e-03;7.993e-01;-5.095e-03;1.048e+00;1.043e+00;8.097e-01;1.560e-02;1.043e+00;7.500e-01;-4.781e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.985020000;1.043e+00;8.334e-01;-5.299e-03;7.992e-01;-5.082e-03;1.048e+00;1.043e+00;8.097e-01;1.561e-02;1.043e+00;7.500e-01;-4.769e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.995020000;1.043e+00;8.334e-01;-5.163e-03;7.992e-01;-4.952e-03;1.048e+00;1.043e+00;8.097e-01;1.574e-02;1.043e+00;7.500e-01;-4.647e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
20.996020000;1.043e+00;8.333e-01;-5.150e-03;7.992e-01;-4.939e-03;1.048e+00;1.043e+00;8.097e-01;1.575e-02;1.043e+00;7.500e-01;-4.635e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.007020000;1.043e+00;8.333e-01;-5.001e-03;7.992e-01;-4.796e-03;1.048e+00;1.043e+00;8.097e-01;1.589e-02;1.043e+00;7.500e-01;-4.501e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.008020000;1.043e+00;8.333e-01;-4.988e-03;7.992e-01;-4.783e-03;1.048e+00;1.043e+00;8.096e-01;1.590e-02;1.043e+00;7.500e-01;-4.489e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.012020000;1.043e+00;8.333e-01;-4.934e-03;7.992e-01;-4.732e-03;1.048e+00;1.043e+00;8.096e-01;1.595e-02;1.043e+00;7.500e-01;-4.441e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.013020000;1.043e+00;8.333e-01;-4.921e-03;7.991e-01;-4.719e-03;1.048e+00;1.043e+00;8.096e-01;1.597e-02;1.043e+00;7.500e-01;-4.429e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.033020000;1.043e+00;8.333e-01;-4.652e-03;7.991e-01;-4.461e-03;1.048e+00;1.043e+00;8.096e-01;1.622e-02;1.043e+00;7.500e-01;-4.187e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.034020000;1.043e+00;8.333e-01;-4.639e-03;7.991e-01;-4.448e-03;1.048e+00;1.043e+00;8.095e-01;1.623e-02;1.043e+00;7.500e-01;-4.175e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.040020000;1.043e+00;8.333e-01;-4.559e-03;7.991e-01;-4.371e-03;1.048e+00;1.043e+00;8.095e-01;1.631e-02;1.043e+00;7.500e-01;-4.103e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.041020000;1.043e+00;8.333e-01;-4.544e-03;7.990e-01;-4.357e-03;1.048e+00;1.043e+00;8.095e-01;1.632e-02;1.043e+00;7.500e-01;-4.090e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.045020000;1.043e+00;8.333e-01;-4.491e-03;7.990e-01;-4.306e-03;1.048e+00;1.043e+00;8.095e-01;1.637e-02;1.043e+00;7.500e-01;-4.042e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.046020000;1.043e+00;8.333e-01;-4.478e-03;7.990e-01;-4.293e-03;1.049e+00;1.043e+00;8.095e-01;1.638e-02;1.043e+00;7.500e-01;-4.030e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.060020000;1.043e+00;8.333e-01;-4.291e-03;7.990e-01;-4.114e-03;1.049e+00;1.043e+00;8.095e-01;1.656e-02;1.043e+00;7.500e-01;-3.862e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.061020000;1.043e+00;8.333e-01;-4.278e-03;7.990e-01;-4.101e-03;1.049e+00;1.043e+00;8.094e-01;1.657e-02;1.043e+00;7.500e-01;-3.850e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.069020000;1.043e+00;8.333e-01;-4.171e-03;7.990e-01;-3.999e-03;1.049e+00;1.043e+00;8.094e-01;1.667e-02;1.043e+00;7.500e-01;-3.754e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.070020000;1.043e+00;8.333e-01;-4.158e-03;7.989e-01;-3.986e-03;1.049e+00;1.043e+00;8.094e-01;1.669e-02;1.043e+00;7.500e-01;-3.742e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.071020000;1.043e+00;8.333e-01;-4.144e-03;7.989e-01;-3.973e-03;1.049e+00;1.043e+00;8.094e-01;1.670e-02;1.043e+00;7.500e-01;-3.730e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.072020000;1.043e+00;8.333e-01;-4.131e-03;7.989e-01;-3.961e-03;1.049e+00;1.044e+00;8.094e-01;1.671e-02;1.043e+00;7.500e-01;-3.718e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.087020000;1.043e+00;8.333e-01;-3.932e-03;7.989e-01;-3.770e-03;1.049e+00;1.044e+00;8.094e-01;1.690e-02;1.043e+00;7.500e-01;-3.539e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.088020000;1.043e+00;8.333e-01;-3.919e-03;7.989e-01;-3.757e-03;1.049e+00;1.044e+00;8.093e-01;1.691e-02;1.043e+00;7.500e-01;-3.527e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.098020000;1.043e+00;8.333e-01;-3.787e-03;7.989e-01;-3.630e-03;1.049e+00;1.044e+00;8.093e-01;1.704e-02;1.043e+00;7.500e-01;-3.408e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.099020000;1.043e+00;8.333e-01;-3.773e-03;7.988e-01;-3.617e-03;1.049e+00;1.044e+00;8.093e-01;1.705e-02;1.043e+00;7.500e-01;-3.396e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.114020000;1.043e+00;8.333e-01;-3.576e-03;7.988e-01;-3.427e-03;1.049e+00;1.044e+00;8.093e-01;1.724e-02;1.043e+00;7.500e-01;-3.218e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.115020000;1.043e+00;8.333e-01;-3.563e-03;7.988e-01;-3.416e-03;1.049e+00;1.044e+00;8.092e-01;1.725e-02;1.043e+00;7.500e-01;-3.207e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.126020000;1.043e+00;8.333e-01;-3.419e-03;7.988e-01;-3.277e-03;1.049e+00;1.044e+00;8.092e-01;1.739e-02;1.043e+00;7.500e-01;-3.077e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.127020000;1.043e+00;8.333e-01;-3.406e-03;7.987e-01;-3.264e-03;1.049e+00;1.044e+00;8.092e-01;1.740e-02;1.043e+00;7.500e-01;-3.065e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.141020000;1.043e+00;8.333e-01;-3.222e-03;7.987e-01;-3.088e-03;1.049e+00;1.044e+00;8.092e-01;1.757e-02;1.043e+00;7.500e-01;-2.900e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.142020000;1.043e+00;8.333e-01;-3.209e-03;7.987e-01;-3.076e-03;1.049e+00;1.044e+00;8.091e-01;1.758e-02;1.043e+00;7.500e-01;-2.888e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.147020000;1.043e+00;8.333e-01;-3.143e-03;7.987e-01;-3.013e-03;1.049e+00;1.044e+00;8.091e-01;1.765e-02;1.043e+00;7.500e-01;-2.829e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.155020000;1.043e+00;8.333e-01;-3.039e-03;7.987e-01;-2.912e-03;1.049e+00;1.044e+00;8.091e-01;1.774e-02;1.043e+00;7.500e-01;-2.735e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.156020000;1.043e+00;8.333e-01;-3.026e-03;7.986e-01;-2.900e-03;1.049e+00;1.044e+00;8.091e-01;1.776e-02;1.043e+00;7.500e-01;-2.723e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.160020000;1.043e+00;8.333e-01;-2.974e-03;7.986e-01;-2.851e-03;1.049e+00;1.044e+00;8.091e-01;1.780e-02;1.043e+00;7.500e-01;-2.677e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.161020000;1.043e+00;8.333e-01;-2.961e-03;7.986e-01;-2.838e-03;1.050e+00;1.044e+00;8.091e-01;1.782e-02;1.043e+00;7.500e-01;-2.665e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.163020000;1.043e+00;8.333e-01;-2.934e-03;7.986e-01;-2.812e-03;1.050e+00;1.044e+00;8.091e-01;1.784e-02;1.043e+00;7.500e-01;-2.641e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.169020000;1.043e+00;8.333e-01;-2.857e-03;7.986e-01;-2.738e-03;1.050e+00;1.044e+00;8.091e-01;1.792e-02;1.043e+00;7.500e-01;-2.571e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.170020000;1.043e+00;8.333e-01;-2.844e-03;7.986e-01;-2.726e-03;1.050e+00;1.044e+00;8.090e-01;1.793e-02;1.043e+00;7.500e-01;-2.560e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.171020000;1.043e+00;8.333e-01;-2.831e-03;7.986e-01;-2.713e-03;1.050e+00;1.044e+00;8.090e-01;1.794e-02;1.043e+00;7.500e-01;-2.548e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.172020000;1.044e+00;8.333e-01;-2.818e-03;7.986e-01;-2.700e-03;1.050e+00;1.044e+00;8.090e-01;1.795e-02;1.044e+00;7.500e-01;-2.536e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.185020000;1.044e+00;8.333e-01;-2.650e-03;7.986e-01;-2.539e-03;1.050e+00;1.044e+00;8.090e-01;1.811e-02;1.044e+00;7.500e-01;-2.385e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.186020000;1.044e+00;8.333e-01;-2.637e-03;7.985e-01;-2.527e-03;1.050e+00;1.044e+00;8.090e-01;1.812e-02;1.044e+00;7.500e-01;-2.373e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.196020000;1.044e+00;8.333e-01;-2.508e-03;7.985e-01;-2.403e-03;1.050e+00;1.044e+00;8.090e-01;1.825e-02;1.044e+00;7.500e-01;-2.257e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.197020000;1.044e+00;8.333e-01;-2.494e-03;7.985e-01;-2.390e-03;1.050e+00;1.044e+00;8.089e-01;1.826e-02;1.044e+00;7.500e-01;-2.245e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.214020000;1.044e+00;8.333e-01;-2.276e-03;7.985e-01;-2.180e-03;1.050e+00;1.044e+00;8.089e-01;1.846e-02;1.044e+00;7.500e-01;-2.048e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.215020000;1.044e+00;8.333e-01;-2.263e-03;7.984e-01;-2.169e-03;1.050e+00;1.044e+00;8.089e-01;1.848e-02;1.044e+00;7.500e-01;-2.037e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.223020000;1.044e+00;8.333e-01;-2.161e-03;7.984e-01;-2.071e-03;1.050e+00;1.044e+00;8.089e-01;1.857e-02;1.044e+00;7.500e-01;-1.945e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.224020000;1.044e+00;8.333e-01;-2.148e-03;7.984e-01;-2.058e-03;1.050e+00;1.044e+00;8.088e-01;1.858e-02;1.044e+00;7.500e-01;-1.933e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.244020000;1.044e+00;8.333e-01;-1.892e-03;7.984e-01;-1.813e-03;1.050e+00;1.044e+00;8.088e-01;1.882e-02;1.044e+00;7.500e-01;-1.703e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.245020000;1.044e+00;8.333e-01;-1.880e-03;7.983e-01;-1.801e-03;1.050e+00;1.044e+00;8.088e-01;1.884e-02;1.044e+00;7.500e-01;-1.692e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.251020000;1.044e+00;8.333e-01;-1.803e-03;7.983e-01;-1.728e-03;1.050e+00;1.044e+00;8.088e-01;1.891e-02;1.044e+00;7.500e-01;-1.623e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.252020000;1.044e+00;8.333e-01;-1.791e-03;7.983e-01;-1.716e-03;1.050e+00;1.044e+00;8.087e-01;1.892e-02;1.044e+00;7.500e-01;-1.612e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.274020000;1.044e+00;8.333e-01;-1.512e-03;7.983e-01;-1.449e-03;1.050e+00;1.044e+00;8.087e-01;1.918e-02;1.044e+00;7.500e-01;-1.361e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.275020000;1.044e+00;8.333e-01;-1.500e-03;7.982e-01;-1.437e-03;1.050e+00;1.044e+00;8.087e-01;1.920e-02;1.044e+00;7.500e-01;-1.350e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.279020000;1.044e+00;8.333e-01;-1.449e-03;7.982e-01;-1.388e-03;1.050e+00;1.044e+00;8.087e-01;1.924e-02;1.044e+00;7.500e-01;-1.304e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.280020000;1.044e+00;8.333e-01;-1.437e-03;7.982e-01;-1.376e-03;1.051e+00;1.044e+00;8.086e-01;1.925e-02;1.044e+00;7.500e-01;-1.293e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.286020000;1.044e+00;8.333e-01;-1.361e-03;7.982e-01;-1.304e-03;1.051e+00;1.044e+00;8.086e-01;1.933e-02;1.044e+00;7.500e-01;-1.225e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.287020000;1.044e+00;8.333e-01;-1.349e-03;7.982e-01;-1.292e-03;1.051e+00;1.045e+00;8.086e-01;1.934e-02;1.044e+00;7.500e-01;-1.214e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.304020000;1.044e+00;8.333e-01;-1.136e-03;7.982e-01;-1.088e-03;1.051e+00;1.045e+00;8.086e-01;1.954e-02;1.044e+00;7.500e-01;-1.022e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.305020000;1.044e+00;8.333e-01;-1.122e-03;7.981e-01;-1.075e-03;1.051e+00;1.045e+00;8.086e-01;1.955e-02;1.044e+00;7.500e-01;-1.010e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.308020000;1.044e+00;8.333e-01;-1.086e-03;7.981e-01;-1.040e-03;1.051e+00;1.045e+00;8.086e-01;1.959e-02;1.044e+00;7.500e-01;-9.770e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.309020000;1.044e+00;8.333e-01;-1.072e-03;7.981e-01;-1.027e-03;1.051e+00;1.045e+00;8.085e-01;1.960e-02;1.044e+00;7.500e-01;-9.650e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.335020000;1.044e+00;8.333e-01;-7.489e-04;7.981e-01;-7.172e-04;1.051e+00;1.045e+00;8.085e-01;1.990e-02;1.044e+00;7.500e-01;-6.740e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.336020000;1.044e+00;8.333e-01;-7.367e-04;7.980e-01;-7.055e-04;1.051e+00;1.045e+00;8.085e-01;1.991e-02;1.044e+00;7.500e-01;-6.630e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.337020000;1.044e+00;8.333e-01;-7.244e-04;7.980e-01;-6.938e-04;1.051e+00;1.045e+00;8.085e-01;1.993e-02;1.044e+00;7.500e-01;-6.520e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.338020000;1.044e+00;8.333e-01;-7.122e-04;7.980e-01;-6.821e-04;1.051e+00;1.045e+00;8.084e-01;1.994e-02;1.044e+00;7.500e-01;-6.410e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.366020000;1.044e+00;8.333e-01;-3.667e-04;7.980e-01;-3.511e-04;1.051e+00;1.045e+00;8.084e-01;2.026e-02;1.044e+00;7.500e-01;-3.300e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.367020000;1.044e+00;8.333e-01;-3.544e-04;7.979e-01;-3.394e-04;1.051e+00;1.045e+00;8.083e-01;2.028e-02;1.044e+00;7.500e-01;-3.190e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.380020000;1.044e+00;8.333e-01;-1.944e-04;7.979e-01;-1.862e-04;1.051e+00;1.045e+00;8.083e-01;2.043e-02;1.044e+00;7.500e-01;-1.750e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.392020000;1.044e+00;8.333e-01;-4.778e-05;7.979e-01;-4.575e-05;1.051e+00;1.045e+00;8.083e-01;2.056e-02;1.044e+00;7.500e-01;-4.300e-05;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.396020000;1.044e+00;8.333e-01;-2.119e-09;7.979e-01;-2.729e-09;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;3.605e-09;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.397020000;1.044e+00;8.333e-01;1.222e-05;7.979e-01;1.170e-05;1.051e+00;1.045e+00;8.082e-01;2.062e-02;1.044e+00;7.500e-01;1.100e-05;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.398020000;1.044e+00;8.333e-01;2.444e-05;7.979e-01;2.340e-05;1.051e+00;1.045e+00;8.082e-01;2.063e-02;1.044e+00;7.500e-01;2.200e-05;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.399020000;1.044e+00;8.333e-01;3.667e-05;7.978e-01;3.511e-05;1.051e+00;1.045e+00;8.082e-01;2.064e-02;1.044e+00;7.500e-01;3.300e-05;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.402020000;1.044e+00;8.333e-01;7.333e-05;7.978e-01;7.021e-05;1.051e+00;1.045e+00;8.082e-01;2.068e-02;1.044e+00;7.500e-01;6.600e-05;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.403020000;1.044e+00;8.333e-01;8.556e-05;7.978e-01;8.191e-05;1.052e+00;1.045e+00;8.082e-01;2.069e-02;1.044e+00;7.500e-01;7.700e-05;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.409020000;1.044e+00;8.333e-01;1.578e-04;7.978e-01;1.511e-04;1.052e+00;1.045e+00;8.082e-01;2.076e-02;1.044e+00;7.500e-01;1.420e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.410020000;1.045e+00;8.333e-01;1.700e-04;7.978e-01;1.628e-04;1.052e+00;1.045e+00;8.082e-01;2.077e-02;1.045e+00;7.500e-01;1.530e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.425020000;1.045e+00;8.333e-01;3.522e-04;7.978e-01;3.372e-04;1.052e+00;1.045e+00;8.082e-01;2.094e-02;1.045e+00;7.500e-01;3.170e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.426020000;1.045e+00;8.333e-01;3.633e-04;7.978e-01;3.478e-04;1.052e+00;1.045e+00;8.081e-01;2.095e-02;1.045e+00;7.500e-01;3.270e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.430020000;1.045e+00;8.333e-01;4.122e-04;7.978e-01;3.946e-04;1.052e+00;1.045e+00;8.081e-01;2.100e-02;1.045e+00;7.500e-01;3.710e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.431020000;1.045e+00;8.333e-01;4.244e-04;7.977e-01;4.063e-04;1.052e+00;1.045e+00;8.081e-01;2.101e-02;1.045e+00;7.500e-01;3.820e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.456020000;1.045e+00;8.333e-01;7.233e-04;7.977e-01;6.924e-04;1.052e+00;1.045e+00;8.081e-01;2.129e-02;1.045e+00;7.500e-01;6.510e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.457020000;1.045e+00;8.333e-01;7.356e-04;7.977e-01;7.041e-04;1.052e+00;1.045e+00;8.080e-01;2.130e-02;1.045e+00;7.500e-01;6.620e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.462020000;1.045e+00;8.333e-01;7.956e-04;7.977e-01;7.615e-04;1.052e+00;1.045e+00;8.080e-01;2.136e-02;1.045e+00;7.500e-01;7.160e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.463020000;1.045e+00;8.333e-01;8.067e-04;7.976e-01;7.721e-04;1.052e+00;1.045e+00;8.080e-01;2.137e-02;1.045e+00;7.500e-01;7.260e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.486020000;1.045e+00;8.333e-01;1.080e-03;7.976e-01;1.034e-03;1.052e+00;1.045e+00;8.080e-01;2.163e-02;1.045e+00;7.500e-01;9.720e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.487020000;1.045e+00;8.333e-01;1.091e-03;7.976e-01;1.044e-03;1.052e+00;1.045e+00;8.079e-01;2.164e-02;1.045e+00;7.500e-01;9.820e-04;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.495020000;1.045e+00;8.333e-01;1.186e-03;7.976e-01;1.135e-03;1.052e+00;1.045e+00;8.079e-01;2.173e-02;1.045e+00;7.500e-01;1.067e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.496020000;1.045e+00;8.333e-01;1.198e-03;7.975e-01;1.146e-03;1.052e+00;1.045e+00;8.079e-01;2.174e-02;1.045e+00;7.500e-01;1.078e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.517020000;1.045e+00;8.333e-01;1.444e-03;7.975e-01;1.382e-03;1.052e+00;1.045e+00;8.079e-01;2.197e-02;1.045e+00;7.500e-01;1.300e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.518020000;1.045e+00;8.333e-01;1.456e-03;7.975e-01;1.393e-03;1.052e+00;1.046e+00;8.078e-01;2.198e-02;1.045e+00;7.500e-01;1.310e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.528020000;1.045e+00;8.333e-01;1.572e-03;7.975e-01;1.505e-03;1.052e+00;1.046e+00;8.078e-01;2.209e-02;1.045e+00;7.500e-01;1.415e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.529020000;1.045e+00;8.333e-01;1.583e-03;7.974e-01;1.515e-03;1.052e+00;1.046e+00;8.078e-01;2.210e-02;1.045e+00;7.500e-01;1.425e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.531020000;1.045e+00;8.333e-01;1.607e-03;7.974e-01;1.538e-03;1.052e+00;1.046e+00;8.078e-01;2.212e-02;1.045e+00;7.500e-01;1.446e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.532020000;1.045e+00;8.333e-01;1.619e-03;7.974e-01;1.549e-03;1.053e+00;1.046e+00;8.078e-01;2.213e-02;1.045e+00;7.500e-01;1.457e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.549020000;1.045e+00;8.333e-01;1.816e-03;7.974e-01;1.737e-03;1.053e+00;1.046e+00;8.078e-01;2.232e-02;1.045e+00;7.500e-01;1.634e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.550020000;1.045e+00;8.333e-01;1.828e-03;7.974e-01;1.749e-03;1.053e+00;1.046e+00;8.077e-01;2.233e-02;1.045e+00;7.500e-01;1.645e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.562020000;1.045e+00;8.333e-01;1.966e-03;7.974e-01;1.881e-03;1.053e+00;1.046e+00;8.077e-01;2.246e-02;1.045e+00;7.500e-01;1.769e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.563020000;1.045e+00;8.333e-01;1.977e-03;7.973e-01;1.891e-03;1.053e+00;1.046e+00;8.077e-01;2.247e-02;1.045e+00;7.500e-01;1.779e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.580020000;1.045e+00;8.333e-01;2.172e-03;7.973e-01;2.078e-03;1.053e+00;1.046e+00;8.077e-01;2.265e-02;1.045e+00;7.500e-01;1.955e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
21.581020000;1.045e+00;8.333e-01;2.183e-03;7.973e-01;2.089e-03;1.053e+00;1.046e+00;8.076e-01;2.266e-02;1.045e+00;7.500e-01;1.965e-03;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
