time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.234256000;1.050e+00;8.333e-01;1.687e-02;7.936e-01;1.606e-02;1.062e+00;1.051e+00;8.036e-01;3.642e-02;1.050e+00;7.499e-01;1.518e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.238256000;1.050e+00;8.333e-01;1.686e-02;7.936e-01;1.606e-02;1.062e+00;1.051e+00;8.036e-01;3.641e-02;1.050e+00;7.499e-01;1.517e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.239256000;1.050e+00;8.333e-01;1.686e-02;7.936e-01;1.606e-02;1.062e+00;1.051e+00;8.037e-01;3.641e-02;1.050e+00;7.499e-01;1.517e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.319256000;1.050e+00;8.333e-01;1.677e-02;7.936e-01;1.598e-02;1.062e+00;1.051e+00;8.037e-01;3.633e-02;1.050e+00;7.499e-01;1.510e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.321256000;1.050e+00;8.333e-01;1.677e-02;7.936e-01;1.597e-02;1.062e+00;1.051e+00;8.037e-01;3.633e-02;1.050e+00;7.499e-01;1.510e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.327256000;1.050e+00;8.333e-01;1.677e-02;7.936e-01;1.597e-02;1.062e+00;1.051e+00;8.037e-01;3.632e-02;1.050e+00;7.499e-01;1.509e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.343256000;1.050e+00;8.333e-01;1.675e-02;7.936e-01;1.595e-02;1.062e+00;1.051e+00;8.037e-01;3.631e-02;1.050e+00;7.499e-01;1.507e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.548256000;1.050e+00;8.333e-01;1.650e-02;7.936e-01;1.571e-02;1.062e+00;1.051e+00;8.037e-01;3.607e-02;1.050e+00;7.499e-01;1.485e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.549256000;1.050e+00;8.333e-01;1.649e-02;7.936e-01;1.571e-02;1.062e+00;1.051e+00;8.038e-01;3.607e-02;1.050e+00;7.499e-01;1.485e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.560256000;1.050e+00;8.333e-01;1.648e-02;7.936e-01;1.570e-02;1.062e+00;1.051e+00;8.038e-01;3.606e-02;1.050e+00;7.499e-01;1.483e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.561256000;1.050e+00;8.333e-01;1.648e-02;7.937e-01;1.570e-02;1.062e+00;1.051e+00;8.038e-01;3.605e-02;1.050e+00;7.499e-01;1.483e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.774256000;1.050e+00;8.333e-01;1.619e-02;7.937e-01;1.542e-02;1.062e+00;1.051e+00;8.038e-01;3.578e-02;1.050e+00;7.499e-01;1.457e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.786256000;1.050e+00;8.333e-01;1.617e-02;7.937e-01;1.540e-02;1.062e+00;1.051e+00;8.038e-01;3.577e-02;1.050e+00;7.499e-01;1.455e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.790256000;1.050e+00;8.333e-01;1.616e-02;7.937e-01;1.540e-02;1.062e+00;1.051e+00;8.038e-01;3.576e-02;1.050e+00;7.499e-01;1.455e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.791256000;1.050e+00;8.333e-01;1.616e-02;7.937e-01;1.539e-02;1.062e+00;1.051e+00;8.038e-01;3.576e-02;1.050e+00;7.499e-01;1.455e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.811256000;1.050e+00;8.333e-01;1.613e-02;7.937e-01;1.537e-02;1.062e+00;1.051e+00;8.038e-01;3.573e-02;1.050e+00;7.499e-01;1.452e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.812256000;1.050e+00;8.333e-01;1.613e-02;7.937e-01;1.536e-02;1.062e+00;1.051e+00;8.039e-01;3.573e-02;1.050e+00;7.499e-01;1.452e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.841256000;1.050e+00;8.333e-01;1.609e-02;7.937e-01;1.532e-02;1.062e+00;1.051e+00;8.039e-01;3.569e-02;1.050e+00;7.499e-01;1.448e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
25.842256000;1.050e+00;8.333e-01;1.609e-02;7.938e-01;1.532e-02;1.062e+00;1.051e+00;8.039e-01;3.569e-02;1.050e+00;7.499e-01;1.448e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.028256000;1.050e+00;8.333e-01;1.581e-02;7.938e-01;1.506e-02;1.062e+00;1.051e+00;8.039e-01;3.543e-02;1.050e+00;7.499e-01;1.423e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.029256000;1.050e+00;8.333e-01;1.581e-02;7.938e-01;1.506e-02;1.062e+00;1.051e+00;8.039e-01;3.543e-02;1.050e+00;7.500e-01;1.423e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.058256000;1.050e+00;8.333e-01;1.576e-02;7.938e-01;1.502e-02;1.062e+00;1.051e+00;8.039e-01;3.539e-02;1.050e+00;7.500e-01;1.419e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.059256000;1.050e+00;8.333e-01;1.576e-02;7.938e-01;1.502e-02;1.062e+00;1.051e+00;8.040e-01;3.539e-02;1.050e+00;7.500e-01;1.418e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.101256000;1.050e+00;8.333e-01;1.570e-02;7.938e-01;1.496e-02;1.062e+00;1.051e+00;8.040e-01;3.533e-02;1.050e+00;7.500e-01;1.413e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.102256000;1.050e+00;8.333e-01;1.570e-02;7.939e-01;1.495e-02;1.062e+00;1.051e+00;8.040e-01;3.532e-02;1.050e+00;7.500e-01;1.413e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.221256000;1.050e+00;8.333e-01;1.551e-02;7.939e-01;1.478e-02;1.062e+00;1.051e+00;8.040e-01;3.515e-02;1.050e+00;7.500e-01;1.396e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.222256000;1.050e+00;8.333e-01;1.551e-02;7.939e-01;1.478e-02;1.062e+00;1.050e+00;8.040e-01;3.515e-02;1.050e+00;7.500e-01;1.396e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.295256000;1.050e+00;8.333e-01;1.540e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.040e-01;3.505e-02;1.050e+00;7.500e-01;1.386e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.296256000;1.050e+00;8.333e-01;1.540e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.041e-01;3.505e-02;1.050e+00;7.500e-01;1.386e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.299256000;1.050e+00;8.333e-01;1.539e-02;7.939e-01;1.467e-02;1.062e+00;1.050e+00;8.041e-01;3.504e-02;1.050e+00;7.500e-01;1.385e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.300256000;1.050e+00;8.333e-01;1.539e-02;7.939e-01;1.466e-02;1.061e+00;1.050e+00;8.041e-01;3.504e-02;1.050e+00;7.500e-01;1.385e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.354256000;1.050e+00;8.333e-01;1.531e-02;7.939e-01;1.459e-02;1.061e+00;1.050e+00;8.041e-01;3.496e-02;1.050e+00;7.500e-01;1.378e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.355256000;1.050e+00;8.333e-01;1.531e-02;7.940e-01;1.458e-02;1.061e+00;1.050e+00;8.041e-01;3.496e-02;1.050e+00;7.500e-01;1.378e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.428256000;1.050e+00;8.333e-01;1.519e-02;7.940e-01;1.448e-02;1.061e+00;1.050e+00;8.041e-01;3.486e-02;1.050e+00;7.500e-01;1.367e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.429256000;1.049e+00;8.333e-01;1.519e-02;7.940e-01;1.448e-02;1.061e+00;1.050e+00;8.041e-01;3.485e-02;1.049e+00;7.500e-01;1.367e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.534256000;1.049e+00;8.333e-01;1.503e-02;7.940e-01;1.432e-02;1.061e+00;1.050e+00;8.041e-01;3.470e-02;1.049e+00;7.500e-01;1.353e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.535256000;1.049e+00;8.333e-01;1.503e-02;7.940e-01;1.432e-02;1.061e+00;1.050e+00;8.042e-01;3.470e-02;1.049e+00;7.500e-01;1.353e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.610256000;1.049e+00;8.333e-01;1.492e-02;7.940e-01;1.421e-02;1.061e+00;1.050e+00;8.042e-01;3.460e-02;1.049e+00;7.500e-01;1.342e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.611256000;1.049e+00;8.333e-01;1.491e-02;7.941e-01;1.421e-02;1.061e+00;1.050e+00;8.042e-01;3.459e-02;1.049e+00;7.500e-01;1.342e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.714256000;1.049e+00;8.333e-01;1.476e-02;7.941e-01;1.406e-02;1.061e+00;1.050e+00;8.042e-01;3.445e-02;1.049e+00;7.500e-01;1.328e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.777256000;1.049e+00;8.333e-01;1.467e-02;7.941e-01;1.398e-02;1.061e+00;1.050e+00;8.042e-01;3.436e-02;1.049e+00;7.500e-01;1.320e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.778256000;1.049e+00;8.333e-01;1.466e-02;7.941e-01;1.398e-02;1.061e+00;1.050e+00;8.043e-01;3.436e-02;1.049e+00;7.500e-01;1.320e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.873256000;1.049e+00;8.333e-01;1.453e-02;7.941e-01;1.384e-02;1.061e+00;1.050e+00;8.043e-01;3.423e-02;1.049e+00;7.500e-01;1.307e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
26.874256000;1.049e+00;8.333e-01;1.453e-02;7.942e-01;1.384e-02;1.061e+00;1.050e+00;8.043e-01;3.423e-02;1.049e+00;7.500e-01;1.307e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.037256000;1.049e+00;8.333e-01;1.430e-02;7.942e-01;1.363e-02;1.061e+00;1.050e+00;8.043e-01;3.402e-02;1.049e+00;7.500e-01;1.287e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.038256000;1.049e+00;8.333e-01;1.429e-02;7.942e-01;1.362e-02;1.061e+00;1.050e+00;8.044e-01;3.402e-02;1.049e+00;7.500e-01;1.286e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.144256000;1.049e+00;8.333e-01;1.415e-02;7.942e-01;1.349e-02;1.061e+00;1.050e+00;8.044e-01;3.388e-02;1.049e+00;7.500e-01;1.273e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.159256000;1.049e+00;8.333e-01;1.413e-02;7.942e-01;1.347e-02;1.061e+00;1.050e+00;8.044e-01;3.386e-02;1.049e+00;7.500e-01;1.272e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.160256000;1.049e+00;8.333e-01;1.413e-02;7.943e-01;1.347e-02;1.061e+00;1.050e+00;8.044e-01;3.386e-02;1.049e+00;7.500e-01;1.272e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.178256000;1.049e+00;8.333e-01;1.410e-02;7.943e-01;1.344e-02;1.061e+00;1.050e+00;8.044e-01;3.384e-02;1.049e+00;7.500e-01;1.269e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.182256000;1.049e+00;8.333e-01;1.410e-02;7.943e-01;1.344e-02;1.061e+00;1.050e+00;8.044e-01;3.383e-02;1.049e+00;7.500e-01;1.269e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.225848000;1.049e+00;8.333e-01;1.404e-02;7.943e-01;1.338e-02;1.061e+00;1.050e+00;8.044e-01;3.378e-02;1.049e+00;7.500e-01;1.264e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.313848000;1.049e+00;8.333e-01;1.393e-02;7.943e-01;1.328e-02;1.061e+00;1.050e+00;8.044e-01;3.368e-02;1.049e+00;7.500e-01;1.254e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.314848000;1.049e+00;8.333e-01;1.393e-02;7.943e-01;1.328e-02;1.061e+00;1.050e+00;8.045e-01;3.368e-02;1.049e+00;7.500e-01;1.254e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.370848000;1.049e+00;8.333e-01;1.386e-02;7.943e-01;1.321e-02;1.061e+00;1.050e+00;8.045e-01;3.361e-02;1.049e+00;7.500e-01;1.247e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.371848000;1.049e+00;8.333e-01;1.386e-02;7.943e-01;1.321e-02;1.060e+00;1.050e+00;8.045e-01;3.361e-02;1.049e+00;7.500e-01;1.247e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.469848000;1.049e+00;8.333e-01;1.374e-02;7.943e-01;1.310e-02;1.060e+00;1.050e+00;8.045e-01;3.350e-02;1.049e+00;7.500e-01;1.237e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.470848000;1.049e+00;8.333e-01;1.374e-02;7.944e-01;1.310e-02;1.060e+00;1.050e+00;8.045e-01;3.350e-02;1.049e+00;7.500e-01;1.236e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.557848000;1.049e+00;8.333e-01;1.364e-02;7.944e-01;1.300e-02;1.060e+00;1.050e+00;8.045e-01;3.341e-02;1.049e+00;7.500e-01;1.227e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.585848000;1.049e+00;8.333e-01;1.361e-02;7.944e-01;1.297e-02;1.060e+00;1.050e+00;8.045e-01;3.337e-02;1.049e+00;7.500e-01;1.225e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.626848000;1.049e+00;8.333e-01;1.356e-02;7.944e-01;1.293e-02;1.060e+00;1.050e+00;8.045e-01;3.333e-02;1.049e+00;7.500e-01;1.221e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.627848000;1.049e+00;8.333e-01;1.356e-02;7.944e-01;1.293e-02;1.060e+00;1.050e+00;8.046e-01;3.333e-02;1.049e+00;7.500e-01;1.221e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.642848000;1.049e+00;8.333e-01;1.354e-02;7.944e-01;1.291e-02;1.060e+00;1.050e+00;8.046e-01;3.332e-02;1.049e+00;7.500e-01;1.219e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.649848000;1.049e+00;8.333e-01;1.354e-02;7.944e-01;1.290e-02;1.060e+00;1.050e+00;8.046e-01;3.331e-02;1.049e+00;7.500e-01;1.218e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.835848000;1.049e+00;8.333e-01;1.335e-02;7.944e-01;1.272e-02;1.060e+00;1.050e+00;8.046e-01;3.313e-02;1.049e+00;7.500e-01;1.201e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.836848000;1.049e+00;8.333e-01;1.334e-02;7.945e-01;1.272e-02;1.060e+00;1.050e+00;8.046e-01;3.313e-02;1.049e+00;7.500e-01;1.201e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.984069000;1.049e+00;8.333e-01;1.321e-02;7.945e-01;1.259e-02;1.060e+00;1.050e+00;8.046e-01;3.300e-02;1.049e+00;7.500e-01;1.188e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.996069000;1.049e+00;8.333e-01;1.320e-02;7.945e-01;1.258e-02;1.060e+00;1.050e+00;8.046e-01;3.299e-02;1.049e+00;7.500e-01;1.188e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
27.997069000;1.049e+00;8.333e-01;1.319e-02;7.945e-01;1.258e-02;1.060e+00;1.050e+00;8.047e-01;3.299e-02;1.049e+00;7.500e-01;1.188e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.025069000;1.049e+00;8.333e-01;1.317e-02;7.945e-01;1.256e-02;1.060e+00;1.050e+00;8.047e-01;3.296e-02;1.049e+00;7.500e-01;1.185e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.073069000;1.049e+00;8.333e-01;1.312e-02;7.945e-01;1.251e-02;1.060e+00;1.050e+00;8.047e-01;3.292e-02;1.049e+00;7.500e-01;1.181e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.178069000;1.049e+00;8.333e-01;1.303e-02;7.945e-01;1.242e-02;1.060e+00;1.050e+00;8.047e-01;3.284e-02;1.049e+00;7.500e-01;1.173e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.267356000;1.049e+00;8.333e-01;1.295e-02;7.945e-01;1.235e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.166e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.268356000;1.049e+00;8.333e-01;1.295e-02;7.946e-01;1.235e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.166e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.420356000;1.049e+00;8.333e-01;1.283e-02;7.946e-01;1.223e-02;1.060e+00;1.050e+00;8.047e-01;3.265e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.421356000;1.049e+00;8.333e-01;1.283e-02;7.946e-01;1.223e-02;1.060e+00;1.050e+00;8.048e-01;3.265e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.462356000;1.049e+00;8.333e-01;1.279e-02;7.946e-01;1.220e-02;1.060e+00;1.050e+00;8.048e-01;3.262e-02;1.049e+00;7.500e-01;1.151e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.477356000;1.049e+00;8.333e-01;1.278e-02;7.946e-01;1.219e-02;1.060e+00;1.050e+00;8.048e-01;3.260e-02;1.049e+00;7.500e-01;1.150e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.502356000;1.049e+00;8.333e-01;1.276e-02;7.946e-01;1.217e-02;1.060e+00;1.050e+00;8.048e-01;3.259e-02;1.049e+00;7.500e-01;1.149e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.610356000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.050e+00;8.048e-01;3.252e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.611356000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.049e+00;8.048e-01;3.252e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.617356000;1.049e+00;8.333e-01;1.268e-02;7.946e-01;1.209e-02;1.060e+00;1.049e+00;8.048e-01;3.251e-02;1.049e+00;7.500e-01;1.141e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.815356000;1.049e+00;8.333e-01;1.256e-02;7.946e-01;1.198e-02;1.060e+00;1.049e+00;8.048e-01;3.240e-02;1.049e+00;7.500e-01;1.131e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.816356000;1.049e+00;8.333e-01;1.256e-02;7.947e-01;1.198e-02;1.060e+00;1.049e+00;8.048e-01;3.240e-02;1.049e+00;7.500e-01;1.130e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.916356000;1.049e+00;8.333e-01;1.251e-02;7.947e-01;1.193e-02;1.060e+00;1.049e+00;8.048e-01;3.235e-02;1.049e+00;7.500e-01;1.125e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.938356000;1.049e+00;8.333e-01;1.249e-02;7.947e-01;1.192e-02;1.060e+00;1.049e+00;8.048e-01;3.233e-02;1.049e+00;7.500e-01;1.124e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
28.958356000;1.049e+00;8.333e-01;1.248e-02;7.947e-01;1.191e-02;1.060e+00;1.049e+00;8.048e-01;3.233e-02;1.049e+00;7.500e-01;1.124e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.009356000;1.049e+00;8.333e-01;1.246e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.048e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.010356000;1.049e+00;8.333e-01;1.246e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.049e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.050356000;1.049e+00;8.333e-01;1.244e-02;7.947e-01;1.186e-02;1.060e+00;1.049e+00;8.049e-01;3.229e-02;1.049e+00;7.500e-01;1.120e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.369356000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.060e+00;1.049e+00;8.049e-01;3.218e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.370356000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.218e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.393356000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.217e-02;1.049e+00;7.500e-01;1.108e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.437356000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.216e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.448356000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.215e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.524356000;1.049e+00;8.333e-01;1.228e-02;7.947e-01;1.171e-02;1.059e+00;1.049e+00;8.049e-01;3.214e-02;1.049e+00;7.500e-01;1.106e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.888356000;1.049e+00;8.333e-01;1.223e-02;7.947e-01;1.166e-02;1.059e+00;1.049e+00;8.049e-01;3.209e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.901356000;1.049e+00;8.333e-01;1.223e-02;7.947e-01;1.166e-02;1.059e+00;1.049e+00;8.049e-01;3.208e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
29.932356000;1.049e+00;8.333e-01;1.222e-02;7.947e-01;1.166e-02;1.059e+00;1.049e+00;8.049e-01;3.208e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
30.016356000;1.049e+00;8.333e-01;1.222e-02;7.947e-01;1.165e-02;1.059e+00;1.049e+00;8.049e-01;3.208e-02;1.049e+00;7.500e-01;1.100e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
30.912356000;1.049e+00;8.333e-01;1.229e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.215e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
30.952356000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.215e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
30.966356000;1.049e+00;8.333e-01;1.230e-02;7.947e-01;1.173e-02;1.059e+00;1.049e+00;8.049e-01;3.216e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
30.972356000;1.049e+00;8.333e-01;1.231e-02;7.947e-01;1.174e-02;1.059e+00;1.049e+00;8.049e-01;3.216e-02;1.049e+00;7.500e-01;1.107e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
31.062356000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.059e+00;1.049e+00;8.049e-01;3.217e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
31.063356000;1.049e+00;8.333e-01;1.232e-02;7.947e-01;1.175e-02;1.060e+00;1.049e+00;8.049e-01;3.218e-02;1.049e+00;7.500e-01;1.109e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
31.627356000;1.049e+00;8.333e-01;1.245e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.049e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
31.628356000;1.049e+00;8.333e-01;1.245e-02;7.947e-01;1.188e-02;1.060e+00;1.049e+00;8.048e-01;3.230e-02;1.049e+00;7.500e-01;1.121e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
32.017356000;1.049e+00;8.333e-01;1.255e-02;7.947e-01;1.197e-02;1.060e+00;1.049e+00;8.048e-01;3.239e-02;1.049e+00;7.500e-01;1.130e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
32.018356000;1.049e+00;8.333e-01;1.255e-02;7.946e-01;1.197e-02;1.060e+00;1.049e+00;8.048e-01;3.239e-02;1.049e+00;7.500e-01;1.130e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
32.536356000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.049e+00;8.048e-01;3.251e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
32.537356000;1.049e+00;8.333e-01;1.269e-02;7.946e-01;1.210e-02;1.060e+00;1.050e+00;8.048e-01;3.252e-02;1.049e+00;7.500e-01;1.142e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.037356000;1.049e+00;8.333e-01;1.281e-02;7.946e-01;1.221e-02;1.060e+00;1.050e+00;8.048e-01;3.263e-02;1.049e+00;7.500e-01;1.153e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.057356000;1.049e+00;8.333e-01;1.281e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.048e-01;3.263e-02;1.049e+00;7.500e-01;1.153e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.083356000;1.049e+00;8.333e-01;1.282e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.048e-01;3.264e-02;1.049e+00;7.500e-01;1.153e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.096356000;1.049e+00;8.333e-01;1.282e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.048e-01;3.264e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.097356000;1.049e+00;8.333e-01;1.282e-02;7.946e-01;1.222e-02;1.060e+00;1.050e+00;8.047e-01;3.264e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.129356000;1.049e+00;8.333e-01;1.283e-02;7.946e-01;1.223e-02;1.060e+00;1.050e+00;8.047e-01;3.264e-02;1.049e+00;7.500e-01;1.154e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.780356000;1.049e+00;8.333e-01;1.295e-02;7.946e-01;1.234e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.165e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
33.781356000;1.049e+00;8.333e-01;1.295e-02;7.945e-01;1.234e-02;1.060e+00;1.050e+00;8.047e-01;3.276e-02;1.049e+00;7.500e-01;1.165e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
34.154356000;1.049e+00;8.333e-01;1.300e-02;7.945e-01;1.240e-02;1.060e+00;1.050e+00;8.047e-01;3.281e-02;1.049e+00;7.500e-01;1.170e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
34.199356000;1.049e+00;8.333e-01;1.301e-02;7.945e-01;1.240e-02;1.060e+00;1.050e+00;8.047e-01;3.281e-02;1.049e+00;7.500e-01;1.171e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
34.221356000;1.049e+00;8.333e-01;1.301e-02;7.945e-01;1.240e-02;1.060e+00;1.050e+00;8.047e-01;3.282e-02;1.049e+00;7.500e-01;1.171e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
34.283356000;1.049e+00;8.333e-01;1.302e-02;7.945e-01;1.241e-02;1.060e+00;1.050e+00;8.047e-01;3.282e-02;1.049e+00;7.500e-01;1.171e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
35.938762000;1.049e+00;8.333e-01;1.315e-02;7.945e-01;1.254e-02;1.060e+00;1.050e+00;8.047e-01;3.295e-02;1.049e+00;7.500e-01;1.184e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
36.079762000;1.049e+00;8.333e-01;1.316e-02;7.945e-01;1.255e-02;1.060e+00;1.050e+00;8.047e-01;3.295e-02;1.049e+00;7.500e-01;1.184e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
36.086762000;1.049e+00;8.333e-01;1.316e-02;7.945e-01;1.255e-02;1.060e+00;1.050e+00;8.047e-01;3.296e-02;1.049e+00;7.500e-01;1.184e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
36.229762000;1.049e+00;8.333e-01;1.317e-02;7.945e-01;1.255e-02;1.060e+00;1.050e+00;8.047e-01;3.296e-02;1.049e+00;7.500e-01;1.185e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
36.685762000;1.049e+00;8.333e-01;1.319e-02;7.945e-01;1.257e-02;1.060e+00;1.050e+00;8.047e-01;3.298e-02;1.049e+00;7.500e-01;1.187e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
36.686762000;1.049e+00;8.333e-01;1.319e-02;7.945e-01;1.257e-02;1.060e+00;1.050e+00;8.046e-01;3.298e-02;1.049e+00;7.500e-01;1.187e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
38.183762000;1.049e+00;8.333e-01;1.323e-02;7.945e-01;1.261e-02;1.060e+00;1.050e+00;8.046e-01;3.302e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
38.467762000;1.049e+00;8.333e-01;1.323e-02;7.945e-01;1.262e-02;1.060e+00;1.050e+00;8.046e-01;3.302e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
38.536762000;1.049e+00;8.333e-01;1.323e-02;7.945e-01;1.262e-02;1.060e+00;1.050e+00;8.046e-01;3.303e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
38.726762000;1.049e+00;8.333e-01;1.324e-02;7.945e-01;1.262e-02;1.060e+00;1.050e+00;8.046e-01;3.303e-02;1.049e+00;7.500e-01;1.191e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
100.000000000;1.049e+00;8.333e-01;1.322e-02;7.945e-01;1.261e-02;1.060e+00;1.050e+00;8.046e-01;3.302e-02;1.049e+00;7.500e-01;1.190e-02;1.000e+01;8.446e-01;2.154e-02;1.060e+00;5.000e+01;5.000e+01
