time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;-4.169e-08;7.979e-01;-1.391e-08;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;-3.206e-08;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.006068000;1.044e+00;8.333e-01;-1.100e-06;7.979e-01;-1.064e-06;1.051e+00;1.045e+00;8.083e-01;2.061e-02;1.044e+00;7.500e-01;-1.005e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.009068000;1.044e+00;8.333e-01;-1.100e-06;7.978e-01;-1.062e-06;1.051e+00;1.045e+00;8.082e-01;2.061e-02;1.044e+00;7.500e-01;-1.004e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.010068000;1.044e+00;8.333e-01;-1.100e-06;7.978e-01;-1.061e-06;1.051e+00;1.045e+00;8.082e-01;2.061e-02;1.044e+00;7.499e-01;-1.003e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.014068000;1.044e+00;8.331e-01;-1.099e-06;7.977e-01;-1.059e-06;1.051e+00;1.045e+00;8.081e-01;2.060e-02;1.044e+00;7.498e-01;-1.001e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.018068000;1.044e+00;8.330e-01;2.236e-06;7.975e-01;2.134e-06;1.051e+00;1.045e+00;8.079e-01;2.060e-02;1.044e+00;7.497e-01;2.001e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.019068000;1.044e+00;8.329e-01;3.347e-06;7.974e-01;3.197e-06;1.051e+00;1.045e+00;8.078e-01;2.060e-02;1.044e+00;7.496e-01;3.001e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.020068000;1.044e+00;8.328e-01;4.459e-06;7.974e-01;4.261e-06;1.051e+00;1.045e+00;8.077e-01;2.059e-02;1.044e+00;7.495e-01;4.001e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.021068000;1.044e+00;8.328e-01;6.682e-06;7.973e-01;6.389e-06;1.051e+00;1.045e+00;8.077e-01;2.059e-02;1.044e+00;7.495e-01;6.002e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.022068000;1.045e+00;8.327e-01;7.794e-06;7.972e-01;7.452e-06;1.051e+00;1.045e+00;8.076e-01;2.059e-02;1.045e+00;7.494e-01;7.002e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.023068000;1.045e+00;8.326e-01;1.002e-05;7.971e-01;9.580e-06;1.052e+00;1.045e+00;8.075e-01;2.059e-02;1.045e+00;7.493e-01;9.002e-06;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.025068000;1.045e+00;8.324e-01;1.335e-05;7.969e-01;1.277e-05;1.052e+00;1.045e+00;8.073e-01;2.059e-02;1.045e+00;7.492e-01;1.200e-05;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.026068000;1.045e+00;8.323e-01;1.558e-05;7.968e-01;1.489e-05;1.052e+00;1.045e+00;8.072e-01;2.058e-02;1.045e+00;7.491e-01;1.400e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.030068000;1.045e+00;8.319e-01;2.445e-05;7.964e-01;2.340e-05;1.052e+00;1.045e+00;8.068e-01;2.058e-02;1.045e+00;7.487e-01;2.200e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.031068000;1.045e+00;8.318e-01;2.668e-05;7.963e-01;2.553e-05;1.052e+00;1.045e+00;8.066e-01;2.057e-02;1.045e+00;7.486e-01;2.400e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.032068000;1.045e+00;8.316e-01;2.890e-05;7.961e-01;2.766e-05;1.052e+00;1.045e+00;8.065e-01;2.057e-02;1.045e+00;7.485e-01;2.600e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.039068000;1.045e+00;8.306e-01;4.889e-05;7.950e-01;4.680e-05;1.052e+00;1.045e+00;8.054e-01;2.055e-02;1.045e+00;7.475e-01;4.400e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.049064000;1.045e+00;8.286e-01;7.778e-05;7.931e-01;7.443e-05;1.052e+00;1.045e+00;8.035e-01;2.050e-02;1.045e+00;7.458e-01;7.000e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.052064000;1.045e+00;8.280e-01;8.667e-05;7.924e-01;8.293e-05;1.052e+00;1.045e+00;8.028e-01;2.048e-02;1.045e+00;7.452e-01;7.800e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.053064000;1.045e+00;8.277e-01;9.000e-05;7.921e-01;8.612e-05;1.052e+00;1.045e+00;8.025e-01;2.047e-02;1.045e+00;7.450e-01;8.100e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.054064000;1.045e+00;8.275e-01;9.222e-05;7.919e-01;8.824e-05;1.052e+00;1.045e+00;8.023e-01;2.047e-02;1.045e+00;7.447e-01;8.300e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.055064000;1.045e+00;8.272e-01;9.556e-05;7.916e-01;9.143e-05;1.052e+00;1.046e+00;8.020e-01;2.046e-02;1.045e+00;7.445e-01;8.600e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.061064000;1.045e+00;8.257e-01;1.122e-04;7.900e-01;1.074e-04;1.052e+00;1.046e+00;8.004e-01;2.041e-02;1.045e+00;7.431e-01;1.010e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.062064000;1.045e+00;8.254e-01;1.144e-04;7.898e-01;1.095e-04;1.052e+00;1.046e+00;8.002e-01;2.040e-02;1.045e+00;7.429e-01;1.030e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.063064000;1.045e+00;8.251e-01;1.167e-04;7.895e-01;1.116e-04;1.052e+00;1.046e+00;7.999e-01;2.040e-02;1.045e+00;7.426e-01;1.050e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.070064000;1.045e+00;8.231e-01;1.344e-04;7.874e-01;1.286e-04;1.052e+00;1.046e+00;7.978e-01;2.033e-02;1.045e+00;7.408e-01;1.210e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.075064000;1.045e+00;8.215e-01;1.456e-04;7.858e-01;1.392e-04;1.052e+00;1.046e+00;7.962e-01;2.028e-02;1.045e+00;7.393e-01;1.310e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.076064000;1.046e+00;8.212e-01;1.478e-04;7.854e-01;1.413e-04;1.052e+00;1.046e+00;7.958e-01;2.027e-02;1.046e+00;7.390e-01;1.330e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.080064000;1.046e+00;8.198e-01;1.556e-04;7.840e-01;1.488e-04;1.052e+00;1.046e+00;7.944e-01;2.022e-02;1.046e+00;7.378e-01;1.400e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.081064000;1.046e+00;8.195e-01;1.578e-04;7.837e-01;1.509e-04;1.053e+00;1.046e+00;7.941e-01;2.021e-02;1.046e+00;7.375e-01;1.420e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.084064000;1.046e+00;8.184e-01;1.633e-04;7.826e-01;1.562e-04;1.053e+00;1.046e+00;7.930e-01;2.018e-02;1.046e+00;7.366e-01;1.470e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.088064000;1.046e+00;8.169e-01;1.700e-04;7.811e-01;1.625e-04;1.053e+00;1.046e+00;7.915e-01;2.013e-02;1.046e+00;7.352e-01;1.530e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.091064000;1.046e+00;8.158e-01;1.756e-04;7.800e-01;1.678e-04;1.053e+00;1.046e+00;7.904e-01;2.009e-02;1.046e+00;7.342e-01;1.580e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.092064000;1.046e+00;8.154e-01;1.767e-04;7.796e-01;1.689e-04;1.053e+00;1.047e+00;7.900e-01;2.007e-02;1.046e+00;7.339e-01;1.590e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.094064000;1.046e+00;8.146e-01;1.800e-04;7.788e-01;1.721e-04;1.053e+00;1.047e+00;7.892e-01;2.005e-02;1.046e+00;7.332e-01;1.620e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.100064000;1.046e+00;8.123e-01;1.878e-04;7.764e-01;1.795e-04;1.053e+00;1.047e+00;7.868e-01;1.996e-02;1.046e+00;7.310e-01;1.690e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.101064000;1.046e+00;8.119e-01;1.889e-04;7.759e-01;1.805e-04;1.053e+00;1.047e+00;7.864e-01;1.995e-02;1.046e+00;7.307e-01;1.700e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.107064000;1.046e+00;8.093e-01;1.944e-04;7.734e-01;1.858e-04;1.053e+00;1.047e+00;7.838e-01;1.986e-02;1.046e+00;7.284e-01;1.750e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.108064000;1.047e+00;8.089e-01;1.956e-04;7.730e-01;1.869e-04;1.053e+00;1.047e+00;7.834e-01;1.984e-02;1.047e+00;7.280e-01;1.760e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.115064000;1.047e+00;8.059e-01;2.000e-04;7.699e-01;1.911e-04;1.053e+00;1.047e+00;7.803e-01;1.973e-02;1.047e+00;7.253e-01;1.800e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.116064000;1.047e+00;8.054e-01;2.011e-04;7.694e-01;1.921e-04;1.054e+00;1.047e+00;7.798e-01;1.971e-02;1.047e+00;7.249e-01;1.810e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.120064000;1.047e+00;8.036e-01;2.022e-04;7.676e-01;1.932e-04;1.054e+00;1.047e+00;7.780e-01;1.965e-02;1.047e+00;7.233e-01;1.820e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.121064000;1.047e+00;8.032e-01;2.033e-04;7.671e-01;1.942e-04;1.054e+00;1.047e+00;7.775e-01;1.963e-02;1.047e+00;7.228e-01;1.830e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.122064000;1.047e+00;8.027e-01;2.033e-04;7.667e-01;1.942e-04;1.054e+00;1.048e+00;7.771e-01;1.961e-02;1.047e+00;7.224e-01;1.830e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.123064000;1.047e+00;8.022e-01;2.033e-04;7.662e-01;1.942e-04;1.054e+00;1.048e+00;7.766e-01;1.959e-02;1.047e+00;7.220e-01;1.830e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.126064000;1.047e+00;8.009e-01;2.044e-04;7.648e-01;1.952e-04;1.054e+00;1.048e+00;7.752e-01;1.954e-02;1.047e+00;7.208e-01;1.840e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.129064000;1.047e+00;7.994e-01;2.044e-04;7.634e-01;1.952e-04;1.054e+00;1.048e+00;7.738e-01;1.949e-02;1.047e+00;7.195e-01;1.840e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.134064000;1.047e+00;7.971e-01;2.044e-04;7.609e-01;1.952e-04;1.054e+00;1.048e+00;7.714e-01;1.940e-02;1.047e+00;7.173e-01;1.840e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.135064000;1.047e+00;7.966e-01;2.044e-04;7.605e-01;1.952e-04;1.054e+00;1.048e+00;7.709e-01;1.938e-02;1.047e+00;7.169e-01;1.840e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.136064000;1.048e+00;7.961e-01;2.044e-04;7.600e-01;1.952e-04;1.054e+00;1.048e+00;7.704e-01;1.936e-02;1.048e+00;7.165e-01;1.840e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.147064000;1.048e+00;7.906e-01;1.989e-04;7.545e-01;1.898e-04;1.054e+00;1.048e+00;7.649e-01;1.916e-02;1.048e+00;7.116e-01;1.790e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.148064000;1.048e+00;7.901e-01;1.989e-04;7.540e-01;1.898e-04;1.055e+00;1.049e+00;7.644e-01;1.914e-02;1.048e+00;7.111e-01;1.790e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.156064000;1.048e+00;7.861e-01;1.922e-04;7.498e-01;1.834e-04;1.055e+00;1.049e+00;7.603e-01;1.898e-02;1.048e+00;7.075e-01;1.730e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.160064000;1.048e+00;7.840e-01;1.889e-04;7.478e-01;1.802e-04;1.055e+00;1.049e+00;7.582e-01;1.890e-02;1.048e+00;7.056e-01;1.700e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.161064000;1.049e+00;7.835e-01;1.878e-04;7.472e-01;1.791e-04;1.055e+00;1.049e+00;7.577e-01;1.888e-02;1.049e+00;7.051e-01;1.690e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.162064000;1.049e+00;7.830e-01;1.867e-04;7.467e-01;1.780e-04;1.055e+00;1.049e+00;7.571e-01;1.886e-02;1.049e+00;7.047e-01;1.680e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.165064000;1.049e+00;7.814e-01;1.822e-04;7.451e-01;1.738e-04;1.055e+00;1.049e+00;7.556e-01;1.880e-02;1.049e+00;7.033e-01;1.640e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.173064000;1.049e+00;7.772e-01;1.711e-04;7.409e-01;1.631e-04;1.055e+00;1.049e+00;7.513e-01;1.864e-02;1.049e+00;6.995e-01;1.540e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.174064000;1.049e+00;7.766e-01;1.700e-04;7.403e-01;1.621e-04;1.055e+00;1.050e+00;7.508e-01;1.862e-02;1.049e+00;6.990e-01;1.530e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.177064000;1.049e+00;7.750e-01;1.656e-04;7.387e-01;1.578e-04;1.055e+00;1.050e+00;7.492e-01;1.855e-02;1.049e+00;6.975e-01;1.490e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.178064000;1.049e+00;7.745e-01;1.633e-04;7.382e-01;1.557e-04;1.056e+00;1.050e+00;7.486e-01;1.853e-02;1.049e+00;6.971e-01;1.470e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.185064000;1.049e+00;7.707e-01;1.511e-04;7.344e-01;1.440e-04;1.056e+00;1.050e+00;7.448e-01;1.839e-02;1.049e+00;6.937e-01;1.360e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.186064000;1.050e+00;7.702e-01;1.489e-04;7.339e-01;1.419e-04;1.056e+00;1.050e+00;7.443e-01;1.836e-02;1.050e+00;6.932e-01;1.340e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.193064000;1.050e+00;7.664e-01;1.344e-04;7.300e-01;1.281e-04;1.056e+00;1.050e+00;7.405e-01;1.822e-02;1.050e+00;6.898e-01;1.210e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.196066000;1.050e+00;7.648e-01;1.278e-04;7.284e-01;1.217e-04;1.056e+00;1.050e+00;7.388e-01;1.815e-02;1.050e+00;6.883e-01;1.150e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.196318000;1.050e+00;7.646e-01;1.267e-04;7.283e-01;1.206e-04;1.056e+00;1.050e+00;7.387e-01;1.815e-02;1.050e+00;6.882e-01;1.140e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.198086000;1.050e+00;7.636e-01;1.233e-04;7.273e-01;1.175e-04;1.056e+00;1.050e+00;7.377e-01;1.811e-02;1.050e+00;6.873e-01;1.110e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.199086000;1.050e+00;7.631e-01;1.211e-04;7.267e-01;1.153e-04;1.056e+00;1.051e+00;7.372e-01;1.809e-02;1.050e+00;6.868e-01;1.090e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.207086000;1.050e+00;7.587e-01;1.011e-04;7.223e-01;9.626e-05;1.056e+00;1.051e+00;7.328e-01;1.791e-02;1.050e+00;6.828e-01;9.097e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.208086000;1.050e+00;7.581e-01;9.777e-05;7.218e-01;9.309e-05;1.057e+00;1.051e+00;7.322e-01;1.789e-02;1.050e+00;6.823e-01;8.797e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.210086000;1.050e+00;7.570e-01;9.221e-05;7.207e-01;8.779e-05;1.057e+00;1.051e+00;7.311e-01;1.785e-02;1.050e+00;6.813e-01;8.297e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.211086000;1.051e+00;7.565e-01;8.999e-05;7.201e-01;8.567e-05;1.057e+00;1.051e+00;7.306e-01;1.782e-02;1.051e+00;6.808e-01;8.097e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.224086000;1.051e+00;7.493e-01;5.222e-05;7.129e-01;4.970e-05;1.057e+00;1.051e+00;7.234e-01;1.754e-02;1.051e+00;6.744e-01;4.697e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.225086000;1.051e+00;7.487e-01;4.889e-05;7.124e-01;4.652e-05;1.057e+00;1.052e+00;7.228e-01;1.752e-02;1.051e+00;6.739e-01;4.397e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.226086000;1.051e+00;7.482e-01;4.556e-05;7.118e-01;4.335e-05;1.057e+00;1.052e+00;7.222e-01;1.749e-02;1.051e+00;6.734e-01;4.098e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.236086000;1.051e+00;7.426e-01;1.223e-05;7.063e-01;1.163e-05;1.057e+00;1.052e+00;7.167e-01;1.727e-02;1.051e+00;6.684e-01;1.099e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.237086000;1.052e+00;7.421e-01;8.899e-06;7.057e-01;8.459e-06;1.057e+00;1.052e+00;7.161e-01;1.725e-02;1.052e+00;6.679e-01;7.986e-06;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.238086000;1.052e+00;7.415e-01;5.566e-06;7.051e-01;5.289e-06;1.057e+00;1.052e+00;7.156e-01;1.723e-02;1.052e+00;6.674e-01;4.987e-06;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.239086000;1.052e+00;7.410e-01;1.122e-06;7.046e-01;1.062e-06;1.058e+00;1.052e+00;7.150e-01;1.721e-02;1.052e+00;6.669e-01;9.875e-07;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.242086000;1.052e+00;7.393e-01;-8.877e-06;7.029e-01;-8.447e-06;1.058e+00;1.052e+00;7.134e-01;1.714e-02;1.052e+00;6.654e-01;-8.011e-06;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.250086000;1.052e+00;7.348e-01;-3.887e-05;6.985e-01;-3.697e-05;1.058e+00;1.052e+00;7.090e-01;1.696e-02;1.052e+00;6.614e-01;-3.501e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.251086000;1.052e+00;7.343e-01;-4.331e-05;6.980e-01;-4.119e-05;1.058e+00;1.053e+00;7.084e-01;1.694e-02;1.052e+00;6.609e-01;-3.901e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.262086000;1.052e+00;7.282e-01;-8.776e-05;6.919e-01;-8.340e-05;1.058e+00;1.053e+00;7.024e-01;1.669e-02;1.052e+00;6.554e-01;-7.900e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.263086000;1.053e+00;7.277e-01;-9.220e-05;6.913e-01;-8.762e-05;1.058e+00;1.053e+00;7.018e-01;1.667e-02;1.053e+00;6.549e-01;-8.300e-05;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.270086000;1.053e+00;7.238e-01;-1.222e-04;6.875e-01;-1.161e-04;1.058e+00;1.053e+00;6.980e-01;1.652e-02;1.053e+00;6.514e-01;-1.100e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.271086000;1.053e+00;7.233e-01;-1.267e-04;6.870e-01;-1.203e-04;1.058e+00;1.053e+00;6.974e-01;1.649e-02;1.053e+00;6.509e-01;-1.140e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.272086000;1.053e+00;7.227e-01;-1.311e-04;6.864e-01;-1.245e-04;1.059e+00;1.053e+00;6.969e-01;1.647e-02;1.053e+00;6.504e-01;-1.180e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.273086000;1.053e+00;7.222e-01;-1.356e-04;6.859e-01;-1.287e-04;1.059e+00;1.053e+00;6.963e-01;1.645e-02;1.053e+00;6.499e-01;-1.220e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.277086000;1.053e+00;7.200e-01;-1.533e-04;6.837e-01;-1.456e-04;1.059e+00;1.053e+00;6.942e-01;1.636e-02;1.053e+00;6.480e-01;-1.380e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.278086000;1.053e+00;7.194e-01;-1.578e-04;6.832e-01;-1.498e-04;1.059e+00;1.054e+00;6.936e-01;1.634e-02;1.053e+00;6.475e-01;-1.420e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.281086000;1.053e+00;7.178e-01;-1.722e-04;6.815e-01;-1.635e-04;1.059e+00;1.054e+00;6.920e-01;1.627e-02;1.053e+00;6.460e-01;-1.550e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.289086000;1.053e+00;7.134e-01;-2.100e-04;6.772e-01;-1.993e-04;1.059e+00;1.054e+00;6.877e-01;1.609e-02;1.053e+00;6.421e-01;-1.890e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.290086000;1.053e+00;7.129e-01;-2.156e-04;6.767e-01;-2.046e-04;1.059e+00;1.054e+00;6.872e-01;1.607e-02;1.053e+00;6.416e-01;-1.940e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.291086000;1.054e+00;7.124e-01;-2.200e-04;6.762e-01;-2.088e-04;1.059e+00;1.054e+00;6.866e-01;1.605e-02;1.054e+00;6.411e-01;-1.980e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.306086000;1.054e+00;7.043e-01;-2.967e-04;6.682e-01;-2.815e-04;1.059e+00;1.054e+00;6.787e-01;1.572e-02;1.054e+00;6.339e-01;-2.670e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.307086000;1.054e+00;7.038e-01;-3.022e-04;6.677e-01;-2.867e-04;1.059e+00;1.055e+00;6.781e-01;1.570e-02;1.054e+00;6.334e-01;-2.720e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.308086000;1.054e+00;7.032e-01;-3.078e-04;6.671e-01;-2.920e-04;1.060e+00;1.055e+00;6.776e-01;1.567e-02;1.054e+00;6.329e-01;-2.770e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.319086000;1.054e+00;6.974e-01;-3.678e-04;6.614e-01;-3.488e-04;1.060e+00;1.055e+00;6.719e-01;1.543e-02;1.054e+00;6.277e-01;-3.310e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.320086000;1.055e+00;6.969e-01;-3.733e-04;6.609e-01;-3.540e-04;1.060e+00;1.055e+00;6.713e-01;1.541e-02;1.055e+00;6.272e-01;-3.360e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.321086000;1.055e+00;6.964e-01;-3.789e-04;6.603e-01;-3.593e-04;1.060e+00;1.055e+00;6.708e-01;1.539e-02;1.055e+00;6.267e-01;-3.410e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.324086000;1.055e+00;6.948e-01;-3.956e-04;6.588e-01;-3.751e-04;1.060e+00;1.055e+00;6.693e-01;1.533e-02;1.055e+00;6.253e-01;-3.560e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.326086000;1.055e+00;6.938e-01;-4.078e-04;6.578e-01;-3.866e-04;1.060e+00;1.055e+00;6.682e-01;1.528e-02;1.055e+00;6.244e-01;-3.670e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.328086000;1.055e+00;6.927e-01;-4.189e-04;6.567e-01;-3.971e-04;1.060e+00;1.055e+00;6.672e-01;1.524e-02;1.055e+00;6.234e-01;-3.770e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.329086000;1.055e+00;6.922e-01;-4.244e-04;6.562e-01;-4.024e-04;1.060e+00;1.055e+00;6.667e-01;1.522e-02;1.055e+00;6.230e-01;-3.820e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.337086000;1.055e+00;6.881e-01;-4.722e-04;6.522e-01;-4.476e-04;1.060e+00;1.055e+00;6.626e-01;1.505e-02;1.055e+00;6.193e-01;-4.250e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.338086000;1.055e+00;6.876e-01;-4.778e-04;6.517e-01;-4.528e-04;1.060e+00;1.056e+00;6.621e-01;1.502e-02;1.055e+00;6.188e-01;-4.300e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.339086000;1.055e+00;6.870e-01;-4.844e-04;6.511e-01;-4.591e-04;1.060e+00;1.056e+00;6.616e-01;1.500e-02;1.055e+00;6.183e-01;-4.360e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.346086000;1.055e+00;6.835e-01;-5.267e-04;6.476e-01;-4.990e-04;1.060e+00;1.056e+00;6.581e-01;1.485e-02;1.055e+00;6.151e-01;-4.740e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.347086000;1.055e+00;6.830e-01;-5.333e-04;6.471e-01;-5.053e-04;1.061e+00;1.056e+00;6.576e-01;1.483e-02;1.055e+00;6.147e-01;-4.800e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.350086000;1.055e+00;6.815e-01;-5.522e-04;6.456e-01;-5.232e-04;1.061e+00;1.056e+00;6.561e-01;1.477e-02;1.055e+00;6.133e-01;-4.970e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.351086000;1.056e+00;6.810e-01;-5.578e-04;6.451e-01;-5.284e-04;1.061e+00;1.056e+00;6.556e-01;1.475e-02;1.056e+00;6.129e-01;-5.020e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.366086000;1.056e+00;6.735e-01;-6.544e-04;6.378e-01;-6.198e-04;1.061e+00;1.056e+00;6.483e-01;1.443e-02;1.056e+00;6.061e-01;-5.890e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.368086000;1.056e+00;6.725e-01;-6.678e-04;6.368e-01;-6.324e-04;1.061e+00;1.056e+00;6.473e-01;1.439e-02;1.056e+00;6.053e-01;-6.010e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.370086000;1.056e+00;6.715e-01;-6.811e-04;6.359e-01;-6.449e-04;1.061e+00;1.056e+00;6.464e-01;1.434e-02;1.056e+00;6.044e-01;-6.130e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.371086000;1.056e+00;6.711e-01;-6.878e-04;6.354e-01;-6.512e-04;1.061e+00;1.057e+00;6.459e-01;1.432e-02;1.056e+00;6.039e-01;-6.190e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.380086000;1.056e+00;6.667e-01;-7.489e-04;6.311e-01;-7.089e-04;1.061e+00;1.057e+00;6.416e-01;1.414e-02;1.056e+00;6.000e-01;-6.740e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
20.381086000;1.056e+00;6.662e-01;-7.567e-04;6.307e-01;-7.163e-04;1.061e+00;1.057e+00;6.412e-01;1.412e-02;1.056e+00;5.996e-01;-6.810e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.382086000;1.056e+00;6.657e-01;-7.633e-04;6.302e-01;-7.226e-04;1.061e+00;1.057e+00;6.407e-01;1.409e-02;1.056e+00;5.992e-01;-6.870e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.385086000;1.056e+00;6.643e-01;-7.844e-04;6.288e-01;-7.425e-04;1.061e+00;1.057e+00;6.393e-01;1.403e-02;1.056e+00;5.979e-01;-7.060e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.386086000;1.057e+00;6.638e-01;-7.911e-04;6.283e-01;-7.488e-04;1.061e+00;1.057e+00;6.388e-01;1.401e-02;1.057e+00;5.975e-01;-7.120e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.392086000;1.057e+00;6.610e-01;-8.333e-04;6.255e-01;-7.886e-04;1.061e+00;1.057e+00;6.360e-01;1.389e-02;1.057e+00;5.949e-01;-7.500e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.393086000;1.057e+00;6.605e-01;-8.400e-04;6.251e-01;-7.949e-04;1.062e+00;1.057e+00;6.356e-01;1.387e-02;1.057e+00;5.945e-01;-7.560e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.407086000;1.057e+00;6.541e-01;-9.422e-04;6.187e-01;-8.913e-04;1.062e+00;1.057e+00;6.292e-01;1.358e-02;1.057e+00;5.886e-01;-8.480e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.408086000;1.057e+00;6.536e-01;-9.489e-04;6.183e-01;-8.976e-04;1.062e+00;1.058e+00;6.288e-01;1.356e-02;1.057e+00;5.882e-01;-8.540e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.409086000;1.057e+00;6.531e-01;-9.567e-04;6.178e-01;-9.050e-04;1.062e+00;1.058e+00;6.284e-01;1.354e-02;1.057e+00;5.878e-01;-8.610e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.414086000;1.057e+00;6.509e-01;-9.933e-04;6.156e-01;-9.395e-04;1.062e+00;1.058e+00;6.261e-01;1.344e-02;1.057e+00;5.858e-01;-8.940e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.419086000;1.057e+00;6.486e-01;-1.031e-03;6.134e-01;-9.752e-04;1.062e+00;1.058e+00;6.240e-01;1.334e-02;1.057e+00;5.838e-01;-9.280e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.423086000;1.057e+00;6.469e-01;-1.062e-03;6.117e-01;-1.004e-03;1.062e+00;1.058e+00;6.222e-01;1.326e-02;1.057e+00;5.822e-01;-9.560e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.424086000;1.058e+00;6.464e-01;-1.070e-03;6.113e-01;-1.012e-03;1.062e+00;1.058e+00;6.218e-01;1.324e-02;1.058e+00;5.818e-01;-9.630e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.427086000;1.058e+00;6.451e-01;-1.092e-03;6.100e-01;-1.033e-03;1.062e+00;1.058e+00;6.205e-01;1.318e-02;1.058e+00;5.806e-01;-9.830e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.433086000;1.058e+00;6.425e-01;-1.139e-03;6.074e-01;-1.077e-03;1.062e+00;1.058e+00;6.179e-01;1.307e-02;1.058e+00;5.782e-01;-1.025e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.438086000;1.058e+00;6.403e-01;-1.179e-03;6.053e-01;-1.114e-03;1.062e+00;1.058e+00;6.159e-01;1.297e-02;1.058e+00;5.763e-01;-1.061e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.447086000;1.058e+00;6.365e-01;-1.250e-03;6.016e-01;-1.181e-03;1.062e+00;1.058e+00;6.121e-01;1.279e-02;1.058e+00;5.729e-01;-1.125e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.448086000;1.058e+00;6.361e-01;-1.259e-03;6.012e-01;-1.190e-03;1.062e+00;1.058e+00;6.117e-01;1.278e-02;1.058e+00;5.725e-01;-1.133e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.449086000;1.058e+00;6.357e-01;-1.267e-03;6.008e-01;-1.197e-03;1.063e+00;1.058e+00;6.113e-01;1.276e-02;1.058e+00;5.721e-01;-1.140e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.450086000;1.058e+00;6.353e-01;-1.274e-03;6.004e-01;-1.204e-03;1.063e+00;1.058e+00;6.109e-01;1.274e-02;1.058e+00;5.718e-01;-1.147e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.451086000;1.058e+00;6.349e-01;-1.282e-03;6.000e-01;-1.212e-03;1.063e+00;1.059e+00;6.105e-01;1.272e-02;1.058e+00;5.714e-01;-1.154e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.453086000;1.058e+00;6.340e-01;-1.299e-03;5.992e-01;-1.227e-03;1.063e+00;1.059e+00;6.097e-01;1.268e-02;1.058e+00;5.706e-01;-1.169e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.465086000;1.058e+00;6.292e-01;-1.398e-03;5.944e-01;-1.321e-03;1.063e+00;1.059e+00;6.049e-01;1.245e-02;1.058e+00;5.662e-01;-1.258e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.466086000;1.058e+00;6.288e-01;-1.406e-03;5.940e-01;-1.328e-03;1.063e+00;1.059e+00;6.045e-01;1.243e-02;1.058e+00;5.659e-01;-1.265e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.468086000;1.058e+00;6.280e-01;-1.422e-03;5.932e-01;-1.344e-03;1.063e+00;1.059e+00;6.038e-01;1.239e-02;1.058e+00;5.652e-01;-1.280e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.469086000;1.059e+00;6.276e-01;-1.431e-03;5.929e-01;-1.352e-03;1.063e+00;1.059e+00;6.034e-01;1.237e-02;1.059e+00;5.648e-01;-1.288e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.480086000;1.059e+00;6.232e-01;-1.524e-03;5.887e-01;-1.440e-03;1.063e+00;1.059e+00;5.992e-01;1.217e-02;1.059e+00;5.609e-01;-1.372e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.501086000;1.059e+00;6.153e-01;-1.707e-03;5.810e-01;-1.611e-03;1.063e+00;1.059e+00;5.915e-01;1.178e-02;1.059e+00;5.538e-01;-1.536e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.502086000;1.059e+00;6.150e-01;-1.716e-03;5.806e-01;-1.620e-03;1.063e+00;1.060e+00;5.912e-01;1.177e-02;1.059e+00;5.535e-01;-1.544e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.510086000;1.059e+00;6.121e-01;-1.787e-03;5.778e-01;-1.687e-03;1.063e+00;1.060e+00;5.884e-01;1.162e-02;1.059e+00;5.509e-01;-1.608e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.513086000;1.059e+00;6.110e-01;-1.813e-03;5.768e-01;-1.712e-03;1.063e+00;1.060e+00;5.873e-01;1.157e-02;1.059e+00;5.499e-01;-1.632e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.516086000;1.059e+00;6.100e-01;-1.840e-03;5.758e-01;-1.737e-03;1.063e+00;1.060e+00;5.863e-01;1.151e-02;1.059e+00;5.490e-01;-1.656e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.519086000;1.059e+00;6.089e-01;-1.868e-03;5.748e-01;-1.763e-03;1.063e+00;1.060e+00;5.853e-01;1.146e-02;1.059e+00;5.480e-01;-1.681e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.521086000;1.059e+00;6.083e-01;-1.886e-03;5.741e-01;-1.780e-03;1.063e+00;1.060e+00;5.846e-01;1.143e-02;1.059e+00;5.474e-01;-1.697e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.522086000;1.060e+00;6.079e-01;-1.894e-03;5.738e-01;-1.788e-03;1.063e+00;1.060e+00;5.843e-01;1.141e-02;1.060e+00;5.471e-01;-1.705e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.523086000;1.060e+00;6.076e-01;-1.903e-03;5.734e-01;-1.796e-03;1.063e+00;1.060e+00;5.840e-01;1.139e-02;1.060e+00;5.468e-01;-1.713e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.524086000;1.060e+00;6.072e-01;-1.912e-03;5.731e-01;-1.805e-03;1.063e+00;1.060e+00;5.836e-01;1.137e-02;1.060e+00;5.465e-01;-1.721e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.525086000;1.060e+00;6.069e-01;-1.922e-03;5.728e-01;-1.814e-03;1.064e+00;1.060e+00;5.833e-01;1.136e-02;1.060e+00;5.462e-01;-1.730e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.539086000;1.060e+00;6.022e-01;-2.051e-03;5.682e-01;-1.935e-03;1.064e+00;1.060e+00;5.788e-01;1.111e-02;1.060e+00;5.420e-01;-1.846e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.542086000;1.060e+00;6.012e-01;-2.079e-03;5.673e-01;-1.962e-03;1.064e+00;1.060e+00;5.778e-01;1.106e-02;1.060e+00;5.411e-01;-1.871e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.545086000;1.060e+00;6.003e-01;-2.107e-03;5.664e-01;-1.988e-03;1.064e+00;1.060e+00;5.769e-01;1.101e-02;1.060e+00;5.402e-01;-1.896e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.547086000;1.060e+00;5.996e-01;-2.126e-03;5.657e-01;-2.005e-03;1.064e+00;1.060e+00;5.763e-01;1.097e-02;1.060e+00;5.397e-01;-1.913e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.562086000;1.060e+00;5.950e-01;-2.267e-03;5.612e-01;-2.138e-03;1.064e+00;1.060e+00;5.718e-01;1.072e-02;1.060e+00;5.355e-01;-2.040e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.564086000;1.060e+00;5.944e-01;-2.286e-03;5.607e-01;-2.156e-03;1.064e+00;1.060e+00;5.712e-01;1.069e-02;1.060e+00;5.349e-01;-2.057e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.567086000;1.060e+00;5.935e-01;-2.314e-03;5.598e-01;-2.183e-03;1.064e+00;1.060e+00;5.703e-01;1.064e-02;1.060e+00;5.341e-01;-2.083e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.568086000;1.060e+00;5.932e-01;-2.324e-03;5.595e-01;-2.192e-03;1.064e+00;1.061e+00;5.701e-01;1.062e-02;1.060e+00;5.339e-01;-2.092e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.571086000;1.060e+00;5.923e-01;-2.353e-03;5.587e-01;-2.220e-03;1.064e+00;1.061e+00;5.692e-01;1.057e-02;1.060e+00;5.331e-01;-2.118e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.572086000;1.060e+00;5.920e-01;-2.362e-03;5.584e-01;-2.228e-03;1.064e+00;1.061e+00;5.689e-01;1.055e-02;1.060e+00;5.328e-01;-2.126e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.576086000;1.060e+00;5.908e-01;-2.401e-03;5.572e-01;-2.265e-03;1.064e+00;1.061e+00;5.678e-01;1.049e-02;1.060e+00;5.318e-01;-2.161e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.589086000;1.060e+00;5.872e-01;-2.528e-03;5.537e-01;-2.384e-03;1.064e+00;1.061e+00;5.643e-01;1.027e-02;1.060e+00;5.285e-01;-2.275e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.590086000;1.060e+00;5.869e-01;-2.538e-03;5.534e-01;-2.393e-03;1.064e+00;1.061e+00;5.640e-01;1.026e-02;1.060e+00;5.282e-01;-2.284e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.591086000;1.060e+00;5.866e-01;-2.547e-03;5.532e-01;-2.401e-03;1.064e+00;1.061e+00;5.637e-01;1.024e-02;1.060e+00;5.280e-01;-2.292e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.593086000;1.060e+00;5.861e-01;-2.567e-03;5.527e-01;-2.420e-03;1.064e+00;1.061e+00;5.632e-01;1.021e-02;1.060e+00;5.275e-01;-2.310e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.594086000;1.061e+00;5.858e-01;-2.577e-03;5.524e-01;-2.430e-03;1.064e+00;1.061e+00;5.630e-01;1.019e-02;1.061e+00;5.272e-01;-2.319e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.610086000;1.061e+00;5.816e-01;-2.734e-03;5.484e-01;-2.578e-03;1.064e+00;1.061e+00;5.589e-01;9.939e-03;1.061e+00;5.235e-01;-2.461e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.614086000;1.061e+00;5.806e-01;-2.774e-03;5.474e-01;-2.616e-03;1.064e+00;1.061e+00;5.579e-01;9.877e-03;1.061e+00;5.226e-01;-2.497e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.615086000;1.061e+00;5.804e-01;-2.784e-03;5.471e-01;-2.625e-03;1.064e+00;1.061e+00;5.577e-01;9.861e-03;1.061e+00;5.223e-01;-2.506e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.619086000;1.061e+00;5.794e-01;-2.824e-03;5.462e-01;-2.663e-03;1.064e+00;1.061e+00;5.567e-01;9.799e-03;1.061e+00;5.214e-01;-2.542e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.620086000;1.061e+00;5.791e-01;-2.834e-03;5.460e-01;-2.672e-03;1.064e+00;1.061e+00;5.565e-01;9.783e-03;1.061e+00;5.212e-01;-2.551e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.638086000;1.061e+00;5.749e-01;-3.017e-03;5.419e-01;-2.843e-03;1.064e+00;1.061e+00;5.524e-01;9.508e-03;1.061e+00;5.174e-01;-2.715e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.640086000;1.061e+00;5.745e-01;-3.037e-03;5.414e-01;-2.862e-03;1.064e+00;1.061e+00;5.520e-01;9.477e-03;1.061e+00;5.170e-01;-2.733e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.645086000;1.061e+00;5.733e-01;-3.088e-03;5.404e-01;-2.910e-03;1.064e+00;1.061e+00;5.509e-01;9.401e-03;1.061e+00;5.160e-01;-2.779e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.666086000;1.061e+00;5.689e-01;-3.304e-03;5.361e-01;-3.114e-03;1.064e+00;1.061e+00;5.467e-01;9.090e-03;1.061e+00;5.120e-01;-2.974e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.667086000;1.061e+00;5.687e-01;-3.314e-03;5.359e-01;-3.123e-03;1.064e+00;1.061e+00;5.465e-01;9.077e-03;1.061e+00;5.119e-01;-2.983e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.670086000;1.061e+00;5.681e-01;-3.346e-03;5.354e-01;-3.153e-03;1.064e+00;1.061e+00;5.459e-01;9.032e-03;1.061e+00;5.113e-01;-3.011e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.671086000;1.061e+00;5.679e-01;-3.356e-03;5.352e-01;-3.162e-03;1.064e+00;1.061e+00;5.458e-01;9.018e-03;1.061e+00;5.112e-01;-3.020e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.672086000;1.061e+00;5.678e-01;-3.367e-03;5.350e-01;-3.172e-03;1.064e+00;1.062e+00;5.456e-01;9.003e-03;1.061e+00;5.110e-01;-3.030e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.683086000;1.061e+00;5.657e-01;-3.480e-03;5.330e-01;-3.279e-03;1.064e+00;1.062e+00;5.436e-01;8.845e-03;1.061e+00;5.091e-01;-3.132e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.688086000;1.061e+00;5.648e-01;-3.532e-03;5.321e-01;-3.328e-03;1.064e+00;1.062e+00;5.427e-01;8.774e-03;1.061e+00;5.083e-01;-3.179e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.697086000;1.061e+00;5.632e-01;-3.627e-03;5.306e-01;-3.417e-03;1.064e+00;1.062e+00;5.412e-01;8.647e-03;1.061e+00;5.068e-01;-3.264e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.699086000;1.061e+00;5.628e-01;-3.648e-03;5.303e-01;-3.437e-03;1.064e+00;1.062e+00;5.408e-01;8.619e-03;1.061e+00;5.065e-01;-3.283e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.700086000;1.061e+00;5.626e-01;-3.659e-03;5.301e-01;-3.447e-03;1.064e+00;1.062e+00;5.407e-01;8.605e-03;1.061e+00;5.064e-01;-3.293e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.719086000;1.061e+00;5.596e-01;-3.859e-03;5.271e-01;-3.635e-03;1.064e+00;1.062e+00;5.377e-01;8.343e-03;1.061e+00;5.036e-01;-3.473e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.721086000;1.061e+00;5.593e-01;-3.880e-03;5.269e-01;-3.655e-03;1.064e+00;1.062e+00;5.374e-01;8.315e-03;1.061e+00;5.033e-01;-3.492e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.722086000;1.062e+00;5.591e-01;-3.891e-03;5.267e-01;-3.666e-03;1.064e+00;1.062e+00;5.373e-01;8.302e-03;1.062e+00;5.032e-01;-3.502e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.725086000;1.062e+00;5.586e-01;-3.922e-03;5.263e-01;-3.695e-03;1.064e+00;1.062e+00;5.368e-01;8.261e-03;1.062e+00;5.028e-01;-3.530e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.726086000;1.062e+00;5.585e-01;-3.933e-03;5.261e-01;-3.705e-03;1.064e+00;1.062e+00;5.367e-01;8.247e-03;1.062e+00;5.026e-01;-3.540e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.727086000;1.062e+00;5.583e-01;-3.943e-03;5.260e-01;-3.715e-03;1.064e+00;1.062e+00;5.366e-01;8.233e-03;1.062e+00;5.025e-01;-3.549e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.744086000;1.062e+00;5.559e-01;-4.124e-03;5.237e-01;-3.885e-03;1.064e+00;1.062e+00;5.343e-01;8.006e-03;1.062e+00;5.003e-01;-3.712e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.745086000;1.062e+00;5.558e-01;-4.136e-03;5.235e-01;-3.896e-03;1.064e+00;1.062e+00;5.341e-01;7.993e-03;1.062e+00;5.002e-01;-3.722e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.778086000;1.062e+00;5.517e-01;-4.489e-03;5.197e-01;-4.228e-03;1.064e+00;1.062e+00;5.302e-01;7.565e-03;1.062e+00;4.965e-01;-4.040e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.780086000;1.062e+00;5.515e-01;-4.510e-03;5.194e-01;-4.248e-03;1.064e+00;1.062e+00;5.300e-01;7.540e-03;1.062e+00;4.963e-01;-4.059e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.785086000;1.062e+00;5.509e-01;-4.564e-03;5.189e-01;-4.299e-03;1.064e+00;1.062e+00;5.295e-01;7.476e-03;1.062e+00;4.958e-01;-4.108e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.799086000;1.062e+00;5.495e-01;-4.714e-03;5.175e-01;-4.440e-03;1.064e+00;1.062e+00;5.281e-01;7.300e-03;1.062e+00;4.945e-01;-4.243e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.800086000;1.062e+00;5.494e-01;-4.726e-03;5.174e-01;-4.451e-03;1.064e+00;1.062e+00;5.280e-01;7.287e-03;1.062e+00;4.944e-01;-4.253e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.813086000;1.062e+00;5.481e-01;-4.866e-03;5.163e-01;-4.583e-03;1.064e+00;1.062e+00;5.268e-01;7.127e-03;1.062e+00;4.933e-01;-4.379e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.814086000;1.062e+00;5.480e-01;-4.877e-03;5.162e-01;-4.593e-03;1.064e+00;1.062e+00;5.268e-01;7.115e-03;1.062e+00;4.932e-01;-4.389e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.829086000;1.062e+00;5.467e-01;-5.039e-03;5.149e-01;-4.746e-03;1.064e+00;1.062e+00;5.255e-01;6.931e-03;1.062e+00;4.920e-01;-4.535e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.843086000;1.062e+00;5.456e-01;-5.190e-03;5.138e-01;-4.888e-03;1.064e+00;1.062e+00;5.244e-01;6.763e-03;1.062e+00;4.910e-01;-4.671e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.847086000;1.062e+00;5.453e-01;-5.233e-03;5.136e-01;-4.929e-03;1.064e+00;1.062e+00;5.241e-01;6.716e-03;1.062e+00;4.908e-01;-4.710e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.850086000;1.062e+00;5.451e-01;-5.266e-03;5.133e-01;-4.959e-03;1.064e+00;1.062e+00;5.239e-01;6.680e-03;1.062e+00;4.905e-01;-4.739e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.857086000;1.062e+00;5.445e-01;-5.341e-03;5.129e-01;-5.030e-03;1.064e+00;1.062e+00;5.234e-01;6.597e-03;1.062e+00;4.901e-01;-4.807e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.922086000;1.062e+00;5.406e-01;-6.044e-03;5.091e-01;-5.693e-03;1.064e+00;1.062e+00;5.197e-01;5.846e-03;1.062e+00;4.865e-01;-5.440e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.924086000;1.062e+00;5.405e-01;-6.067e-03;5.090e-01;-5.714e-03;1.064e+00;1.062e+00;5.197e-01;5.824e-03;1.062e+00;4.864e-01;-5.460e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.926086000;1.062e+00;5.404e-01;-6.088e-03;5.090e-01;-5.734e-03;1.064e+00;1.062e+00;5.196e-01;5.801e-03;1.062e+00;4.863e-01;-5.479e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.937086000;1.062e+00;5.398e-01;-6.207e-03;5.085e-01;-5.846e-03;1.064e+00;1.062e+00;5.191e-01;5.677e-03;1.062e+00;4.859e-01;-5.586e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.961086000;1.062e+00;5.388e-01;-6.466e-03;5.074e-01;-6.090e-03;1.064e+00;1.062e+00;5.181e-01;5.408e-03;1.062e+00;4.849e-01;-5.819e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.986086000;1.062e+00;5.377e-01;-6.734e-03;5.065e-01;-6.343e-03;1.064e+00;1.062e+00;5.171e-01;5.134e-03;1.062e+00;4.840e-01;-6.061e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.987086000;1.062e+00;5.377e-01;-6.746e-03;5.065e-01;-6.354e-03;1.063e+00;1.062e+00;5.171e-01;5.122e-03;1.062e+00;4.839e-01;-6.071e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.012086000;1.062e+00;5.368e-01;-7.013e-03;5.056e-01;-6.606e-03;1.063e+00;1.062e+00;5.162e-01;4.849e-03;1.062e+00;4.831e-01;-6.312e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.021086000;1.062e+00;5.365e-01;-7.110e-03;5.053e-01;-6.697e-03;1.063e+00;1.062e+00;5.160e-01;4.752e-03;1.062e+00;4.828e-01;-6.399e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.024086000;1.062e+00;5.364e-01;-7.142e-03;5.053e-01;-6.728e-03;1.063e+00;1.062e+00;5.159e-01;4.719e-03;1.062e+00;4.827e-01;-6.428e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.044086000;1.062e+00;5.357e-01;-7.357e-03;5.047e-01;-6.930e-03;1.063e+00;1.062e+00;5.153e-01;4.504e-03;1.062e+00;4.822e-01;-6.621e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.083086000;1.062e+00;5.346e-01;-7.772e-03;5.037e-01;-7.322e-03;1.063e+00;1.062e+00;5.143e-01;4.089e-03;1.062e+00;4.812e-01;-6.995e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.084086000;1.061e+00;5.346e-01;-7.782e-03;5.036e-01;-7.331e-03;1.063e+00;1.062e+00;5.143e-01;4.077e-03;1.061e+00;4.812e-01;-7.004e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.119086000;1.061e+00;5.338e-01;-8.154e-03;5.029e-01;-7.683e-03;1.063e+00;1.062e+00;5.135e-01;3.710e-03;1.061e+00;4.804e-01;-7.339e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.121086000;1.061e+00;5.337e-01;-8.176e-03;5.028e-01;-7.702e-03;1.063e+00;1.062e+00;5.135e-01;3.689e-03;1.061e+00;4.804e-01;-7.358e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.128086000;1.061e+00;5.336e-01;-8.249e-03;5.027e-01;-7.772e-03;1.063e+00;1.062e+00;5.133e-01;3.616e-03;1.061e+00;4.802e-01;-7.424e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.132086000;1.061e+00;5.335e-01;-8.291e-03;5.026e-01;-7.812e-03;1.063e+00;1.062e+00;5.133e-01;3.576e-03;1.061e+00;4.802e-01;-7.462e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.138086000;1.061e+00;5.334e-01;-8.354e-03;5.025e-01;-7.871e-03;1.063e+00;1.062e+00;5.132e-01;3.513e-03;1.061e+00;4.800e-01;-7.519e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.148086000;1.061e+00;5.332e-01;-8.460e-03;5.024e-01;-7.971e-03;1.063e+00;1.062e+00;5.130e-01;3.409e-03;1.061e+00;4.799e-01;-7.614e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.149086000;1.061e+00;5.332e-01;-8.471e-03;5.024e-01;-7.981e-03;1.063e+00;1.061e+00;5.130e-01;3.399e-03;1.061e+00;4.799e-01;-7.624e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.151086000;1.061e+00;5.331e-01;-8.492e-03;5.023e-01;-8.001e-03;1.063e+00;1.061e+00;5.130e-01;3.379e-03;1.061e+00;4.798e-01;-7.643e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.159086000;1.061e+00;5.330e-01;-8.577e-03;5.022e-01;-8.081e-03;1.063e+00;1.061e+00;5.128e-01;3.296e-03;1.061e+00;4.797e-01;-7.719e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.162086000;1.061e+00;5.330e-01;-8.608e-03;5.022e-01;-8.110e-03;1.063e+00;1.061e+00;5.128e-01;3.266e-03;1.061e+00;4.797e-01;-7.747e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.163086000;1.061e+00;5.329e-01;-8.618e-03;5.021e-01;-8.120e-03;1.062e+00;1.061e+00;5.128e-01;3.255e-03;1.061e+00;4.796e-01;-7.756e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.232086000;1.061e+00;5.322e-01;-9.339e-03;5.015e-01;-8.801e-03;1.062e+00;1.061e+00;5.121e-01;2.561e-03;1.061e+00;4.789e-01;-8.405e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.246086000;1.061e+00;5.321e-01;-9.484e-03;5.014e-01;-8.938e-03;1.062e+00;1.061e+00;5.121e-01;2.423e-03;1.061e+00;4.789e-01;-8.536e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.252086000;1.061e+00;5.321e-01;-9.547e-03;5.014e-01;-8.997e-03;1.062e+00;1.061e+00;5.121e-01;2.364e-03;1.061e+00;4.788e-01;-8.592e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.254086000;1.061e+00;5.320e-01;-9.567e-03;5.014e-01;-9.016e-03;1.062e+00;1.061e+00;5.121e-01;2.344e-03;1.061e+00;4.788e-01;-8.610e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.256086000;1.061e+00;5.320e-01;-9.588e-03;5.014e-01;-9.036e-03;1.062e+00;1.061e+00;5.121e-01;2.324e-03;1.061e+00;4.788e-01;-8.629e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.319086000;1.061e+00;5.321e-01;-1.023e-02;5.016e-01;-9.645e-03;1.062e+00;1.061e+00;5.122e-01;1.720e-03;1.061e+00;4.789e-01;-9.209e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.320086000;1.061e+00;5.321e-01;-1.024e-02;5.016e-01;-9.655e-03;1.061e+00;1.061e+00;5.122e-01;1.710e-03;1.061e+00;4.789e-01;-9.218e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.326086000;1.061e+00;5.321e-01;-1.030e-02;5.016e-01;-9.713e-03;1.061e+00;1.061e+00;5.122e-01;1.654e-03;1.061e+00;4.789e-01;-9.273e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.334086000;1.061e+00;5.321e-01;-1.038e-02;5.016e-01;-9.789e-03;1.061e+00;1.061e+00;5.123e-01;1.578e-03;1.061e+00;4.789e-01;-9.346e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.335086000;1.061e+00;5.321e-01;-1.039e-02;5.017e-01;-9.799e-03;1.061e+00;1.061e+00;5.123e-01;1.569e-03;1.061e+00;4.789e-01;-9.355e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.338086000;1.061e+00;5.322e-01;-1.042e-02;5.017e-01;-9.827e-03;1.061e+00;1.061e+00;5.123e-01;1.541e-03;1.061e+00;4.789e-01;-9.382e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.381086000;1.061e+00;5.325e-01;-1.086e-02;5.020e-01;-1.024e-02;1.061e+00;1.061e+00;5.127e-01;1.143e-03;1.061e+00;4.792e-01;-9.770e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.384086000;1.061e+00;5.325e-01;-1.089e-02;5.021e-01;-1.026e-02;1.061e+00;1.061e+00;5.127e-01;1.116e-03;1.061e+00;4.792e-01;-9.797e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.394086000;1.061e+00;5.326e-01;-1.098e-02;5.022e-01;-1.036e-02;1.061e+00;1.061e+00;5.128e-01;1.023e-03;1.061e+00;4.793e-01;-9.886e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.412086000;1.061e+00;5.327e-01;-1.116e-02;5.023e-01;-1.053e-02;1.061e+00;1.061e+00;5.130e-01;8.601e-04;1.061e+00;4.795e-01;-1.005e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.417086000;1.061e+00;5.328e-01;-1.121e-02;5.024e-01;-1.057e-02;1.061e+00;1.061e+00;5.130e-01;8.151e-04;1.061e+00;4.795e-01;-1.009e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.418086000;1.060e+00;5.328e-01;-1.122e-02;5.024e-01;-1.058e-02;1.061e+00;1.061e+00;5.131e-01;8.056e-04;1.060e+00;4.795e-01;-1.010e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.440086000;1.060e+00;5.330e-01;-1.144e-02;5.026e-01;-1.079e-02;1.061e+00;1.061e+00;5.133e-01;6.077e-04;1.060e+00;4.797e-01;-1.029e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.441086000;1.060e+00;5.330e-01;-1.145e-02;5.026e-01;-1.079e-02;1.061e+00;1.060e+00;5.133e-01;5.993e-04;1.060e+00;4.797e-01;-1.030e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.469086000;1.060e+00;5.332e-01;-1.172e-02;5.029e-01;-1.105e-02;1.061e+00;1.060e+00;5.135e-01;3.489e-04;1.060e+00;4.799e-01;-1.055e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.470086000;1.060e+00;5.332e-01;-1.173e-02;5.029e-01;-1.106e-02;1.060e+00;1.060e+00;5.136e-01;3.395e-04;1.060e+00;4.799e-01;-1.056e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.539086000;1.060e+00;5.336e-01;-1.238e-02;5.034e-01;-1.168e-02;1.060e+00;1.060e+00;5.140e-01;-2.704e-04;1.060e+00;4.802e-01;-1.115e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.544086000;1.060e+00;5.336e-01;-1.243e-02;5.034e-01;-1.173e-02;1.060e+00;1.060e+00;5.141e-01;-3.144e-04;1.060e+00;4.803e-01;-1.119e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.561086000;1.060e+00;5.337e-01;-1.259e-02;5.034e-01;-1.188e-02;1.060e+00;1.060e+00;5.141e-01;-4.633e-04;1.060e+00;4.803e-01;-1.133e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.622086000;1.060e+00;5.336e-01;-1.316e-02;5.035e-01;-1.241e-02;1.060e+00;1.060e+00;5.142e-01;-9.949e-04;1.060e+00;4.803e-01;-1.184e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.633086000;1.060e+00;5.336e-01;-1.326e-02;5.035e-01;-1.251e-02;1.060e+00;1.060e+00;5.142e-01;-1.090e-03;1.060e+00;4.802e-01;-1.193e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.634086000;1.060e+00;5.336e-01;-1.326e-02;5.035e-01;-1.252e-02;1.059e+00;1.060e+00;5.142e-01;-1.099e-03;1.060e+00;4.802e-01;-1.194e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.635086000;1.060e+00;5.336e-01;-1.327e-02;5.035e-01;-1.253e-02;1.059e+00;1.060e+00;5.142e-01;-1.107e-03;1.060e+00;4.802e-01;-1.195e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.636086000;1.060e+00;5.336e-01;-1.328e-02;5.035e-01;-1.253e-02;1.059e+00;1.060e+00;5.142e-01;-1.117e-03;1.060e+00;4.802e-01;-1.196e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.750086000;1.060e+00;5.331e-01;-1.430e-02;5.032e-01;-1.350e-02;1.059e+00;1.060e+00;5.139e-01;-2.087e-03;1.060e+00;4.798e-01;-1.287e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.751086000;1.059e+00;5.331e-01;-1.431e-02;5.032e-01;-1.351e-02;1.059e+00;1.060e+00;5.139e-01;-2.095e-03;1.059e+00;4.798e-01;-1.288e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.755086000;1.059e+00;5.331e-01;-1.435e-02;5.032e-01;-1.354e-02;1.059e+00;1.060e+00;5.139e-01;-2.129e-03;1.059e+00;4.798e-01;-1.291e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.756086000;1.059e+00;5.331e-01;-1.436e-02;5.032e-01;-1.355e-02;1.059e+00;1.059e+00;5.139e-01;-2.137e-03;1.059e+00;4.798e-01;-1.292e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.814086000;1.059e+00;5.330e-01;-1.486e-02;5.031e-01;-1.403e-02;1.059e+00;1.059e+00;5.139e-01;-2.615e-03;1.059e+00;4.797e-01;-1.337e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.815086000;1.059e+00;5.330e-01;-1.487e-02;5.032e-01;-1.404e-02;1.058e+00;1.059e+00;5.139e-01;-2.622e-03;1.059e+00;4.797e-01;-1.338e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.858086000;1.059e+00;5.330e-01;-1.523e-02;5.032e-01;-1.438e-02;1.058e+00;1.059e+00;5.139e-01;-2.967e-03;1.059e+00;4.797e-01;-1.371e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.865086000;1.059e+00;5.330e-01;-1.529e-02;5.033e-01;-1.444e-02;1.058e+00;1.059e+00;5.140e-01;-3.022e-03;1.059e+00;4.797e-01;-1.376e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.867086000;1.059e+00;5.331e-01;-1.531e-02;5.033e-01;-1.445e-02;1.058e+00;1.059e+00;5.140e-01;-3.038e-03;1.059e+00;4.797e-01;-1.378e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.870086000;1.059e+00;5.331e-01;-1.534e-02;5.033e-01;-1.448e-02;1.058e+00;1.059e+00;5.140e-01;-3.062e-03;1.059e+00;4.798e-01;-1.380e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.873086000;1.059e+00;5.331e-01;-1.536e-02;5.033e-01;-1.450e-02;1.058e+00;1.059e+00;5.140e-01;-3.085e-03;1.059e+00;4.798e-01;-1.383e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.896086000;1.059e+00;5.331e-01;-1.555e-02;5.034e-01;-1.469e-02;1.058e+00;1.059e+00;5.141e-01;-3.265e-03;1.059e+00;4.798e-01;-1.400e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
