time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.000e+00;8.332e-01;5.581e-09;8.332e-01;-3.307e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;7.810e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
0.000001000;1.000e+00;8.332e-01;5.552e-09;8.332e-01;-3.362e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;7.727e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
20.002020000;1.000e+00;8.332e-01;-7.494e-10;8.332e-01;-1.405e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.357e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
20.003020000;1.000e+00;8.332e-01;-7.190e-10;8.332e-01;-2.220e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.419e-09;1.000e+01;8.333e-01;7.540e-04;5.001e+01;5.001e+01
20.007020000;1.000e+00;8.332e-01;-5.085e-10;8.332e-01;-5.067e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.602e-09;1.000e+01;8.333e-01;7.540e-04;5.001e+01;5.001e+01
20.008020000;1.000e+00;8.332e-01;-4.395e-10;8.332e-01;-5.702e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.636e-09;1.000e+01;8.333e-01;7.540e-04;5.002e+01;5.002e+01
20.012020000;1.000e+00;8.332e-01;-9.336e-11;8.332e-01;-7.884e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.743e-09;1.000e+01;8.333e-01;7.540e-04;5.002e+01;5.002e+01
20.013020000;1.000e+00;8.332e-01;6.799e-12;8.332e-01;-8.266e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.763e-09;1.000e+01;8.333e-01;7.540e-04;5.003e+01;5.003e+01
20.017020000;1.000e+00;8.332e-01;4.178e-10;8.332e-01;-9.094e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.783e-09;1.000e+01;8.333e-01;7.540e-04;5.003e+01;5.003e+01
20.018020000;1.000e+00;8.332e-01;5.271e-10;8.332e-01;-9.191e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.769e-09;1.000e+01;8.333e-01;7.540e-04;5.004e+01;5.004e+01
20.022020000;1.000e+00;8.332e-01;1.028e-09;8.332e-01;-9.657e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.662e-09;1.000e+01;8.333e-01;7.540e-04;5.004e+01;5.004e+01
20.023020000;1.000e+00;8.332e-01;1.168e-09;8.332e-01;-9.961e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;8.630e-09;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
20.027922000;1.000e+00;8.332e-01;5.069e-10;8.332e-01;-3.291e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-5.253e-10;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
20.028152000;1.000e+00;8.332e-01;2.057e-10;8.332e-01;-3.333e-09;1.014e+00;8.322e-01;4.182e-02;1.000e+00;3.333e-02;-9.736e-10;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
20.028383000;1.000e+00;8.332e-01;-1.014e-10;8.332e-01;-3.374e-09;1.014e+00;8.321e-01;4.182e-02;1.000e+00;3.333e-02;-1.419e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.028843000;1.000e+00;8.332e-01;-7.252e-10;8.332e-01;-3.446e-09;1.014e+00;8.321e-01;4.182e-02;1.000e+00;3.333e-02;-2.297e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.029074000;1.000e+00;8.332e-01;-1.037e-09;8.331e-01;-3.474e-09;1.014e+00;8.321e-01;4.182e-02;1.000e+00;3.333e-02;-2.727e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.029331000;1.000e+00;8.332e-01;-3.196e-09;8.331e-01;-3.406e-09;1.014e+00;8.321e-01;4.182e-02;1.000e+00;3.333e-02;-5.529e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.029395000;1.000e+00;8.331e-01;-3.378e-09;8.331e-01;-3.360e-09;1.014e+00;8.321e-01;4.182e-02;1.000e+00;3.333e-02;-5.755e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.029651000;1.000e+00;8.331e-01;-3.783e-09;8.331e-01;-3.230e-09;1.014e+00;8.321e-01;4.182e-02;1.000e+00;3.333e-02;-6.254e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.029779000;1.000e+00;8.331e-01;-3.879e-09;8.331e-01;-3.198e-09;1.014e+00;8.320e-01;4.182e-02;1.000e+00;3.332e-02;-6.367e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.030035000;1.000e+00;8.331e-01;-3.958e-09;8.331e-01;-3.175e-09;1.014e+00;8.320e-01;4.182e-02;1.000e+00;3.332e-02;-6.456e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.030291000;1.000e+00;8.330e-01;-4.025e-09;8.330e-01;-3.161e-09;1.014e+00;8.320e-01;4.182e-02;1.000e+00;3.332e-02;-6.521e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.030547000;1.000e+00;8.330e-01;-4.081e-09;8.330e-01;-3.159e-09;1.014e+00;8.320e-01;4.182e-02;1.000e+00;3.332e-02;-6.563e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.030803000;1.000e+00;8.330e-01;-4.127e-09;8.330e-01;-3.169e-09;1.014e+00;8.319e-01;4.182e-02;1.000e+00;3.332e-02;-6.586e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.031059000;1.000e+00;8.329e-01;-4.164e-09;8.329e-01;-3.190e-09;1.014e+00;8.319e-01;4.180e-02;1.000e+00;3.332e-02;-6.592e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.031315000;1.000e+00;8.329e-01;-4.192e-09;8.329e-01;-3.225e-09;1.014e+00;8.319e-01;4.180e-02;1.000e+00;3.332e-02;-6.584e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.031571000;1.000e+00;8.329e-01;-4.207e-09;8.329e-01;-3.274e-09;1.014e+00;8.318e-01;4.180e-02;1.000e+00;3.332e-02;-6.566e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.031827000;1.000e+00;8.329e-01;-4.209e-09;8.328e-01;-3.339e-09;1.014e+00;8.318e-01;4.180e-02;1.000e+00;3.331e-02;-6.539e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.032083000;1.000e+00;8.328e-01;-4.196e-09;8.328e-01;-3.418e-09;1.014e+00;8.317e-01;4.180e-02;1.000e+00;3.331e-02;-6.504e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.032339000;1.000e+00;8.328e-01;-4.167e-09;8.327e-01;-3.510e-09;1.014e+00;8.317e-01;4.180e-02;1.000e+00;3.331e-02;-6.462e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.032595000;1.000e+00;8.327e-01;-4.122e-09;8.327e-01;-3.612e-09;1.014e+00;8.317e-01;4.180e-02;1.000e+00;3.331e-02;-6.416e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.032851000;1.000e+00;8.327e-01;-4.064e-09;8.327e-01;-3.720e-09;1.014e+00;8.316e-01;4.180e-02;1.000e+00;3.331e-02;-6.369e-09;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033035000;1.000e+00;8.327e-01;2.500e-05;8.326e-01;2.500e-05;1.014e+00;8.316e-01;4.180e-02;1.000e+00;3.331e-02;9.937e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033067000;1.000e+00;8.327e-01;2.500e-05;8.326e-01;2.500e-05;1.014e+00;8.316e-01;4.180e-02;1.000e+00;3.331e-02;9.940e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033099000;1.000e+00;8.327e-01;2.500e-05;8.326e-01;2.500e-05;1.014e+00;8.315e-01;4.180e-02;1.000e+00;3.331e-02;9.940e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033163000;1.000e+00;8.326e-01;2.500e-05;8.326e-01;2.500e-05;1.014e+00;8.315e-01;4.180e-02;1.000e+00;3.331e-02;9.941e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033227000;1.000e+00;8.326e-01;2.500e-05;8.326e-01;2.500e-05;1.014e+00;8.315e-01;4.180e-02;1.000e+00;3.331e-02;9.943e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033355000;1.000e+00;8.326e-01;2.500e-05;8.326e-01;2.500e-05;1.014e+00;8.315e-01;4.180e-02;1.000e+00;3.330e-02;9.944e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033483000;1.000e+00;8.326e-01;2.500e-05;8.325e-01;2.500e-05;1.014e+00;8.315e-01;4.180e-02;1.000e+00;3.330e-02;9.945e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033611000;1.000e+00;8.325e-01;2.500e-05;8.325e-01;2.500e-05;1.014e+00;8.315e-01;4.180e-02;1.000e+00;3.330e-02;9.947e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033849000;1.000e+00;8.325e-01;2.500e-05;8.325e-01;2.500e-05;1.014e+00;8.314e-01;4.180e-02;1.000e+00;3.330e-02;9.948e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033913000;1.000e+00;8.325e-01;2.500e-05;8.325e-01;2.500e-05;1.014e+00;8.314e-01;4.180e-02;1.000e+00;3.330e-02;9.959e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.033977000;1.000e+00;8.325e-01;2.500e-05;8.324e-01;2.500e-05;1.014e+00;8.314e-01;4.180e-02;1.000e+00;3.330e-02;9.960e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.034105000;1.000e+00;8.325e-01;2.500e-05;8.324e-01;2.500e-05;1.014e+00;8.314e-01;4.180e-02;1.000e+00;3.330e-02;9.962e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.034233000;1.000e+00;8.324e-01;2.500e-05;8.324e-01;2.500e-05;1.014e+00;8.313e-01;4.180e-02;1.000e+00;3.330e-02;9.963e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.034361000;1.000e+00;8.324e-01;2.500e-05;8.323e-01;2.500e-05;1.014e+00;8.313e-01;4.180e-02;1.000e+00;3.330e-02;9.964e-07;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.034617000;1.000e+00;8.323e-01;5.000e-05;8.323e-01;5.000e-05;1.014e+00;8.312e-01;4.177e-02;1.000e+00;3.329e-02;1.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.034873000;1.000e+00;8.323e-01;5.000e-05;8.322e-01;5.000e-05;1.014e+00;8.312e-01;4.177e-02;1.000e+00;3.329e-02;1.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.035129000;1.000e+00;8.323e-01;5.000e-05;8.322e-01;5.000e-05;1.014e+00;8.311e-01;4.177e-02;1.000e+00;3.329e-02;1.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.035641000;1.000e+00;8.321e-01;5.000e-05;8.320e-01;5.000e-05;1.014e+00;8.310e-01;4.177e-02;1.000e+00;3.329e-02;1.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.036072000;1.000e+00;8.320e-01;7.500e-05;8.320e-01;7.499e-05;1.014e+00;8.309e-01;4.177e-02;1.000e+00;3.328e-02;2.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.036502000;1.000e+00;8.319e-01;7.500e-05;8.318e-01;7.499e-05;1.014e+00;8.308e-01;4.177e-02;1.000e+00;3.328e-02;2.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.036933000;1.000e+00;8.318e-01;7.500e-05;8.317e-01;7.499e-05;1.014e+00;8.307e-01;4.177e-02;1.000e+00;3.327e-02;2.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.037363000;1.000e+00;8.317e-01;1.000e-04;8.316e-01;9.999e-05;1.014e+00;8.306e-01;4.177e-02;1.000e+00;3.327e-02;3.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.037794000;1.000e+00;8.316e-01;1.000e-04;8.315e-01;9.999e-05;1.014e+00;8.304e-01;4.177e-02;1.000e+00;3.326e-02;3.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.038224000;1.000e+00;8.315e-01;1.250e-04;8.314e-01;1.250e-04;1.014e+00;8.303e-01;4.177e-02;1.000e+00;3.326e-02;4.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.038655000;1.000e+00;8.314e-01;1.250e-04;8.312e-01;1.250e-04;1.014e+00;8.302e-01;4.177e-02;1.000e+00;3.325e-02;4.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.039085000;1.000e+00;8.313e-01;1.500e-04;8.311e-01;1.500e-04;1.014e+00;8.301e-01;4.177e-02;1.000e+00;3.325e-02;5.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.039516000;1.000e+00;8.311e-01;1.500e-04;8.310e-01;1.500e-04;1.014e+00;8.299e-01;4.174e-02;1.000e+00;3.324e-02;5.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.039946000;1.000e+00;8.310e-01;1.500e-04;8.308e-01;1.500e-04;1.014e+00;8.298e-01;4.174e-02;1.000e+00;3.324e-02;5.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.040377000;1.000e+00;8.308e-01;1.750e-04;8.307e-01;1.750e-04;1.014e+00;8.296e-01;4.174e-02;1.000e+00;3.323e-02;6.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.040807000;1.000e+00;8.307e-01;1.750e-04;8.305e-01;1.750e-04;1.014e+00;8.295e-01;4.174e-02;1.000e+00;3.323e-02;6.997e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.041238000;1.000e+00;8.306e-01;2.000e-04;8.303e-01;2.000e-04;1.014e+00;8.293e-01;4.174e-02;1.000e+00;3.322e-02;7.998e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.041668000;1.000e+00;8.304e-01;2.250e-04;8.302e-01;2.249e-04;1.014e+00;8.292e-01;4.174e-02;1.000e+00;3.322e-02;8.998e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.042099000;1.000e+00;8.303e-01;2.250e-04;8.300e-01;2.249e-04;1.014e+00;8.290e-01;4.174e-02;1.000e+00;3.321e-02;8.998e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.042529000;1.000e+00;8.301e-01;2.500e-04;8.299e-01;2.499e-04;1.014e+00;8.288e-01;4.174e-02;1.000e+00;3.320e-02;9.998e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.042960000;1.000e+00;8.299e-01;2.500e-04;8.297e-01;2.499e-04;1.014e+00;8.286e-01;4.174e-02;1.000e+00;3.320e-02;9.998e-06;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.043390000;1.000e+00;8.298e-01;2.750e-04;8.295e-01;2.749e-04;1.014e+00;8.285e-01;4.171e-02;1.000e+00;3.319e-02;1.100e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.044251000;1.000e+00;8.295e-01;3.000e-04;8.292e-01;2.999e-04;1.014e+00;8.281e-01;4.171e-02;1.000e+00;3.318e-02;1.200e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.045112000;1.000e+00;8.291e-01;3.250e-04;8.288e-01;3.249e-04;1.014e+00;8.277e-01;4.171e-02;1.000e+00;3.316e-02;1.300e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.045973000;1.000e+00;8.287e-01;3.750e-04;8.284e-01;3.748e-04;1.014e+00;8.273e-01;4.171e-02;1.000e+00;3.315e-02;1.500e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.046834000;1.000e+00;8.283e-01;4.000e-04;8.279e-01;3.998e-04;1.014e+00;8.269e-01;4.168e-02;1.000e+00;3.313e-02;1.600e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.047695000;1.000e+00;8.279e-01;4.250e-04;8.275e-01;4.248e-04;1.014e+00;8.265e-01;4.168e-02;1.000e+00;3.312e-02;1.700e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.048556000;1.001e+00;8.275e-01;4.750e-04;8.271e-01;4.747e-04;1.014e+00;8.260e-01;4.168e-02;1.001e+00;3.310e-02;1.900e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.049418000;1.001e+00;8.271e-01;5.000e-04;8.266e-01;4.997e-04;1.014e+00;8.256e-01;4.166e-02;1.001e+00;3.308e-02;2.000e-05;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
20.050279000;1.001e+00;8.266e-01;5.500e-04;8.261e-01;5.497e-04;1.014e+00;8.251e-01;4.165e-02;1.001e+00;3.307e-02;2.200e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.051140000;1.001e+00;8.262e-01;5.750e-04;8.257e-01;5.746e-04;1.014e+00;8.246e-01;4.163e-02;1.001e+00;3.305e-02;2.300e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.052001000;1.001e+00;8.257e-01;6.250e-04;8.251e-01;6.246e-04;1.014e+00;8.241e-01;4.163e-02;1.001e+00;3.303e-02;2.500e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.052862000;1.001e+00;8.252e-01;6.750e-04;8.246e-01;6.745e-04;1.014e+00;8.236e-01;4.160e-02;1.001e+00;3.301e-02;2.700e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.053723000;1.001e+00;8.247e-01;7.000e-04;8.241e-01;6.994e-04;1.014e+00;8.230e-01;4.160e-02;1.001e+00;3.299e-02;2.800e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.054584000;1.001e+00;8.242e-01;7.500e-04;8.235e-01;7.494e-04;1.015e+00;8.225e-01;4.157e-02;1.001e+00;3.297e-02;3.000e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.055584000;1.001e+00;8.236e-01;8.000e-04;8.229e-01;7.993e-04;1.015e+00;8.218e-01;4.157e-02;1.001e+00;3.294e-02;3.200e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.056584000;1.001e+00;8.230e-01;8.500e-04;8.222e-01;8.492e-04;1.015e+00;8.211e-01;4.154e-02;1.001e+00;3.292e-02;3.400e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.057584000;1.001e+00;8.223e-01;9.000e-04;8.215e-01;8.991e-04;1.015e+00;8.204e-01;4.152e-02;1.001e+00;3.289e-02;3.600e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.058584000;1.001e+00;8.216e-01;9.500e-04;8.208e-01;9.490e-04;1.015e+00;8.197e-01;4.151e-02;1.001e+00;3.287e-02;3.800e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.059584000;1.001e+00;8.209e-01;1.025e-03;8.200e-01;1.024e-03;1.015e+00;8.190e-01;4.149e-02;1.001e+00;3.284e-02;4.100e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.060584000;1.001e+00;8.202e-01;1.075e-03;8.193e-01;1.074e-03;1.015e+00;8.182e-01;4.146e-02;1.001e+00;3.281e-02;4.300e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.061584000;1.001e+00;8.195e-01;1.125e-03;8.185e-01;1.124e-03;1.015e+00;8.174e-01;4.143e-02;1.001e+00;3.278e-02;4.500e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.062584000;1.001e+00;8.188e-01;1.175e-03;8.177e-01;1.173e-03;1.015e+00;8.166e-01;4.141e-02;1.001e+00;3.275e-02;4.700e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.063584000;1.001e+00;8.180e-01;1.250e-03;8.169e-01;1.248e-03;1.015e+00;8.158e-01;4.138e-02;1.001e+00;3.272e-02;5.000e-05;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
20.064584000;1.001e+00;8.172e-01;1.300e-03;8.160e-01;1.298e-03;1.015e+00;8.150e-01;4.135e-02;1.001e+00;3.269e-02;5.200e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.065584000;1.002e+00;8.165e-01;1.350e-03;8.152e-01;1.348e-03;1.015e+00;8.141e-01;4.133e-02;1.002e+00;3.266e-02;5.400e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.066584000;1.002e+00;8.156e-01;1.425e-03;8.143e-01;1.423e-03;1.015e+00;8.133e-01;4.130e-02;1.002e+00;3.263e-02;5.700e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.067584000;1.002e+00;8.148e-01;1.475e-03;8.134e-01;1.473e-03;1.015e+00;8.124e-01;4.127e-02;1.002e+00;3.259e-02;5.900e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.068584000;1.002e+00;8.139e-01;1.550e-03;8.125e-01;1.547e-03;1.015e+00;8.115e-01;4.124e-02;1.002e+00;3.256e-02;6.200e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.069584000;1.002e+00;8.131e-01;1.600e-03;8.116e-01;1.597e-03;1.015e+00;8.105e-01;4.122e-02;1.002e+00;3.252e-02;6.400e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.070584000;1.002e+00;8.122e-01;1.675e-03;8.106e-01;1.672e-03;1.015e+00;8.096e-01;4.119e-02;1.002e+00;3.249e-02;6.700e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.071584000;1.002e+00;8.113e-01;1.725e-03;8.097e-01;1.722e-03;1.015e+00;8.086e-01;4.114e-02;1.002e+00;3.245e-02;6.900e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.072584000;1.002e+00;8.104e-01;1.800e-03;8.087e-01;1.796e-03;1.016e+00;8.077e-01;4.111e-02;1.002e+00;3.242e-02;7.200e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.073584000;1.002e+00;8.094e-01;1.850e-03;8.077e-01;1.846e-03;1.016e+00;8.067e-01;4.108e-02;1.002e+00;3.238e-02;7.400e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.074584000;1.002e+00;8.085e-01;1.925e-03;8.067e-01;1.921e-03;1.016e+00;8.057e-01;4.103e-02;1.002e+00;3.234e-02;7.700e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.075584000;1.002e+00;8.075e-01;2.000e-03;8.057e-01;1.995e-03;1.016e+00;8.046e-01;4.100e-02;1.002e+00;3.230e-02;8.000e-05;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
20.076584000;1.002e+00;8.066e-01;2.050e-03;8.046e-01;2.045e-03;1.016e+00;8.036e-01;4.095e-02;1.002e+00;3.226e-02;8.200e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.077584000;1.002e+00;8.056e-01;2.125e-03;8.036e-01;2.120e-03;1.016e+00;8.025e-01;4.093e-02;1.002e+00;3.222e-02;8.500e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.078584000;1.003e+00;8.046e-01;2.200e-03;8.025e-01;2.194e-03;1.016e+00;8.015e-01;4.087e-02;1.003e+00;3.218e-02;8.800e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.079584000;1.003e+00;8.035e-01;2.250e-03;8.014e-01;2.244e-03;1.016e+00;8.004e-01;4.085e-02;1.003e+00;3.214e-02;8.999e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.080584000;1.003e+00;8.025e-01;2.325e-03;8.003e-01;2.319e-03;1.016e+00;7.993e-01;4.079e-02;1.003e+00;3.210e-02;9.299e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.081584000;1.003e+00;8.014e-01;2.400e-03;7.992e-01;2.393e-03;1.016e+00;7.981e-01;4.077e-02;1.003e+00;3.206e-02;9.599e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.082584000;1.003e+00;8.004e-01;2.475e-03;7.980e-01;2.468e-03;1.016e+00;7.970e-01;4.071e-02;1.003e+00;3.201e-02;9.899e-05;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.083584000;1.003e+00;7.993e-01;2.525e-03;7.969e-01;2.517e-03;1.016e+00;7.958e-01;4.066e-02;1.003e+00;3.197e-02;1.010e-04;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.084584000;1.003e+00;7.982e-01;2.600e-03;7.957e-01;2.592e-03;1.016e+00;7.947e-01;4.063e-02;1.003e+00;3.193e-02;1.040e-04;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.085584000;1.003e+00;7.971e-01;2.675e-03;7.945e-01;2.667e-03;1.016e+00;7.935e-01;4.058e-02;1.003e+00;3.188e-02;1.070e-04;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
20.086584000;1.003e+00;7.959e-01;2.750e-03;7.933e-01;2.741e-03;1.017e+00;7.923e-01;4.053e-02;1.003e+00;3.184e-02;1.100e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.087584000;1.003e+00;7.948e-01;2.825e-03;7.921e-01;2.816e-03;1.017e+00;7.911e-01;4.048e-02;1.003e+00;3.179e-02;1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.088584000;1.003e+00;7.936e-01;2.900e-03;7.909e-01;2.890e-03;1.017e+00;7.899e-01;4.043e-02;1.003e+00;3.175e-02;1.160e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.089584000;1.004e+00;7.924e-01;2.975e-03;7.896e-01;2.964e-03;1.017e+00;7.886e-01;4.037e-02;1.004e+00;3.170e-02;1.190e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.090584000;1.004e+00;7.912e-01;3.050e-03;7.884e-01;3.039e-03;1.017e+00;7.874e-01;4.035e-02;1.004e+00;3.165e-02;1.220e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.091584000;1.004e+00;7.900e-01;3.100e-03;7.871e-01;3.088e-03;1.017e+00;7.861e-01;4.029e-02;1.004e+00;3.160e-02;1.240e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.092584000;1.004e+00;7.888e-01;3.175e-03;7.858e-01;3.163e-03;1.017e+00;7.848e-01;4.024e-02;1.004e+00;3.155e-02;1.270e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.093584000;1.004e+00;7.876e-01;3.250e-03;7.845e-01;3.237e-03;1.017e+00;7.835e-01;4.019e-02;1.004e+00;3.150e-02;1.300e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.094584000;1.004e+00;7.864e-01;3.325e-03;7.832e-01;3.312e-03;1.017e+00;7.822e-01;4.011e-02;1.004e+00;3.145e-02;1.330e-04;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
20.095584000;1.004e+00;7.851e-01;3.400e-03;7.819e-01;3.386e-03;1.017e+00;7.809e-01;4.006e-02;1.004e+00;3.141e-02;1.360e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.096584000;1.004e+00;7.839e-01;3.475e-03;7.805e-01;3.460e-03;1.017e+00;7.795e-01;4.001e-02;1.004e+00;3.135e-02;1.390e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.097584000;1.004e+00;7.826e-01;3.550e-03;7.792e-01;3.535e-03;1.017e+00;7.782e-01;3.996e-02;1.004e+00;3.130e-02;1.420e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.098584000;1.004e+00;7.813e-01;3.625e-03;7.778e-01;3.609e-03;1.017e+00;7.768e-01;3.990e-02;1.004e+00;3.125e-02;1.450e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.099584000;1.005e+00;7.800e-01;3.700e-03;7.765e-01;3.683e-03;1.018e+00;7.754e-01;3.985e-02;1.005e+00;3.120e-02;1.480e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.100584000;1.005e+00;7.786e-01;3.775e-03;7.751e-01;3.758e-03;1.018e+00;7.740e-01;3.980e-02;1.005e+00;3.115e-02;1.510e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.101584000;1.005e+00;7.773e-01;3.875e-03;7.737e-01;3.857e-03;1.018e+00;7.726e-01;3.972e-02;1.005e+00;3.109e-02;1.550e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.102584000;1.005e+00;7.760e-01;3.950e-03;7.722e-01;3.931e-03;1.018e+00;7.712e-01;3.967e-02;1.005e+00;3.104e-02;1.580e-04;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
20.103584000;1.005e+00;7.746e-01;4.025e-03;7.708e-01;4.005e-03;1.018e+00;7.698e-01;3.962e-02;1.005e+00;3.098e-02;1.610e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.104584000;1.005e+00;7.732e-01;4.100e-03;7.694e-01;4.079e-03;1.018e+00;7.684e-01;3.954e-02;1.005e+00;3.093e-02;1.640e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.105584000;1.005e+00;7.719e-01;4.175e-03;7.679e-01;4.154e-03;1.018e+00;7.669e-01;3.949e-02;1.005e+00;3.087e-02;1.670e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.106584000;1.005e+00;7.705e-01;4.250e-03;7.665e-01;4.228e-03;1.018e+00;7.654e-01;3.944e-02;1.005e+00;3.082e-02;1.700e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.107584000;1.005e+00;7.691e-01;4.325e-03;7.650e-01;4.302e-03;1.018e+00;7.640e-01;3.936e-02;1.005e+00;3.076e-02;1.730e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.108584000;1.005e+00;7.677e-01;4.400e-03;7.635e-01;4.376e-03;1.018e+00;7.625e-01;3.931e-02;1.005e+00;3.071e-02;1.760e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.109584000;1.006e+00;7.662e-01;4.475e-03;7.620e-01;4.450e-03;1.018e+00;7.610e-01;3.923e-02;1.006e+00;3.065e-02;1.790e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.110584000;1.006e+00;7.648e-01;4.550e-03;7.605e-01;4.524e-03;1.018e+00;7.595e-01;3.918e-02;1.006e+00;3.059e-02;1.820e-04;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
20.111584000;1.006e+00;7.633e-01;4.650e-03;7.590e-01;4.623e-03;1.019e+00;7.580e-01;3.910e-02;1.006e+00;3.053e-02;1.860e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.112584000;1.006e+00;7.619e-01;4.725e-03;7.574e-01;4.697e-03;1.019e+00;7.564e-01;3.905e-02;1.006e+00;3.048e-02;1.890e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.113584000;1.006e+00;7.604e-01;4.800e-03;7.559e-01;4.771e-03;1.019e+00;7.549e-01;3.897e-02;1.006e+00;3.042e-02;1.920e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.114584000;1.006e+00;7.590e-01;4.875e-03;7.544e-01;4.845e-03;1.019e+00;7.534e-01;3.892e-02;1.006e+00;3.036e-02;1.950e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.115584000;1.006e+00;7.574e-01;4.950e-03;7.528e-01;4.919e-03;1.019e+00;7.518e-01;3.884e-02;1.006e+00;3.030e-02;1.980e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.116584000;1.006e+00;7.560e-01;5.025e-03;7.512e-01;4.994e-03;1.019e+00;7.502e-01;3.879e-02;1.006e+00;3.024e-02;2.010e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.117584000;1.006e+00;7.544e-01;5.125e-03;7.496e-01;5.092e-03;1.019e+00;7.486e-01;3.871e-02;1.006e+00;3.018e-02;2.050e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.118584000;1.007e+00;7.529e-01;5.200e-03;7.480e-01;5.166e-03;1.019e+00;7.471e-01;3.864e-02;1.007e+00;3.012e-02;2.080e-04;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
20.119584000;1.007e+00;7.514e-01;5.275e-03;7.464e-01;5.240e-03;1.019e+00;7.455e-01;3.858e-02;1.007e+00;3.005e-02;2.110e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.120584000;1.007e+00;7.499e-01;5.350e-03;7.448e-01;5.314e-03;1.019e+00;7.438e-01;3.851e-02;1.007e+00;2.999e-02;2.140e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.121584000;1.007e+00;7.483e-01;5.425e-03;7.432e-01;5.388e-03;1.019e+00;7.422e-01;3.843e-02;1.007e+00;2.993e-02;2.170e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.122584000;1.007e+00;7.467e-01;5.525e-03;7.416e-01;5.487e-03;1.019e+00;7.406e-01;3.838e-02;1.007e+00;2.987e-02;2.210e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.123584000;1.007e+00;7.451e-01;5.600e-03;7.399e-01;5.561e-03;1.020e+00;7.390e-01;3.830e-02;1.007e+00;2.981e-02;2.240e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.124584000;1.007e+00;7.436e-01;5.675e-03;7.383e-01;5.635e-03;1.020e+00;7.373e-01;3.823e-02;1.007e+00;2.974e-02;2.270e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.125584000;1.007e+00;7.420e-01;5.750e-03;7.366e-01;5.708e-03;1.020e+00;7.356e-01;3.815e-02;1.007e+00;2.968e-02;2.300e-04;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
20.126584000;1.007e+00;7.404e-01;5.850e-03;7.349e-01;5.807e-03;1.020e+00;7.340e-01;3.810e-02;1.007e+00;2.961e-02;2.340e-04;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
20.127584000;1.008e+00;7.388e-01;5.925e-03;7.333e-01;5.881e-03;1.020e+00;7.323e-01;3.802e-02;1.008e+00;2.955e-02;2.370e-04;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
20.128584000;1.008e+00;7.371e-01;6.000e-03;7.316e-01;5.955e-03;1.020e+00;7.306e-01;3.794e-02;1.008e+00;2.949e-02;2.400e-04;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
20.129584000;1.008e+00;7.355e-01;6.075e-03;7.299e-01;6.028e-03;1.020e+00;7.290e-01;3.787e-02;1.008e+00;2.942e-02;2.430e-04;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
20.130584000;1.008e+00;7.339e-01;6.150e-03;7.282e-01;6.102e-03;1.020e+00;7.273e-01;3.779e-02;1.008e+00;2.936e-02;2.460e-04;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
20.131584000;1.008e+00;7.322e-01;6.250e-03;7.265e-01;6.201e-03;1.020e+00;7.255e-01;3.774e-02;1.008e+00;2.929e-02;2.500e-04;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
20.132584000;1.008e+00;7.306e-01;6.325e-03;7.248e-01;6.275e-03;1.020e+00;7.238e-01;3.766e-02;1.008e+00;2.922e-02;2.530e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.133584000;1.008e+00;7.289e-01;6.400e-03;7.231e-01;6.348e-03;1.020e+00;7.221e-01;3.758e-02;1.008e+00;2.916e-02;2.560e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.134584000;1.008e+00;7.273e-01;6.475e-03;7.213e-01;6.422e-03;1.020e+00;7.204e-01;3.751e-02;1.008e+00;2.909e-02;2.590e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.135584000;1.008e+00;7.256e-01;6.575e-03;7.196e-01;6.520e-03;1.021e+00;7.186e-01;3.743e-02;1.008e+00;2.902e-02;2.630e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.136584000;1.008e+00;7.239e-01;6.650e-03;7.178e-01;6.594e-03;1.021e+00;7.169e-01;3.736e-02;1.008e+00;2.896e-02;2.660e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.137584000;1.009e+00;7.222e-01;6.725e-03;7.161e-01;6.668e-03;1.021e+00;7.151e-01;3.728e-02;1.009e+00;2.889e-02;2.690e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.138584000;1.009e+00;7.205e-01;6.800e-03;7.143e-01;6.741e-03;1.021e+00;7.134e-01;3.720e-02;1.009e+00;2.882e-02;2.720e-04;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
20.139584000;1.009e+00;7.188e-01;6.900e-03;7.125e-01;6.840e-03;1.021e+00;7.116e-01;3.713e-02;1.009e+00;2.875e-02;2.760e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
20.140584000;1.009e+00;7.171e-01;6.975e-03;7.108e-01;6.913e-03;1.021e+00;7.098e-01;3.707e-02;1.009e+00;2.868e-02;2.790e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
20.141584000;1.009e+00;7.154e-01;7.050e-03;7.090e-01;6.987e-03;1.021e+00;7.080e-01;3.700e-02;1.009e+00;2.862e-02;2.820e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
20.142584000;1.009e+00;7.137e-01;7.125e-03;7.072e-01;7.060e-03;1.021e+00;7.062e-01;3.692e-02;1.009e+00;2.855e-02;2.850e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
20.143584000;1.009e+00;7.119e-01;7.225e-03;7.054e-01;7.159e-03;1.021e+00;7.044e-01;3.684e-02;1.009e+00;2.848e-02;2.890e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
20.144584000;1.009e+00;7.102e-01;7.300e-03;7.036e-01;7.232e-03;1.021e+00;7.027e-01;3.677e-02;1.009e+00;2.841e-02;2.920e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
20.145584000;1.009e+00;7.084e-01;7.375e-03;7.018e-01;7.306e-03;1.021e+00;7.008e-01;3.669e-02;1.009e+00;2.834e-02;2.950e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.146584000;1.010e+00;7.067e-01;7.450e-03;6.999e-01;7.379e-03;1.021e+00;6.990e-01;3.662e-02;1.010e+00;2.827e-02;2.980e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.147584000;1.010e+00;7.049e-01;7.550e-03;6.981e-01;7.478e-03;1.022e+00;6.972e-01;3.654e-02;1.010e+00;2.820e-02;3.020e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.148584000;1.010e+00;7.031e-01;7.625e-03;6.963e-01;7.551e-03;1.022e+00;6.954e-01;3.646e-02;1.010e+00;2.812e-02;3.050e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.149584000;1.010e+00;7.013e-01;7.700e-03;6.944e-01;7.624e-03;1.022e+00;6.935e-01;3.639e-02;1.010e+00;2.805e-02;3.080e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.150584000;1.010e+00;6.995e-01;7.775e-03;6.926e-01;7.698e-03;1.022e+00;6.917e-01;3.631e-02;1.010e+00;2.798e-02;3.110e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.151584000;1.010e+00;6.977e-01;7.850e-03;6.908e-01;7.771e-03;1.022e+00;6.898e-01;3.623e-02;1.010e+00;2.791e-02;3.140e-04;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
20.152584000;1.010e+00;6.960e-01;7.950e-03;6.889e-01;7.869e-03;1.022e+00;6.880e-01;3.616e-02;1.010e+00;2.784e-02;3.180e-04;1.000e+01;8.333e-01;7.540e-04;5.019e+01;5.019e+01
20.153584000;1.010e+00;6.941e-01;8.025e-03;6.870e-01;7.943e-03;1.022e+00;6.861e-01;3.608e-02;1.010e+00;2.777e-02;3.210e-04;1.000e+01;8.333e-01;7.540e-04;5.019e+01;5.019e+01
20.154584000;1.010e+00;6.923e-01;8.100e-03;6.852e-01;8.016e-03;1.022e+00;6.843e-01;3.600e-02;1.010e+00;2.769e-02;3.240e-04;1.000e+01;8.333e-01;7.540e-04;5.019e+01;5.019e+01
20.155584000;1.011e+00;6.905e-01;8.175e-03;6.833e-01;8.090e-03;1.022e+00;6.824e-01;3.593e-02;1.011e+00;2.762e-02;3.270e-04;1.000e+01;8.333e-01;7.540e-04;5.019e+01;5.019e+01
20.156584000;1.011e+00;6.887e-01;8.275e-03;6.814e-01;8.188e-03;1.022e+00;6.805e-01;3.585e-02;1.011e+00;2.755e-02;3.310e-04;1.000e+01;8.333e-01;7.540e-04;5.019e+01;5.019e+01
20.157584000;1.011e+00;6.868e-01;8.350e-03;6.795e-01;8.261e-03;1.022e+00;6.786e-01;3.575e-02;1.011e+00;2.747e-02;3.340e-04;1.000e+01;8.333e-01;7.540e-04;5.019e+01;5.019e+01
20.158584000;1.011e+00;6.850e-01;8.425e-03;6.776e-01;8.334e-03;1.022e+00;6.767e-01;3.568e-02;1.011e+00;2.740e-02;3.370e-04;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
20.159584000;1.011e+00;6.832e-01;8.500e-03;6.758e-01;8.408e-03;1.022e+00;6.749e-01;3.560e-02;1.011e+00;2.733e-02;3.400e-04;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
20.160584000;1.011e+00;6.813e-01;8.575e-03;6.739e-01;8.481e-03;1.023e+00;6.730e-01;3.552e-02;1.011e+00;2.725e-02;3.430e-04;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
20.161584000;1.011e+00;6.795e-01;8.675e-03;6.720e-01;8.579e-03;1.023e+00;6.711e-01;3.545e-02;1.011e+00;2.718e-02;3.470e-04;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
20.162584000;1.011e+00;6.776e-01;8.750e-03;6.700e-01;8.652e-03;1.023e+00;6.692e-01;3.537e-02;1.011e+00;2.710e-02;3.500e-04;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
20.163584000;1.011e+00;6.757e-01;8.825e-03;6.681e-01;8.725e-03;1.023e+00;6.672e-01;3.530e-02;1.011e+00;2.703e-02;3.530e-04;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
20.164584000;1.012e+00;6.739e-01;8.900e-03;6.662e-01;8.799e-03;1.023e+00;6.653e-01;3.522e-02;1.012e+00;2.695e-02;3.560e-04;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
20.165584000;1.012e+00;6.720e-01;8.975e-03;6.643e-01;8.872e-03;1.023e+00;6.634e-01;3.514e-02;1.012e+00;2.688e-02;3.590e-04;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
20.166584000;1.012e+00;6.701e-01;9.075e-03;6.624e-01;8.970e-03;1.023e+00;6.615e-01;3.507e-02;1.012e+00;2.680e-02;3.630e-04;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
20.167584000;1.012e+00;6.682e-01;9.150e-03;6.604e-01;9.043e-03;1.023e+00;6.595e-01;3.499e-02;1.012e+00;2.673e-02;3.660e-04;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
20.168584000;1.012e+00;6.663e-01;9.225e-03;6.585e-01;9.116e-03;1.023e+00;6.576e-01;3.492e-02;1.012e+00;2.665e-02;3.690e-04;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
20.169584000;1.012e+00;6.644e-01;9.300e-03;6.565e-01;9.189e-03;1.023e+00;6.557e-01;3.484e-02;1.012e+00;2.658e-02;3.720e-04;1.000e+01;8.333e-01;7.540e-04;5.022e+01;5.022e+01
20.170584000;1.012e+00;6.626e-01;9.375e-03;6.546e-01;9.263e-03;1.023e+00;6.537e-01;3.476e-02;1.012e+00;2.650e-02;3.750e-04;1.000e+01;8.333e-01;7.540e-04;5.022e+01;5.022e+01
20.171584000;1.012e+00;6.607e-01;9.450e-03;6.527e-01;9.336e-03;1.023e+00;6.518e-01;3.469e-02;1.012e+00;2.643e-02;3.780e-04;1.000e+01;8.333e-01;7.540e-04;5.022e+01;5.022e+01
20.172584000;1.012e+00;6.587e-01;9.550e-03;6.507e-01;9.434e-03;1.023e+00;6.499e-01;3.461e-02;1.012e+00;2.635e-02;3.820e-04;1.000e+01;8.333e-01;7.540e-04;5.022e+01;5.022e+01
20.173584000;1.012e+00;6.568e-01;9.625e-03;6.488e-01;9.507e-03;1.024e+00;6.479e-01;3.451e-02;1.012e+00;2.627e-02;3.850e-04;1.000e+01;8.333e-01;7.540e-04;5.022e+01;5.022e+01
20.174584000;1.013e+00;6.549e-01;9.700e-03;6.468e-01;9.580e-03;1.024e+00;6.459e-01;3.444e-02;1.013e+00;2.620e-02;3.880e-04;1.000e+01;8.333e-01;7.540e-04;5.022e+01;5.022e+01
20.175584000;1.013e+00;6.530e-01;9.775e-03;6.448e-01;9.653e-03;1.024e+00;6.440e-01;3.436e-02;1.013e+00;2.612e-02;3.910e-04;1.000e+01;8.333e-01;7.540e-04;5.023e+01;5.023e+01
20.176584000;1.013e+00;6.511e-01;9.850e-03;6.429e-01;9.726e-03;1.024e+00;6.420e-01;3.429e-02;1.013e+00;2.604e-02;3.940e-04;1.000e+01;8.333e-01;7.540e-04;5.023e+01;5.023e+01
20.177584000;1.013e+00;6.491e-01;9.925e-03;6.409e-01;9.799e-03;1.024e+00;6.401e-01;3.421e-02;1.013e+00;2.596e-02;3.970e-04;1.000e+01;8.333e-01;7.540e-04;5.023e+01;5.023e+01
20.178584000;1.013e+00;6.472e-01;1.000e-02;6.389e-01;9.872e-03;1.024e+00;6.381e-01;3.413e-02;1.013e+00;2.589e-02;4.000e-04;1.000e+01;8.333e-01;7.540e-04;5.023e+01;5.023e+01
20.179584000;1.013e+00;6.452e-01;1.007e-02;6.369e-01;9.945e-03;1.024e+00;6.361e-01;3.406e-02;1.013e+00;2.581e-02;4.030e-04;1.000e+01;8.333e-01;7.540e-04;5.023e+01;5.023e+01
20.180584000;1.013e+00;6.433e-01;1.018e-02;6.349e-01;1.004e-02;1.024e+00;6.341e-01;3.398e-02;1.013e+00;2.573e-02;4.070e-04;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
20.181584000;1.013e+00;6.413e-01;1.025e-02;6.330e-01;1.012e-02;1.024e+00;6.321e-01;3.391e-02;1.013e+00;2.565e-02;4.100e-04;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
20.182584000;1.013e+00;6.394e-01;1.033e-02;6.310e-01;1.019e-02;1.024e+00;6.301e-01;3.383e-02;1.013e+00;2.558e-02;4.130e-04;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
20.183584000;1.013e+00;6.374e-01;1.040e-02;6.290e-01;1.026e-02;1.024e+00;6.282e-01;3.376e-02;1.013e+00;2.550e-02;4.160e-04;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
20.184584000;1.014e+00;6.355e-01;1.047e-02;6.270e-01;1.033e-02;1.024e+00;6.262e-01;3.368e-02;1.014e+00;2.542e-02;4.190e-04;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
20.185584000;1.014e+00;6.335e-01;1.055e-02;6.250e-01;1.041e-02;1.024e+00;6.242e-01;3.361e-02;1.014e+00;2.534e-02;4.220e-04;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
20.186584000;1.014e+00;6.315e-01;1.062e-02;6.230e-01;1.048e-02;1.024e+00;6.222e-01;3.353e-02;1.014e+00;2.526e-02;4.250e-04;1.000e+01;8.333e-01;7.540e-04;5.025e+01;5.025e+01
20.187584000;1.014e+00;6.296e-01;1.070e-02;6.210e-01;1.055e-02;1.025e+00;6.202e-01;3.345e-02;1.014e+00;2.518e-02;4.280e-04;1.000e+01;8.333e-01;7.540e-04;5.025e+01;5.025e+01
20.188584000;1.014e+00;6.276e-01;1.077e-02;6.190e-01;1.063e-02;1.025e+00;6.182e-01;3.338e-02;1.014e+00;2.510e-02;4.310e-04;1.000e+01;8.333e-01;7.540e-04;5.025e+01;5.025e+01
20.189584000;1.014e+00;6.256e-01;1.085e-02;6.170e-01;1.070e-02;1.025e+00;6.162e-01;3.330e-02;1.014e+00;2.502e-02;4.340e-04;1.000e+01;8.333e-01;7.540e-04;5.025e+01;5.025e+01
20.190584000;1.014e+00;6.237e-01;1.093e-02;6.150e-01;1.077e-02;1.025e+00;6.141e-01;3.323e-02;1.014e+00;2.495e-02;4.370e-04;1.000e+01;8.333e-01;7.540e-04;5.025e+01;5.025e+01
20.191584000;1.014e+00;6.217e-01;1.100e-02;6.130e-01;1.085e-02;1.025e+00;6.122e-01;3.315e-02;1.014e+00;2.487e-02;4.400e-04;1.000e+01;8.333e-01;7.540e-04;5.026e+01;5.026e+01
20.192584000;1.014e+00;6.197e-01;1.107e-02;6.109e-01;1.092e-02;1.025e+00;6.101e-01;3.308e-02;1.014e+00;2.479e-02;4.430e-04;1.000e+01;8.333e-01;7.540e-04;5.026e+01;5.026e+01
20.193584000;1.014e+00;6.177e-01;1.115e-02;6.089e-01;1.099e-02;1.025e+00;6.081e-01;3.300e-02;1.014e+00;2.471e-02;4.460e-04;1.000e+01;8.333e-01;7.540e-04;5.026e+01;5.026e+01
20.194584000;1.015e+00;6.157e-01;1.123e-02;6.069e-01;1.106e-02;1.025e+00;6.061e-01;3.293e-02;1.015e+00;2.463e-02;4.490e-04;1.000e+01;8.333e-01;7.540e-04;5.026e+01;5.026e+01
20.195584000;1.015e+00;6.137e-01;1.130e-02;6.049e-01;1.114e-02;1.025e+00;6.041e-01;3.285e-02;1.015e+00;2.455e-02;4.520e-04;1.000e+01;8.333e-01;7.540e-04;5.026e+01;5.026e+01
20.196584000;1.015e+00;6.117e-01;1.137e-02;6.028e-01;1.121e-02;1.025e+00;6.021e-01;3.278e-02;1.015e+00;2.447e-02;4.550e-04;1.000e+01;8.333e-01;7.540e-04;5.026e+01;5.026e+01
20.197584000;1.015e+00;6.097e-01;1.145e-02;6.008e-01;1.128e-02;1.025e+00;6.000e-01;3.270e-02;1.015e+00;2.439e-02;4.580e-04;1.000e+01;8.333e-01;7.540e-04;5.027e+01;5.027e+01
20.198584000;1.015e+00;6.077e-01;1.152e-02;5.988e-01;1.136e-02;1.025e+00;5.980e-01;3.263e-02;1.015e+00;2.431e-02;4.610e-04;1.000e+01;8.333e-01;7.540e-04;5.027e+01;5.027e+01
20.199584000;1.015e+00;6.057e-01;1.160e-02;5.968e-01;1.143e-02;1.025e+00;5.960e-01;3.255e-02;1.015e+00;2.423e-02;4.640e-04;1.000e+01;8.333e-01;7.540e-04;5.027e+01;5.027e+01
20.200584000;1.015e+00;6.037e-01;1.168e-02;5.947e-01;1.150e-02;1.025e+00;5.940e-01;3.248e-02;1.015e+00;2.415e-02;4.670e-04;1.000e+01;8.333e-01;7.540e-04;5.027e+01;5.027e+01
20.201584000;1.015e+00;6.017e-01;1.175e-02;5.927e-01;1.157e-02;1.025e+00;5.919e-01;3.240e-02;1.015e+00;2.407e-02;4.700e-04;1.000e+01;8.333e-01;7.540e-04;5.027e+01;5.027e+01
20.202584000;1.015e+00;5.997e-01;1.183e-02;5.906e-01;1.165e-02;1.025e+00;5.899e-01;3.233e-02;1.015e+00;2.399e-02;4.730e-04;1.000e+01;8.333e-01;7.540e-04;5.028e+01;5.028e+01
20.203584000;1.015e+00;5.976e-01;1.190e-02;5.886e-01;1.172e-02;1.026e+00;5.878e-01;3.225e-02;1.015e+00;2.390e-02;4.760e-04;1.000e+01;8.333e-01;7.540e-04;5.028e+01;5.028e+01
20.204584000;1.015e+00;5.956e-01;1.197e-02;5.866e-01;1.179e-02;1.026e+00;5.858e-01;3.218e-02;1.015e+00;2.382e-02;4.790e-04;1.000e+01;8.333e-01;7.540e-04;5.028e+01;5.028e+01
20.205584000;1.016e+00;5.936e-01;1.205e-02;5.845e-01;1.187e-02;1.026e+00;5.838e-01;3.210e-02;1.016e+00;2.374e-02;4.820e-04;1.000e+01;8.333e-01;7.540e-04;5.028e+01;5.028e+01
20.206584000;1.016e+00;5.916e-01;1.213e-02;5.825e-01;1.194e-02;1.026e+00;5.817e-01;3.205e-02;1.016e+00;2.366e-02;4.850e-04;1.000e+01;8.333e-01;7.540e-04;5.028e+01;5.028e+01
20.207584000;1.016e+00;5.896e-01;1.220e-02;5.804e-01;1.201e-02;1.026e+00;5.797e-01;3.198e-02;1.016e+00;2.358e-02;4.880e-04;1.000e+01;8.333e-01;7.540e-04;5.029e+01;5.029e+01
20.208584000;1.016e+00;5.875e-01;1.227e-02;5.784e-01;1.208e-02;1.026e+00;5.776e-01;3.190e-02;1.016e+00;2.350e-02;4.910e-04;1.000e+01;8.333e-01;7.540e-04;5.029e+01;5.029e+01
20.209584000;1.016e+00;5.855e-01;1.235e-02;5.763e-01;1.216e-02;1.026e+00;5.756e-01;3.183e-02;1.016e+00;2.342e-02;4.940e-04;1.000e+01;8.333e-01;7.540e-04;5.029e+01;5.029e+01
20.210584000;1.016e+00;5.835e-01;1.243e-02;5.743e-01;1.223e-02;1.026e+00;5.735e-01;3.175e-02;1.016e+00;2.334e-02;4.970e-04;1.000e+01;8.333e-01;7.540e-04;5.029e+01;5.029e+01
20.211584000;1.016e+00;5.814e-01;1.250e-02;5.722e-01;1.230e-02;1.026e+00;5.715e-01;3.168e-02;1.016e+00;2.326e-02;5.000e-04;1.000e+01;8.333e-01;7.540e-04;5.029e+01;5.029e+01
20.212584000;1.016e+00;5.794e-01;1.255e-02;5.702e-01;1.235e-02;1.026e+00;5.694e-01;3.160e-02;1.016e+00;2.318e-02;5.020e-04;1.000e+01;8.333e-01;7.540e-04;5.030e+01;5.030e+01
20.213584000;1.016e+00;5.773e-01;1.263e-02;5.681e-01;1.242e-02;1.026e+00;5.674e-01;3.155e-02;1.016e+00;2.309e-02;5.050e-04;1.000e+01;8.333e-01;7.540e-04;5.030e+01;5.030e+01
20.214584000;1.016e+00;5.753e-01;1.270e-02;5.661e-01;1.250e-02;1.026e+00;5.653e-01;3.148e-02;1.016e+00;2.301e-02;5.080e-04;1.000e+01;8.333e-01;7.540e-04;5.030e+01;5.030e+01
20.215584000;1.016e+00;5.732e-01;1.277e-02;5.640e-01;1.257e-02;1.026e+00;5.633e-01;3.140e-02;1.016e+00;2.293e-02;5.110e-04;1.000e+01;8.333e-01;7.540e-04;5.030e+01;5.030e+01
20.216584000;1.016e+00;5.712e-01;1.285e-02;5.620e-01;1.264e-02;1.026e+00;5.612e-01;3.133e-02;1.016e+00;2.285e-02;5.140e-04;1.000e+01;8.333e-01;7.540e-04;5.030e+01;5.030e+01
20.217584000;1.017e+00;5.692e-01;1.292e-02;5.599e-01;1.271e-02;1.026e+00;5.592e-01;3.125e-02;1.017e+00;2.277e-02;5.170e-04;1.000e+01;8.333e-01;7.540e-04;5.031e+01;5.031e+01
20.218584000;1.017e+00;5.671e-01;1.300e-02;5.578e-01;1.279e-02;1.026e+00;5.571e-01;3.118e-02;1.017e+00;2.268e-02;5.200e-04;1.000e+01;8.333e-01;7.540e-04;5.031e+01;5.031e+01
20.219584000;1.017e+00;5.651e-01;1.305e-02;5.558e-01;1.284e-02;1.026e+00;5.551e-01;3.113e-02;1.017e+00;2.260e-02;5.220e-04;1.000e+01;8.333e-01;7.540e-04;5.031e+01;5.031e+01
20.220584000;1.017e+00;5.630e-01;1.312e-02;5.537e-01;1.291e-02;1.026e+00;5.530e-01;3.105e-02;1.017e+00;2.252e-02;5.250e-04;1.000e+01;8.333e-01;7.540e-04;5.031e+01;5.031e+01
20.221584000;1.017e+00;5.609e-01;1.320e-02;5.516e-01;1.298e-02;1.026e+00;5.509e-01;3.098e-02;1.017e+00;2.244e-02;5.280e-04;1.000e+01;8.333e-01;7.540e-04;5.031e+01;5.031e+01
20.222584000;1.017e+00;5.589e-01;1.328e-02;5.496e-01;1.305e-02;1.027e+00;5.489e-01;3.090e-02;1.017e+00;2.235e-02;5.310e-04;1.000e+01;8.333e-01;7.540e-04;5.031e+01;5.031e+01
20.223584000;1.017e+00;5.568e-01;1.335e-02;5.475e-01;1.313e-02;1.027e+00;5.468e-01;3.085e-02;1.017e+00;2.227e-02;5.340e-04;1.000e+01;8.333e-01;7.540e-04;5.032e+01;5.032e+01
20.224584000;1.017e+00;5.548e-01;1.340e-02;5.454e-01;1.317e-02;1.027e+00;5.447e-01;3.078e-02;1.017e+00;2.219e-02;5.360e-04;1.000e+01;8.333e-01;7.540e-04;5.032e+01;5.032e+01
20.225584000;1.017e+00;5.527e-01;1.347e-02;5.434e-01;1.325e-02;1.027e+00;5.427e-01;3.071e-02;1.017e+00;2.211e-02;5.390e-04;1.000e+01;8.333e-01;7.540e-04;5.032e+01;5.032e+01
20.226584000;1.017e+00;5.506e-01;1.355e-02;5.413e-01;1.332e-02;1.027e+00;5.406e-01;3.063e-02;1.017e+00;2.203e-02;5.420e-04;1.000e+01;8.333e-01;7.540e-04;5.032e+01;5.032e+01
20.227584000;1.017e+00;5.486e-01;1.362e-02;5.392e-01;1.339e-02;1.027e+00;5.385e-01;3.058e-02;1.017e+00;2.194e-02;5.450e-04;1.000e+01;8.333e-01;7.540e-04;5.032e+01;5.032e+01
20.228584000;1.017e+00;5.465e-01;1.367e-02;5.372e-01;1.344e-02;1.027e+00;5.365e-01;3.051e-02;1.017e+00;2.186e-02;5.470e-04;1.000e+01;8.333e-01;7.540e-04;5.033e+01;5.033e+01
20.229584000;1.017e+00;5.444e-01;1.375e-02;5.351e-01;1.351e-02;1.027e+00;5.344e-01;3.043e-02;1.017e+00;2.178e-02;5.500e-04;1.000e+01;8.333e-01;7.540e-04;5.033e+01;5.033e+01
20.230584000;1.018e+00;5.424e-01;1.383e-02;5.330e-01;1.359e-02;1.027e+00;5.323e-01;3.038e-02;1.018e+00;2.169e-02;5.530e-04;1.000e+01;8.333e-01;7.540e-04;5.033e+01;5.033e+01
20.231584000;1.018e+00;5.403e-01;1.390e-02;5.310e-01;1.366e-02;1.027e+00;5.303e-01;3.031e-02;1.018e+00;2.161e-02;5.560e-04;1.000e+01;8.333e-01;7.540e-04;5.033e+01;5.033e+01
20.232584000;1.018e+00;5.383e-01;1.395e-02;5.289e-01;1.371e-02;1.027e+00;5.282e-01;3.023e-02;1.018e+00;2.153e-02;5.580e-04;1.000e+01;8.333e-01;7.540e-04;5.033e+01;5.033e+01
20.233584000;1.018e+00;5.362e-01;1.402e-02;5.268e-01;1.378e-02;1.027e+00;5.261e-01;3.018e-02;1.018e+00;2.145e-02;5.610e-04;1.000e+01;8.333e-01;7.540e-04;5.034e+01;5.034e+01
20.234584000;1.018e+00;5.341e-01;1.410e-02;5.247e-01;1.385e-02;1.027e+00;5.241e-01;3.011e-02;1.018e+00;2.136e-02;5.640e-04;1.000e+01;8.333e-01;7.540e-04;5.034e+01;5.034e+01
20.235584000;1.018e+00;5.320e-01;1.418e-02;5.227e-01;1.393e-02;1.027e+00;5.220e-01;3.006e-02;1.018e+00;2.128e-02;5.670e-04;1.000e+01;8.333e-01;7.540e-04;5.034e+01;5.034e+01
20.236584000;1.018e+00;5.300e-01;1.422e-02;5.206e-01;1.397e-02;1.027e+00;5.199e-01;2.999e-02;1.018e+00;2.120e-02;5.690e-04;1.000e+01;8.333e-01;7.540e-04;5.034e+01;5.034e+01
20.237584000;1.018e+00;5.279e-01;1.430e-02;5.185e-01;1.405e-02;1.027e+00;5.178e-01;2.991e-02;1.018e+00;2.111e-02;5.720e-04;1.000e+01;8.333e-01;7.540e-04;5.034e+01;5.034e+01
20.238584000;1.018e+00;5.258e-01;1.437e-02;5.164e-01;1.412e-02;1.027e+00;5.158e-01;2.986e-02;1.018e+00;2.103e-02;5.750e-04;1.000e+01;8.333e-01;7.540e-04;5.035e+01;5.035e+01
20.239584000;1.018e+00;5.237e-01;1.443e-02;5.144e-01;1.417e-02;1.027e+00;5.137e-01;2.979e-02;1.018e+00;2.095e-02;5.770e-04;1.000e+01;8.333e-01;7.540e-04;5.035e+01;5.035e+01
20.240584000;1.018e+00;5.216e-01;1.450e-02;5.123e-01;1.424e-02;1.027e+00;5.116e-01;2.974e-02;1.018e+00;2.087e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.035e+01;5.035e+01
20.241584000;1.018e+00;5.196e-01;1.457e-02;5.102e-01;1.431e-02;1.027e+00;5.096e-01;2.966e-02;1.018e+00;2.078e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.035e+01;5.035e+01
20.242584000;1.018e+00;5.175e-01;1.463e-02;5.081e-01;1.436e-02;1.027e+00;5.075e-01;2.961e-02;1.018e+00;2.070e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.035e+01;5.035e+01
20.243584000;1.018e+00;5.154e-01;1.470e-02;5.061e-01;1.443e-02;1.027e+00;5.054e-01;2.954e-02;1.018e+00;2.062e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.036e+01;5.036e+01
20.244584000;1.019e+00;5.133e-01;1.475e-02;5.040e-01;1.448e-02;1.027e+00;5.033e-01;2.949e-02;1.019e+00;2.053e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.036e+01;5.036e+01
20.245584000;1.019e+00;5.112e-01;1.482e-02;5.019e-01;1.455e-02;1.028e+00;5.013e-01;2.942e-02;1.019e+00;2.045e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.036e+01;5.036e+01
20.246584000;1.019e+00;5.092e-01;1.490e-02;4.998e-01;1.463e-02;1.028e+00;4.992e-01;2.937e-02;1.019e+00;2.037e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.036e+01;5.036e+01
20.247584000;1.019e+00;5.071e-01;1.495e-02;4.978e-01;1.467e-02;1.028e+00;4.971e-01;2.929e-02;1.019e+00;2.028e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.036e+01;5.036e+01
20.248584000;1.019e+00;5.050e-01;1.503e-02;4.957e-01;1.475e-02;1.028e+00;4.950e-01;2.924e-02;1.019e+00;2.020e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.249584000;1.019e+00;5.029e-01;1.507e-02;4.936e-01;1.480e-02;1.028e+00;4.930e-01;2.917e-02;1.019e+00;2.012e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
