time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.249996000;1.019e+00;5.021e-01;1.510e-02;4.928e-01;1.482e-02;1.028e+00;4.921e-01;2.914e-02;1.019e+00;2.008e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.249997000;1.019e+00;5.021e-01;1.510e-02;4.928e-01;1.482e-02;1.028e+00;4.921e-01;2.914e-02;1.019e+00;2.008e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.249998000;1.019e+00;5.020e-01;1.510e-02;4.927e-01;1.482e-02;1.028e+00;4.921e-01;2.914e-02;1.019e+00;2.008e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250019000;1.019e+00;5.020e-01;1.510e-02;4.927e-01;1.482e-02;1.028e+00;4.921e-01;2.914e-02;1.019e+00;2.008e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250026000;1.019e+00;5.020e-01;1.510e-02;4.927e-01;1.482e-02;1.028e+00;4.920e-01;2.914e-02;1.019e+00;2.008e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250034000;1.019e+00;5.020e-01;1.512e-02;4.927e-01;1.484e-02;1.028e+00;4.920e-01;2.914e-02;1.019e+00;2.008e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250041000;1.019e+00;5.020e-01;1.512e-02;4.927e-01;1.484e-02;1.028e+00;4.920e-01;2.914e-02;1.019e+00;2.008e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250055000;1.019e+00;5.020e-01;1.512e-02;4.926e-01;1.484e-02;1.028e+00;4.920e-01;2.914e-02;1.019e+00;2.008e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250084000;1.019e+00;5.019e-01;1.512e-02;4.926e-01;1.484e-02;1.028e+00;4.919e-01;2.914e-02;1.019e+00;2.007e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250113000;1.019e+00;5.018e-01;1.512e-02;4.925e-01;1.484e-02;1.028e+00;4.919e-01;2.914e-02;1.019e+00;2.007e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250142000;1.019e+00;5.018e-01;1.512e-02;4.924e-01;1.484e-02;1.028e+00;4.918e-01;2.914e-02;1.019e+00;2.007e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250199000;1.019e+00;5.017e-01;1.512e-02;4.923e-01;1.484e-02;1.028e+00;4.917e-01;2.914e-02;1.019e+00;2.007e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250257000;1.019e+00;5.015e-01;1.512e-02;4.922e-01;1.484e-02;1.028e+00;4.916e-01;2.914e-02;1.019e+00;2.006e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250314000;1.019e+00;5.014e-01;1.512e-02;4.921e-01;1.484e-02;1.028e+00;4.915e-01;2.914e-02;1.019e+00;2.006e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250430000;1.019e+00;5.011e-01;1.515e-02;4.918e-01;1.487e-02;1.028e+00;4.912e-01;2.912e-02;1.019e+00;2.005e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250545000;1.019e+00;5.009e-01;1.515e-02;4.916e-01;1.487e-02;1.028e+00;4.910e-01;2.912e-02;1.019e+00;2.004e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250660000;1.019e+00;5.007e-01;1.515e-02;4.914e-01;1.487e-02;1.028e+00;4.907e-01;2.912e-02;1.019e+00;2.003e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250775000;1.019e+00;5.005e-01;1.515e-02;4.911e-01;1.487e-02;1.028e+00;4.905e-01;2.909e-02;1.019e+00;2.002e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.250890000;1.019e+00;5.002e-01;1.518e-02;4.909e-01;1.489e-02;1.028e+00;4.902e-01;2.909e-02;1.019e+00;2.001e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251006000;1.019e+00;4.999e-01;1.518e-02;4.906e-01;1.489e-02;1.028e+00;4.900e-01;2.909e-02;1.019e+00;2.000e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251121000;1.019e+00;4.997e-01;1.518e-02;4.904e-01;1.489e-02;1.028e+00;4.898e-01;2.909e-02;1.019e+00;1.999e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251236000;1.019e+00;4.995e-01;1.520e-02;4.902e-01;1.492e-02;1.028e+00;4.895e-01;2.907e-02;1.019e+00;1.998e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251351000;1.019e+00;4.993e-01;1.520e-02;4.899e-01;1.492e-02;1.028e+00;4.893e-01;2.907e-02;1.019e+00;1.997e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251466000;1.019e+00;4.990e-01;1.520e-02;4.897e-01;1.492e-02;1.028e+00;4.890e-01;2.907e-02;1.019e+00;1.996e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251582000;1.019e+00;4.988e-01;1.520e-02;4.895e-01;1.492e-02;1.028e+00;4.888e-01;2.905e-02;1.019e+00;1.995e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251697000;1.019e+00;4.985e-01;1.522e-02;4.892e-01;1.494e-02;1.028e+00;4.886e-01;2.904e-02;1.019e+00;1.994e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251812000;1.019e+00;4.983e-01;1.522e-02;4.890e-01;1.494e-02;1.028e+00;4.883e-01;2.904e-02;1.019e+00;1.993e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.251927000;1.019e+00;4.980e-01;1.522e-02;4.887e-01;1.494e-02;1.028e+00;4.881e-01;2.904e-02;1.019e+00;1.992e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.252042000;1.019e+00;4.978e-01;1.525e-02;4.885e-01;1.496e-02;1.028e+00;4.879e-01;2.902e-02;1.019e+00;1.991e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.252158000;1.019e+00;4.976e-01;1.525e-02;4.883e-01;1.496e-02;1.028e+00;4.876e-01;2.902e-02;1.019e+00;1.990e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.252273000;1.019e+00;4.973e-01;1.525e-02;4.880e-01;1.496e-02;1.028e+00;4.874e-01;2.902e-02;1.019e+00;1.989e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.252388000;1.019e+00;4.971e-01;1.528e-02;4.878e-01;1.499e-02;1.028e+00;4.872e-01;2.902e-02;1.019e+00;1.988e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.252618000;1.019e+00;4.966e-01;1.528e-02;4.873e-01;1.499e-02;1.028e+00;4.867e-01;2.900e-02;1.019e+00;1.987e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.252826000;1.019e+00;4.962e-01;1.530e-02;4.869e-01;1.501e-02;1.028e+00;4.863e-01;2.900e-02;1.019e+00;1.985e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.253033000;1.019e+00;4.958e-01;1.530e-02;4.865e-01;1.501e-02;1.028e+00;4.858e-01;2.897e-02;1.019e+00;1.983e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.253240000;1.019e+00;4.953e-01;1.533e-02;4.861e-01;1.504e-02;1.028e+00;4.854e-01;2.897e-02;1.019e+00;1.981e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.253448000;1.019e+00;4.949e-01;1.533e-02;4.856e-01;1.504e-02;1.028e+00;4.850e-01;2.895e-02;1.019e+00;1.980e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.253655000;1.019e+00;4.945e-01;1.535e-02;4.852e-01;1.506e-02;1.028e+00;4.846e-01;2.895e-02;1.019e+00;1.978e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.253863000;1.019e+00;4.941e-01;1.535e-02;4.848e-01;1.506e-02;1.028e+00;4.842e-01;2.892e-02;1.019e+00;1.976e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.254070000;1.019e+00;4.937e-01;1.537e-02;4.844e-01;1.509e-02;1.028e+00;4.838e-01;2.892e-02;1.019e+00;1.975e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.254277000;1.019e+00;4.933e-01;1.537e-02;4.840e-01;1.509e-02;1.028e+00;4.833e-01;2.890e-02;1.019e+00;1.973e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.254485000;1.019e+00;4.928e-01;1.540e-02;4.835e-01;1.511e-02;1.028e+00;4.829e-01;2.890e-02;1.019e+00;1.971e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.254692000;1.019e+00;4.924e-01;1.540e-02;4.831e-01;1.511e-02;1.028e+00;4.825e-01;2.887e-02;1.019e+00;1.970e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.254899000;1.019e+00;4.920e-01;1.543e-02;4.827e-01;1.513e-02;1.028e+00;4.821e-01;2.887e-02;1.019e+00;1.968e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.255107000;1.019e+00;4.916e-01;1.545e-02;4.823e-01;1.516e-02;1.028e+00;4.817e-01;2.887e-02;1.019e+00;1.966e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.255314000;1.019e+00;4.912e-01;1.545e-02;4.819e-01;1.516e-02;1.028e+00;4.813e-01;2.885e-02;1.019e+00;1.965e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.037e+01;5.037e+01
20.255521000;1.019e+00;4.908e-01;1.547e-02;4.815e-01;1.518e-02;1.028e+00;4.809e-01;2.885e-02;1.019e+00;1.963e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.255729000;1.019e+00;4.904e-01;1.547e-02;4.811e-01;1.518e-02;1.028e+00;4.805e-01;2.882e-02;1.019e+00;1.962e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.255936000;1.019e+00;4.900e-01;1.550e-02;4.807e-01;1.521e-02;1.028e+00;4.801e-01;2.882e-02;1.019e+00;1.960e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.256143000;1.019e+00;4.895e-01;1.550e-02;4.803e-01;1.521e-02;1.028e+00;4.797e-01;2.880e-02;1.019e+00;1.958e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.256351000;1.019e+00;4.891e-01;1.553e-02;4.799e-01;1.523e-02;1.028e+00;4.793e-01;2.880e-02;1.019e+00;1.957e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.256558000;1.019e+00;4.888e-01;1.553e-02;4.795e-01;1.523e-02;1.028e+00;4.789e-01;2.877e-02;1.019e+00;1.955e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.256766000;1.019e+00;4.884e-01;1.555e-02;4.791e-01;1.526e-02;1.028e+00;4.785e-01;2.877e-02;1.019e+00;1.953e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.256973000;1.019e+00;4.879e-01;1.555e-02;4.787e-01;1.525e-02;1.028e+00;4.781e-01;2.877e-02;1.019e+00;1.952e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.257180000;1.019e+00;4.875e-01;1.555e-02;4.783e-01;1.525e-02;1.028e+00;4.777e-01;2.875e-02;1.019e+00;1.950e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.257388000;1.019e+00;4.871e-01;1.557e-02;4.779e-01;1.528e-02;1.028e+00;4.773e-01;2.875e-02;1.019e+00;1.949e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.257595000;1.019e+00;4.868e-01;1.557e-02;4.775e-01;1.528e-02;1.028e+00;4.769e-01;2.872e-02;1.019e+00;1.947e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.257802000;1.019e+00;4.864e-01;1.560e-02;4.771e-01;1.530e-02;1.028e+00;4.765e-01;2.872e-02;1.019e+00;1.946e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.258010000;1.019e+00;4.860e-01;1.560e-02;4.767e-01;1.530e-02;1.028e+00;4.761e-01;2.870e-02;1.019e+00;1.944e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.258217000;1.019e+00;4.856e-01;1.562e-02;4.763e-01;1.533e-02;1.028e+00;4.757e-01;2.870e-02;1.019e+00;1.942e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.258632000;1.019e+00;4.848e-01;1.565e-02;4.756e-01;1.535e-02;1.028e+00;4.749e-01;2.867e-02;1.019e+00;1.939e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.259047000;1.019e+00;4.840e-01;1.567e-02;4.748e-01;1.538e-02;1.028e+00;4.742e-01;2.865e-02;1.019e+00;1.936e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.259461000;1.019e+00;4.833e-01;1.567e-02;4.740e-01;1.538e-02;1.028e+00;4.734e-01;2.863e-02;1.019e+00;1.933e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.259876000;1.020e+00;4.825e-01;1.570e-02;4.732e-01;1.540e-02;1.028e+00;4.726e-01;2.860e-02;1.020e+00;1.930e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.260291000;1.020e+00;4.817e-01;1.572e-02;4.725e-01;1.542e-02;1.028e+00;4.719e-01;2.858e-02;1.020e+00;1.927e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.260664000;1.020e+00;4.810e-01;1.575e-02;4.718e-01;1.545e-02;1.028e+00;4.712e-01;2.858e-02;1.020e+00;1.924e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.261037000;1.020e+00;4.803e-01;1.578e-02;4.711e-01;1.547e-02;1.028e+00;4.705e-01;2.855e-02;1.020e+00;1.921e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.261410000;1.020e+00;4.797e-01;1.578e-02;4.704e-01;1.547e-02;1.028e+00;4.698e-01;2.853e-02;1.020e+00;1.919e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.038e+01;5.038e+01
20.261784000;1.020e+00;4.790e-01;1.580e-02;4.698e-01;1.550e-02;1.028e+00;4.691e-01;2.850e-02;1.020e+00;1.916e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.262157000;1.020e+00;4.783e-01;1.582e-02;4.691e-01;1.552e-02;1.028e+00;4.685e-01;2.848e-02;1.020e+00;1.913e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.262530000;1.020e+00;4.776e-01;1.585e-02;4.684e-01;1.554e-02;1.028e+00;4.678e-01;2.845e-02;1.020e+00;1.911e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.262903000;1.020e+00;4.770e-01;1.585e-02;4.678e-01;1.554e-02;1.028e+00;4.672e-01;2.845e-02;1.020e+00;1.908e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.263277000;1.020e+00;4.763e-01;1.588e-02;4.671e-01;1.557e-02;1.028e+00;4.665e-01;2.843e-02;1.020e+00;1.905e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.263650000;1.020e+00;4.756e-01;1.590e-02;4.664e-01;1.559e-02;1.028e+00;4.658e-01;2.840e-02;1.020e+00;1.903e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.264023000;1.020e+00;4.750e-01;1.590e-02;4.658e-01;1.559e-02;1.028e+00;4.652e-01;2.838e-02;1.020e+00;1.900e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.264396000;1.020e+00;4.743e-01;1.592e-02;4.651e-01;1.562e-02;1.028e+00;4.645e-01;2.835e-02;1.020e+00;1.897e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.264770000;1.020e+00;4.737e-01;1.595e-02;4.645e-01;1.564e-02;1.028e+00;4.639e-01;2.835e-02;1.020e+00;1.895e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.265143000;1.020e+00;4.730e-01;1.595e-02;4.638e-01;1.564e-02;1.028e+00;4.632e-01;2.833e-02;1.020e+00;1.892e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.265516000;1.020e+00;4.724e-01;1.597e-02;4.632e-01;1.567e-02;1.028e+00;4.626e-01;2.831e-02;1.020e+00;1.889e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.265889000;1.020e+00;4.717e-01;1.600e-02;4.625e-01;1.569e-02;1.028e+00;4.620e-01;2.828e-02;1.020e+00;1.887e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.266263000;1.020e+00;4.711e-01;1.600e-02;4.619e-01;1.569e-02;1.028e+00;4.613e-01;2.826e-02;1.020e+00;1.884e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.266636000;1.020e+00;4.704e-01;1.602e-02;4.613e-01;1.571e-02;1.028e+00;4.607e-01;2.826e-02;1.020e+00;1.882e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.267009000;1.020e+00;4.698e-01;1.605e-02;4.607e-01;1.574e-02;1.028e+00;4.601e-01;2.823e-02;1.020e+00;1.879e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.267382000;1.020e+00;4.692e-01;1.605e-02;4.600e-01;1.574e-02;1.028e+00;4.594e-01;2.821e-02;1.020e+00;1.877e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.267756000;1.020e+00;4.686e-01;1.607e-02;4.594e-01;1.576e-02;1.028e+00;4.588e-01;2.818e-02;1.020e+00;1.874e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.268129000;1.020e+00;4.679e-01;1.610e-02;4.588e-01;1.579e-02;1.028e+00;4.582e-01;2.818e-02;1.020e+00;1.872e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.039e+01;5.039e+01
20.268875000;1.020e+00;4.667e-01;1.613e-02;4.576e-01;1.581e-02;1.028e+00;4.570e-01;2.813e-02;1.020e+00;1.867e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.269622000;1.020e+00;4.654e-01;1.615e-02;4.563e-01;1.583e-02;1.028e+00;4.557e-01;2.808e-02;1.020e+00;1.862e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.270368000;1.020e+00;4.642e-01;1.618e-02;4.551e-01;1.586e-02;1.028e+00;4.546e-01;2.806e-02;1.020e+00;1.857e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.271115000;1.020e+00;4.630e-01;1.620e-02;4.539e-01;1.588e-02;1.028e+00;4.534e-01;2.801e-02;1.020e+00;1.852e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.271861000;1.020e+00;4.619e-01;1.622e-02;4.528e-01;1.591e-02;1.028e+00;4.522e-01;2.799e-02;1.020e+00;1.847e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.272608000;1.020e+00;4.607e-01;1.625e-02;4.516e-01;1.593e-02;1.028e+00;4.510e-01;2.794e-02;1.020e+00;1.843e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.273354000;1.020e+00;4.595e-01;1.628e-02;4.505e-01;1.595e-02;1.028e+00;4.499e-01;2.791e-02;1.020e+00;1.838e-02;6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.274101000;1.020e+00;4.583e-01;1.633e-02;4.493e-01;1.600e-02;1.028e+00;4.487e-01;2.789e-02;1.020e+00;1.833e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.274847000;1.020e+00;4.572e-01;1.635e-02;4.482e-01;1.603e-02;1.028e+00;4.476e-01;2.784e-02;1.020e+00;1.829e-02;6.540e-04;1.000e+01;8.333e-01;7.540e-04;5.040e+01;5.040e+01
20.275594000;1.020e+00;4.561e-01;1.638e-02;4.471e-01;1.605e-02;1.028e+00;4.465e-01;2.782e-02;1.020e+00;1.824e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.276340000;1.020e+00;4.549e-01;1.640e-02;4.459e-01;1.608e-02;1.028e+00;4.454e-01;2.777e-02;1.020e+00;1.820e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.277087000;1.020e+00;4.538e-01;1.643e-02;4.449e-01;1.610e-02;1.028e+00;4.443e-01;2.774e-02;1.020e+00;1.815e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.277833000;1.020e+00;4.528e-01;1.643e-02;4.438e-01;1.610e-02;1.028e+00;4.432e-01;2.769e-02;1.020e+00;1.811e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.278580000;1.020e+00;4.517e-01;1.645e-02;4.427e-01;1.612e-02;1.028e+00;4.421e-01;2.767e-02;1.020e+00;1.807e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.279326000;1.020e+00;4.506e-01;1.648e-02;4.416e-01;1.615e-02;1.028e+00;4.411e-01;2.764e-02;1.020e+00;1.802e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.280326000;1.020e+00;4.492e-01;1.653e-02;4.403e-01;1.620e-02;1.028e+00;4.397e-01;2.759e-02;1.020e+00;1.797e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.281326000;1.020e+00;4.478e-01;1.655e-02;4.389e-01;1.622e-02;1.028e+00;4.383e-01;2.755e-02;1.020e+00;1.791e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.282326000;1.020e+00;4.464e-01;1.657e-02;4.375e-01;1.624e-02;1.028e+00;4.369e-01;2.750e-02;1.020e+00;1.786e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.041e+01;5.041e+01
20.283326000;1.020e+00;4.451e-01;1.660e-02;4.362e-01;1.627e-02;1.028e+00;4.356e-01;2.745e-02;1.020e+00;1.780e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.284326000;1.020e+00;4.437e-01;1.663e-02;4.348e-01;1.629e-02;1.028e+00;4.343e-01;2.742e-02;1.020e+00;1.775e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.285326000;1.020e+00;4.424e-01;1.665e-02;4.336e-01;1.632e-02;1.028e+00;4.330e-01;2.737e-02;1.020e+00;1.770e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.286326000;1.020e+00;4.411e-01;1.667e-02;4.323e-01;1.634e-02;1.028e+00;4.317e-01;2.733e-02;1.020e+00;1.765e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.287326000;1.021e+00;4.398e-01;1.670e-02;4.310e-01;1.636e-02;1.028e+00;4.305e-01;2.730e-02;1.021e+00;1.759e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.288326000;1.021e+00;4.386e-01;1.673e-02;4.298e-01;1.639e-02;1.028e+00;4.292e-01;2.725e-02;1.021e+00;1.754e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.289326000;1.021e+00;4.373e-01;1.675e-02;4.285e-01;1.641e-02;1.028e+00;4.280e-01;2.720e-02;1.021e+00;1.749e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.290326000;1.021e+00;4.361e-01;1.678e-02;4.274e-01;1.644e-02;1.028e+00;4.268e-01;2.718e-02;1.021e+00;1.745e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.042e+01;5.042e+01
20.291326000;1.021e+00;4.350e-01;1.680e-02;4.262e-01;1.646e-02;1.028e+00;4.256e-01;2.713e-02;1.021e+00;1.740e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.292326000;1.021e+00;4.338e-01;1.682e-02;4.250e-01;1.648e-02;1.028e+00;4.244e-01;2.711e-02;1.021e+00;1.735e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.293326000;1.021e+00;4.326e-01;1.685e-02;4.238e-01;1.651e-02;1.028e+00;4.233e-01;2.706e-02;1.021e+00;1.730e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.294326000;1.021e+00;4.315e-01;1.685e-02;4.227e-01;1.651e-02;1.028e+00;4.222e-01;2.703e-02;1.021e+00;1.726e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.295326000;1.021e+00;4.303e-01;1.688e-02;4.216e-01;1.653e-02;1.028e+00;4.211e-01;2.698e-02;1.021e+00;1.721e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.296326000;1.021e+00;4.292e-01;1.690e-02;4.205e-01;1.656e-02;1.028e+00;4.200e-01;2.696e-02;1.021e+00;1.717e-02;6.760e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.297326000;1.021e+00;4.281e-01;1.692e-02;4.194e-01;1.658e-02;1.028e+00;4.189e-01;2.691e-02;1.021e+00;1.713e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.298326000;1.021e+00;4.271e-01;1.695e-02;4.184e-01;1.661e-02;1.028e+00;4.178e-01;2.689e-02;1.021e+00;1.708e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.299326000;1.021e+00;4.260e-01;1.695e-02;4.173e-01;1.660e-02;1.028e+00;4.168e-01;2.686e-02;1.021e+00;1.704e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.043e+01;5.043e+01
20.300326000;1.021e+00;4.250e-01;1.698e-02;4.163e-01;1.663e-02;1.028e+00;4.158e-01;2.681e-02;1.021e+00;1.700e-02;6.790e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.301326000;1.021e+00;4.240e-01;1.700e-02;4.153e-01;1.665e-02;1.028e+00;4.148e-01;2.679e-02;1.021e+00;1.696e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.302326000;1.021e+00;4.229e-01;1.700e-02;4.143e-01;1.665e-02;1.028e+00;4.138e-01;2.677e-02;1.021e+00;1.692e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.303326000;1.021e+00;4.220e-01;1.702e-02;4.134e-01;1.668e-02;1.028e+00;4.128e-01;2.672e-02;1.021e+00;1.688e-02;6.810e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.304326000;1.021e+00;4.210e-01;1.705e-02;4.124e-01;1.670e-02;1.028e+00;4.119e-01;2.669e-02;1.021e+00;1.684e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.305326000;1.021e+00;4.201e-01;1.705e-02;4.115e-01;1.670e-02;1.028e+00;4.109e-01;2.667e-02;1.021e+00;1.680e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.306326000;1.021e+00;4.191e-01;1.707e-02;4.105e-01;1.673e-02;1.028e+00;4.100e-01;2.664e-02;1.021e+00;1.676e-02;6.830e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.307326000;1.021e+00;4.182e-01;1.710e-02;4.096e-01;1.675e-02;1.028e+00;4.091e-01;2.659e-02;1.021e+00;1.673e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.308326000;1.021e+00;4.173e-01;1.710e-02;4.087e-01;1.675e-02;1.028e+00;4.082e-01;2.657e-02;1.021e+00;1.669e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.044e+01;5.044e+01
20.309326000;1.021e+00;4.164e-01;1.712e-02;4.079e-01;1.677e-02;1.028e+00;4.073e-01;2.655e-02;1.021e+00;1.666e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.310326000;1.021e+00;4.155e-01;1.712e-02;4.070e-01;1.677e-02;1.028e+00;4.065e-01;2.652e-02;1.021e+00;1.662e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.311326000;1.021e+00;4.147e-01;1.715e-02;4.062e-01;1.680e-02;1.028e+00;4.056e-01;2.650e-02;1.021e+00;1.659e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.312326000;1.021e+00;4.138e-01;1.715e-02;4.053e-01;1.680e-02;1.028e+00;4.048e-01;2.647e-02;1.021e+00;1.655e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.313326000;1.021e+00;4.130e-01;1.717e-02;4.045e-01;1.682e-02;1.028e+00;4.040e-01;2.642e-02;1.021e+00;1.652e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.314326000;1.021e+00;4.122e-01;1.717e-02;4.037e-01;1.682e-02;1.028e+00;4.032e-01;2.640e-02;1.021e+00;1.649e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.315326000;1.021e+00;4.114e-01;1.720e-02;4.029e-01;1.685e-02;1.028e+00;4.024e-01;2.638e-02;1.021e+00;1.646e-02;6.880e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.316326000;1.021e+00;4.106e-01;1.720e-02;4.021e-01;1.685e-02;1.028e+00;4.016e-01;2.635e-02;1.021e+00;1.642e-02;6.880e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.317326000;1.021e+00;4.098e-01;1.723e-02;4.014e-01;1.687e-02;1.028e+00;4.009e-01;2.633e-02;1.021e+00;1.639e-02;6.890e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.318326000;1.021e+00;4.091e-01;1.723e-02;4.006e-01;1.687e-02;1.028e+00;4.001e-01;2.630e-02;1.021e+00;1.636e-02;6.890e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.319326000;1.021e+00;4.083e-01;1.725e-02;3.999e-01;1.689e-02;1.028e+00;3.994e-01;2.628e-02;1.021e+00;1.633e-02;6.900e-04;1.000e+01;8.333e-01;7.540e-04;5.045e+01;5.045e+01
20.320326000;1.021e+00;4.076e-01;1.725e-02;3.992e-01;1.689e-02;1.028e+00;3.987e-01;2.625e-02;1.021e+00;1.630e-02;6.900e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.321326000;1.021e+00;4.069e-01;1.725e-02;3.985e-01;1.689e-02;1.028e+00;3.980e-01;2.623e-02;1.021e+00;1.628e-02;6.900e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.322326000;1.021e+00;4.062e-01;1.727e-02;3.978e-01;1.692e-02;1.028e+00;3.973e-01;2.621e-02;1.021e+00;1.625e-02;6.910e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.323326000;1.021e+00;4.055e-01;1.727e-02;3.971e-01;1.692e-02;1.028e+00;3.966e-01;2.618e-02;1.021e+00;1.622e-02;6.910e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.324326000;1.021e+00;4.048e-01;1.730e-02;3.964e-01;1.694e-02;1.028e+00;3.960e-01;2.616e-02;1.021e+00;1.619e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.325326000;1.021e+00;4.042e-01;1.730e-02;3.958e-01;1.694e-02;1.028e+00;3.953e-01;2.613e-02;1.021e+00;1.617e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.326326000;1.021e+00;4.035e-01;1.730e-02;3.952e-01;1.694e-02;1.028e+00;3.947e-01;2.611e-02;1.021e+00;1.614e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.327326000;1.021e+00;4.029e-01;1.730e-02;3.945e-01;1.694e-02;1.028e+00;3.940e-01;2.611e-02;1.021e+00;1.612e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.328326000;1.021e+00;4.022e-01;1.733e-02;3.939e-01;1.697e-02;1.028e+00;3.934e-01;2.608e-02;1.021e+00;1.609e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.329326000;1.021e+00;4.017e-01;1.733e-02;3.933e-01;1.697e-02;1.028e+00;3.928e-01;2.606e-02;1.021e+00;1.607e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.330326000;1.021e+00;4.011e-01;1.733e-02;3.927e-01;1.697e-02;1.028e+00;3.922e-01;2.604e-02;1.021e+00;1.604e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.331326000;1.021e+00;4.005e-01;1.735e-02;3.921e-01;1.699e-02;1.028e+00;3.917e-01;2.601e-02;1.021e+00;1.602e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.332326000;1.021e+00;3.999e-01;1.735e-02;3.916e-01;1.699e-02;1.028e+00;3.911e-01;2.599e-02;1.021e+00;1.599e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.046e+01;5.046e+01
20.333326000;1.021e+00;3.993e-01;1.735e-02;3.910e-01;1.699e-02;1.028e+00;3.905e-01;2.599e-02;1.021e+00;1.597e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.334326000;1.021e+00;3.988e-01;1.735e-02;3.905e-01;1.699e-02;1.028e+00;3.900e-01;2.596e-02;1.021e+00;1.595e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.335326000;1.021e+00;3.982e-01;1.737e-02;3.900e-01;1.701e-02;1.028e+00;3.895e-01;2.594e-02;1.021e+00;1.593e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.336326000;1.021e+00;3.977e-01;1.737e-02;3.894e-01;1.701e-02;1.028e+00;3.889e-01;2.591e-02;1.021e+00;1.591e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.337326000;1.021e+00;3.972e-01;1.737e-02;3.889e-01;1.701e-02;1.028e+00;3.884e-01;2.589e-02;1.021e+00;1.589e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.338326000;1.021e+00;3.967e-01;1.737e-02;3.884e-01;1.701e-02;1.028e+00;3.879e-01;2.589e-02;1.021e+00;1.587e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.339326000;1.021e+00;3.962e-01;1.737e-02;3.879e-01;1.701e-02;1.028e+00;3.874e-01;2.587e-02;1.021e+00;1.585e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.340326000;1.021e+00;3.957e-01;1.740e-02;3.874e-01;1.704e-02;1.028e+00;3.870e-01;2.584e-02;1.021e+00;1.583e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.341326000;1.021e+00;3.952e-01;1.740e-02;3.870e-01;1.704e-02;1.028e+00;3.865e-01;2.584e-02;1.021e+00;1.581e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.342326000;1.021e+00;3.947e-01;1.740e-02;3.865e-01;1.704e-02;1.028e+00;3.860e-01;2.582e-02;1.021e+00;1.579e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.343326000;1.021e+00;3.943e-01;1.740e-02;3.861e-01;1.704e-02;1.028e+00;3.856e-01;2.579e-02;1.021e+00;1.577e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.344326000;1.021e+00;3.939e-01;1.740e-02;3.856e-01;1.704e-02;1.028e+00;3.851e-01;2.577e-02;1.021e+00;1.575e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.345326000;1.021e+00;3.934e-01;1.740e-02;3.852e-01;1.704e-02;1.028e+00;3.847e-01;2.577e-02;1.021e+00;1.574e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.346326000;1.021e+00;3.930e-01;1.742e-02;3.848e-01;1.706e-02;1.028e+00;3.843e-01;2.574e-02;1.021e+00;1.572e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.347326000;1.021e+00;3.926e-01;1.742e-02;3.844e-01;1.706e-02;1.028e+00;3.839e-01;2.572e-02;1.021e+00;1.570e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.047e+01;5.047e+01
20.348326000;1.021e+00;3.921e-01;1.742e-02;3.840e-01;1.706e-02;1.028e+00;3.835e-01;2.572e-02;1.021e+00;1.569e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.349326000;1.021e+00;3.917e-01;1.742e-02;3.836e-01;1.706e-02;1.028e+00;3.831e-01;2.570e-02;1.021e+00;1.567e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.350326000;1.021e+00;3.914e-01;1.742e-02;3.832e-01;1.706e-02;1.028e+00;3.827e-01;2.570e-02;1.021e+00;1.565e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.351326000;1.021e+00;3.910e-01;1.742e-02;3.828e-01;1.706e-02;1.028e+00;3.824e-01;2.567e-02;1.021e+00;1.564e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.352326000;1.021e+00;3.906e-01;1.742e-02;3.825e-01;1.706e-02;1.028e+00;3.820e-01;2.565e-02;1.021e+00;1.562e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.353326000;1.021e+00;3.903e-01;1.742e-02;3.821e-01;1.706e-02;1.028e+00;3.816e-01;2.565e-02;1.021e+00;1.561e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.354326000;1.021e+00;3.899e-01;1.742e-02;3.818e-01;1.706e-02;1.028e+00;3.813e-01;2.562e-02;1.021e+00;1.560e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.355326000;1.021e+00;3.896e-01;1.742e-02;3.814e-01;1.706e-02;1.028e+00;3.810e-01;2.562e-02;1.021e+00;1.558e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.356326000;1.021e+00;3.892e-01;1.742e-02;3.811e-01;1.706e-02;1.028e+00;3.806e-01;2.560e-02;1.021e+00;1.557e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.357326000;1.021e+00;3.889e-01;1.742e-02;3.808e-01;1.706e-02;1.028e+00;3.803e-01;2.558e-02;1.021e+00;1.555e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.358326000;1.021e+00;3.886e-01;1.745e-02;3.805e-01;1.709e-02;1.028e+00;3.800e-01;2.558e-02;1.021e+00;1.554e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.359326000;1.021e+00;3.882e-01;1.745e-02;3.801e-01;1.709e-02;1.028e+00;3.797e-01;2.555e-02;1.021e+00;1.553e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.360326000;1.021e+00;3.880e-01;1.745e-02;3.798e-01;1.709e-02;1.028e+00;3.794e-01;2.555e-02;1.021e+00;1.552e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.361326000;1.021e+00;3.876e-01;1.745e-02;3.796e-01;1.709e-02;1.028e+00;3.791e-01;2.553e-02;1.021e+00;1.551e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.362326000;1.021e+00;3.874e-01;1.745e-02;3.793e-01;1.709e-02;1.028e+00;3.788e-01;2.553e-02;1.021e+00;1.549e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.363326000;1.021e+00;3.871e-01;1.745e-02;3.790e-01;1.709e-02;1.028e+00;3.785e-01;2.550e-02;1.021e+00;1.548e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.364326000;1.021e+00;3.868e-01;1.745e-02;3.787e-01;1.709e-02;1.028e+00;3.782e-01;2.550e-02;1.021e+00;1.547e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.365326000;1.021e+00;3.865e-01;1.745e-02;3.784e-01;1.709e-02;1.028e+00;3.780e-01;2.548e-02;1.021e+00;1.546e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.366326000;1.021e+00;3.863e-01;1.745e-02;3.782e-01;1.709e-02;1.028e+00;3.777e-01;2.548e-02;1.021e+00;1.545e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.367326000;1.021e+00;3.860e-01;1.745e-02;3.780e-01;1.709e-02;1.028e+00;3.775e-01;2.545e-02;1.021e+00;1.544e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.048e+01;5.048e+01
20.368326000;1.021e+00;3.858e-01;1.745e-02;3.777e-01;1.709e-02;1.028e+00;3.772e-01;2.545e-02;1.021e+00;1.543e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.369326000;1.021e+00;3.855e-01;1.745e-02;3.775e-01;1.709e-02;1.028e+00;3.770e-01;2.543e-02;1.021e+00;1.542e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.370326000;1.021e+00;3.853e-01;1.745e-02;3.772e-01;1.709e-02;1.028e+00;3.768e-01;2.543e-02;1.021e+00;1.541e-02;6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.371326000;1.021e+00;3.851e-01;1.742e-02;3.770e-01;1.706e-02;1.028e+00;3.765e-01;2.543e-02;1.021e+00;1.540e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.372326000;1.021e+00;3.848e-01;1.742e-02;3.768e-01;1.706e-02;1.028e+00;3.763e-01;2.541e-02;1.021e+00;1.539e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.373326000;1.021e+00;3.846e-01;1.742e-02;3.766e-01;1.706e-02;1.028e+00;3.761e-01;2.541e-02;1.021e+00;1.538e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.374326000;1.021e+00;3.844e-01;1.742e-02;3.764e-01;1.706e-02;1.028e+00;3.759e-01;2.538e-02;1.021e+00;1.538e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.375326000;1.021e+00;3.842e-01;1.742e-02;3.762e-01;1.706e-02;1.028e+00;3.757e-01;2.538e-02;1.021e+00;1.537e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.376326000;1.021e+00;3.840e-01;1.742e-02;3.760e-01;1.706e-02;1.028e+00;3.755e-01;2.536e-02;1.021e+00;1.536e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.377326000;1.021e+00;3.838e-01;1.742e-02;3.758e-01;1.706e-02;1.028e+00;3.754e-01;2.536e-02;1.021e+00;1.535e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.378326000;1.021e+00;3.836e-01;1.742e-02;3.756e-01;1.706e-02;1.028e+00;3.752e-01;2.536e-02;1.021e+00;1.535e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.379326000;1.021e+00;3.835e-01;1.742e-02;3.755e-01;1.706e-02;1.028e+00;3.750e-01;2.533e-02;1.021e+00;1.534e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.380326000;1.021e+00;3.833e-01;1.742e-02;3.753e-01;1.706e-02;1.028e+00;3.748e-01;2.533e-02;1.021e+00;1.533e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.381326000;1.021e+00;3.831e-01;1.742e-02;3.751e-01;1.706e-02;1.028e+00;3.747e-01;2.531e-02;1.021e+00;1.533e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.382326000;1.021e+00;3.830e-01;1.742e-02;3.750e-01;1.706e-02;1.028e+00;3.745e-01;2.531e-02;1.021e+00;1.532e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.383326000;1.021e+00;3.828e-01;1.742e-02;3.748e-01;1.706e-02;1.028e+00;3.743e-01;2.531e-02;1.021e+00;1.531e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.384326000;1.021e+00;3.827e-01;1.742e-02;3.747e-01;1.706e-02;1.028e+00;3.742e-01;2.528e-02;1.021e+00;1.531e-02;6.970e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.385326000;1.021e+00;3.825e-01;1.740e-02;3.745e-01;1.704e-02;1.028e+00;3.740e-01;2.528e-02;1.021e+00;1.530e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.386326000;1.021e+00;3.824e-01;1.740e-02;3.744e-01;1.704e-02;1.028e+00;3.739e-01;2.529e-02;1.021e+00;1.529e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.387326000;1.021e+00;3.822e-01;1.740e-02;3.743e-01;1.704e-02;1.028e+00;3.738e-01;2.526e-02;1.021e+00;1.529e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.388326000;1.021e+00;3.821e-01;1.740e-02;3.741e-01;1.704e-02;1.028e+00;3.736e-01;2.526e-02;1.021e+00;1.528e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.389326000;1.021e+00;3.820e-01;1.740e-02;3.740e-01;1.704e-02;1.028e+00;3.735e-01;2.526e-02;1.021e+00;1.528e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.390326000;1.021e+00;3.818e-01;1.740e-02;3.739e-01;1.704e-02;1.028e+00;3.734e-01;2.524e-02;1.021e+00;1.527e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.391326000;1.021e+00;3.817e-01;1.740e-02;3.737e-01;1.704e-02;1.028e+00;3.733e-01;2.524e-02;1.021e+00;1.527e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.392326000;1.021e+00;3.816e-01;1.740e-02;3.736e-01;1.704e-02;1.028e+00;3.732e-01;2.524e-02;1.021e+00;1.527e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.393326000;1.021e+00;3.815e-01;1.740e-02;3.735e-01;1.704e-02;1.028e+00;3.731e-01;2.521e-02;1.021e+00;1.526e-02;6.960e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.394326000;1.021e+00;3.814e-01;1.737e-02;3.734e-01;1.701e-02;1.028e+00;3.730e-01;2.521e-02;1.021e+00;1.526e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.395326000;1.021e+00;3.813e-01;1.737e-02;3.733e-01;1.701e-02;1.028e+00;3.729e-01;2.521e-02;1.021e+00;1.525e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.396326000;1.021e+00;3.812e-01;1.737e-02;3.732e-01;1.701e-02;1.028e+00;3.728e-01;2.519e-02;1.021e+00;1.525e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.397326000;1.021e+00;3.811e-01;1.737e-02;3.732e-01;1.701e-02;1.028e+00;3.727e-01;2.519e-02;1.021e+00;1.524e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.398326000;1.021e+00;3.810e-01;1.737e-02;3.731e-01;1.701e-02;1.028e+00;3.726e-01;2.519e-02;1.021e+00;1.524e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.049e+01;5.049e+01
20.399326000;1.021e+00;3.810e-01;1.737e-02;3.730e-01;1.701e-02;1.028e+00;3.725e-01;2.516e-02;1.021e+00;1.524e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.400326000;1.021e+00;3.808e-01;1.737e-02;3.729e-01;1.701e-02;1.028e+00;3.724e-01;2.516e-02;1.021e+00;1.523e-02;6.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.401326000;1.021e+00;3.808e-01;1.735e-02;3.728e-01;1.699e-02;1.028e+00;3.724e-01;2.516e-02;1.021e+00;1.523e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.402326000;1.021e+00;3.807e-01;1.735e-02;3.727e-01;1.699e-02;1.028e+00;3.723e-01;2.516e-02;1.021e+00;1.523e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.403326000;1.021e+00;3.806e-01;1.735e-02;3.727e-01;1.699e-02;1.028e+00;3.722e-01;2.514e-02;1.021e+00;1.523e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.404326000;1.021e+00;3.806e-01;1.735e-02;3.726e-01;1.699e-02;1.028e+00;3.722e-01;2.514e-02;1.021e+00;1.522e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.405326000;1.021e+00;3.805e-01;1.735e-02;3.725e-01;1.699e-02;1.028e+00;3.721e-01;2.514e-02;1.021e+00;1.522e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.406326000;1.021e+00;3.805e-01;1.735e-02;3.725e-01;1.699e-02;1.028e+00;3.720e-01;2.514e-02;1.021e+00;1.522e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.407326000;1.021e+00;3.804e-01;1.735e-02;3.724e-01;1.699e-02;1.028e+00;3.720e-01;2.512e-02;1.021e+00;1.522e-02;6.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.408326000;1.021e+00;3.804e-01;1.733e-02;3.724e-01;1.696e-02;1.028e+00;3.719e-01;2.512e-02;1.021e+00;1.521e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.409326000;1.021e+00;3.803e-01;1.733e-02;3.723e-01;1.696e-02;1.028e+00;3.719e-01;2.512e-02;1.021e+00;1.521e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.410326000;1.021e+00;3.802e-01;1.733e-02;3.723e-01;1.696e-02;1.028e+00;3.718e-01;2.509e-02;1.021e+00;1.521e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.411326000;1.021e+00;3.802e-01;1.733e-02;3.723e-01;1.696e-02;1.028e+00;3.718e-01;2.509e-02;1.021e+00;1.521e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.412326000;1.021e+00;3.802e-01;1.733e-02;3.722e-01;1.696e-02;1.028e+00;3.718e-01;2.509e-02;1.021e+00;1.521e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.413326000;1.021e+00;3.801e-01;1.733e-02;3.722e-01;1.696e-02;1.028e+00;3.717e-01;2.509e-02;1.021e+00;1.520e-02;6.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.414326000;1.021e+00;3.801e-01;1.730e-02;3.721e-01;1.694e-02;1.028e+00;3.717e-01;2.509e-02;1.021e+00;1.520e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.415326000;1.021e+00;3.800e-01;1.730e-02;3.721e-01;1.694e-02;1.028e+00;3.716e-01;2.507e-02;1.021e+00;1.520e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.417326000;1.021e+00;3.800e-01;1.730e-02;3.721e-01;1.694e-02;1.028e+00;3.716e-01;2.507e-02;1.021e+00;1.520e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.418326000;1.021e+00;3.800e-01;1.730e-02;3.720e-01;1.694e-02;1.028e+00;3.716e-01;2.507e-02;1.021e+00;1.520e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.419326000;1.021e+00;3.800e-01;1.730e-02;3.720e-01;1.694e-02;1.028e+00;3.715e-01;2.504e-02;1.021e+00;1.520e-02;6.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.420326000;1.021e+00;3.799e-01;1.727e-02;3.720e-01;1.691e-02;1.028e+00;3.715e-01;2.504e-02;1.021e+00;1.520e-02;6.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.422326000;1.021e+00;3.799e-01;1.727e-02;3.720e-01;1.691e-02;1.028e+00;3.715e-01;2.504e-02;1.021e+00;1.520e-02;6.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.423326000;1.021e+00;3.799e-01;1.727e-02;3.719e-01;1.691e-02;1.028e+00;3.715e-01;2.504e-02;1.021e+00;1.520e-02;6.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.424326000;1.021e+00;3.799e-01;1.727e-02;3.719e-01;1.691e-02;1.028e+00;3.715e-01;2.502e-02;1.021e+00;1.520e-02;6.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.425326000;1.021e+00;3.798e-01;1.725e-02;3.719e-01;1.689e-02;1.028e+00;3.715e-01;2.502e-02;1.021e+00;1.519e-02;6.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.428326000;1.021e+00;3.798e-01;1.725e-02;3.719e-01;1.689e-02;1.028e+00;3.715e-01;2.502e-02;1.021e+00;1.519e-02;6.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.429326000;1.021e+00;3.798e-01;1.725e-02;3.719e-01;1.689e-02;1.028e+00;3.715e-01;2.500e-02;1.021e+00;1.519e-02;6.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.430326000;1.021e+00;3.798e-01;1.723e-02;3.719e-01;1.687e-02;1.028e+00;3.715e-01;2.500e-02;1.021e+00;1.519e-02;6.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.433326000;1.021e+00;3.798e-01;1.723e-02;3.719e-01;1.687e-02;1.028e+00;3.715e-01;2.500e-02;1.021e+00;1.519e-02;6.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.434326000;1.021e+00;3.798e-01;1.723e-02;3.719e-01;1.687e-02;1.028e+00;3.715e-01;2.497e-02;1.021e+00;1.519e-02;6.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.435326000;1.021e+00;3.799e-01;1.723e-02;3.719e-01;1.687e-02;1.028e+00;3.715e-01;2.497e-02;1.021e+00;1.520e-02;6.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.436326000;1.021e+00;3.799e-01;1.720e-02;3.719e-01;1.684e-02;1.028e+00;3.715e-01;2.497e-02;1.021e+00;1.520e-02;6.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.437326000;1.021e+00;3.799e-01;1.720e-02;3.720e-01;1.684e-02;1.028e+00;3.715e-01;2.497e-02;1.021e+00;1.520e-02;6.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.439326000;1.021e+00;3.799e-01;1.720e-02;3.720e-01;1.684e-02;1.028e+00;3.715e-01;2.497e-02;1.021e+00;1.520e-02;6.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.440326000;1.021e+00;3.800e-01;1.720e-02;3.720e-01;1.684e-02;1.028e+00;3.716e-01;2.495e-02;1.021e+00;1.520e-02;6.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.441326000;1.021e+00;3.800e-01;1.717e-02;3.720e-01;1.682e-02;1.028e+00;3.716e-01;2.495e-02;1.021e+00;1.520e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.442326000;1.021e+00;3.800e-01;1.717e-02;3.720e-01;1.682e-02;1.028e+00;3.716e-01;2.495e-02;1.021e+00;1.520e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.443326000;1.021e+00;3.800e-01;1.717e-02;3.721e-01;1.682e-02;1.028e+00;3.716e-01;2.495e-02;1.021e+00;1.520e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.444326000;1.021e+00;3.800e-01;1.717e-02;3.721e-01;1.682e-02;1.028e+00;3.716e-01;2.495e-02;1.021e+00;1.520e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.445326000;1.021e+00;3.800e-01;1.717e-02;3.721e-01;1.682e-02;1.028e+00;3.717e-01;2.495e-02;1.021e+00;1.520e-02;6.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.446326000;1.021e+00;3.801e-01;1.715e-02;3.721e-01;1.679e-02;1.028e+00;3.717e-01;2.492e-02;1.021e+00;1.520e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.447326000;1.021e+00;3.801e-01;1.715e-02;3.722e-01;1.679e-02;1.028e+00;3.717e-01;2.492e-02;1.021e+00;1.520e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.448326000;1.021e+00;3.801e-01;1.715e-02;3.722e-01;1.679e-02;1.028e+00;3.718e-01;2.492e-02;1.021e+00;1.520e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.449326000;1.021e+00;3.802e-01;1.715e-02;3.722e-01;1.679e-02;1.028e+00;3.718e-01;2.492e-02;1.021e+00;1.521e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.450326000;1.021e+00;3.802e-01;1.715e-02;3.723e-01;1.679e-02;1.028e+00;3.718e-01;2.492e-02;1.021e+00;1.521e-02;6.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.451326000;1.021e+00;3.802e-01;1.712e-02;3.723e-01;1.677e-02;1.028e+00;3.718e-01;2.492e-02;1.021e+00;1.521e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.452326000;1.021e+00;3.802e-01;1.712e-02;3.723e-01;1.677e-02;1.028e+00;3.719e-01;2.492e-02;1.021e+00;1.521e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.453326000;1.021e+00;3.803e-01;1.712e-02;3.724e-01;1.677e-02;1.028e+00;3.719e-01;2.490e-02;1.021e+00;1.521e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.454326000;1.021e+00;3.803e-01;1.712e-02;3.724e-01;1.677e-02;1.028e+00;3.719e-01;2.490e-02;1.021e+00;1.521e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.455326000;1.021e+00;3.804e-01;1.712e-02;3.724e-01;1.677e-02;1.028e+00;3.720e-01;2.490e-02;1.021e+00;1.521e-02;6.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.456326000;1.021e+00;3.804e-01;1.710e-02;3.725e-01;1.674e-02;1.028e+00;3.720e-01;2.490e-02;1.021e+00;1.521e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.457326000;1.021e+00;3.804e-01;1.710e-02;3.725e-01;1.674e-02;1.028e+00;3.720e-01;2.490e-02;1.021e+00;1.522e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.458326000;1.021e+00;3.805e-01;1.710e-02;3.725e-01;1.674e-02;1.028e+00;3.721e-01;2.490e-02;1.021e+00;1.522e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.459326000;1.021e+00;3.805e-01;1.710e-02;3.726e-01;1.674e-02;1.028e+00;3.721e-01;2.490e-02;1.021e+00;1.522e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.460326000;1.021e+00;3.805e-01;1.710e-02;3.726e-01;1.674e-02;1.028e+00;3.722e-01;2.490e-02;1.021e+00;1.522e-02;6.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.461326000;1.021e+00;3.806e-01;1.707e-02;3.726e-01;1.672e-02;1.028e+00;3.722e-01;2.488e-02;1.021e+00;1.522e-02;6.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.462326000;1.021e+00;3.806e-01;1.707e-02;3.727e-01;1.672e-02;1.028e+00;3.722e-01;2.488e-02;1.021e+00;1.522e-02;6.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
