time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.463326000;1.021e+00;3.806e-01;1.707e-02;3.727e-01;1.672e-02;1.028e+00;3.723e-01;2.488e-02;1.021e+00;1.523e-02;6.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.464326000;1.021e+00;3.807e-01;1.707e-02;3.728e-01;1.672e-02;1.028e+00;3.723e-01;2.488e-02;1.021e+00;1.523e-02;6.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.465326000;1.021e+00;3.807e-01;1.707e-02;3.728e-01;1.672e-02;1.028e+00;3.724e-01;2.488e-02;1.021e+00;1.523e-02;6.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.466326000;1.021e+00;3.808e-01;1.705e-02;3.728e-01;1.670e-02;1.028e+00;3.724e-01;2.488e-02;1.021e+00;1.523e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.467326000;1.021e+00;3.808e-01;1.705e-02;3.729e-01;1.670e-02;1.028e+00;3.724e-01;2.488e-02;1.021e+00;1.523e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.468326000;1.021e+00;3.808e-01;1.705e-02;3.729e-01;1.670e-02;1.028e+00;3.725e-01;2.488e-02;1.021e+00;1.523e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.469326000;1.021e+00;3.809e-01;1.705e-02;3.730e-01;1.670e-02;1.028e+00;3.725e-01;2.485e-02;1.021e+00;1.524e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.470326000;1.021e+00;3.810e-01;1.705e-02;3.730e-01;1.670e-02;1.028e+00;3.726e-01;2.485e-02;1.021e+00;1.524e-02;6.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.471326000;1.021e+00;3.810e-01;1.702e-02;3.731e-01;1.667e-02;1.028e+00;3.726e-01;2.485e-02;1.021e+00;1.524e-02;6.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.472326000;1.021e+00;3.810e-01;1.702e-02;3.731e-01;1.667e-02;1.028e+00;3.726e-01;2.485e-02;1.021e+00;1.524e-02;6.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.473326000;1.021e+00;3.811e-01;1.702e-02;3.731e-01;1.667e-02;1.028e+00;3.727e-01;2.485e-02;1.021e+00;1.524e-02;6.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.474326000;1.021e+00;3.811e-01;1.702e-02;3.732e-01;1.667e-02;1.028e+00;3.727e-01;2.485e-02;1.021e+00;1.524e-02;6.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.475326000;1.021e+00;3.812e-01;1.702e-02;3.732e-01;1.667e-02;1.028e+00;3.728e-01;2.485e-02;1.021e+00;1.525e-02;6.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.476326000;1.021e+00;3.812e-01;1.700e-02;3.733e-01;1.665e-02;1.028e+00;3.728e-01;2.485e-02;1.021e+00;1.525e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.477326000;1.021e+00;3.813e-01;1.700e-02;3.733e-01;1.665e-02;1.028e+00;3.729e-01;2.483e-02;1.021e+00;1.525e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.478326000;1.021e+00;3.813e-01;1.700e-02;3.734e-01;1.665e-02;1.028e+00;3.729e-01;2.483e-02;1.021e+00;1.525e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.479326000;1.021e+00;3.814e-01;1.700e-02;3.734e-01;1.665e-02;1.028e+00;3.730e-01;2.483e-02;1.021e+00;1.525e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.480326000;1.021e+00;3.814e-01;1.700e-02;3.735e-01;1.665e-02;1.028e+00;3.730e-01;2.483e-02;1.021e+00;1.526e-02;6.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.481326000;1.021e+00;3.815e-01;1.698e-02;3.735e-01;1.662e-02;1.028e+00;3.731e-01;2.483e-02;1.021e+00;1.526e-02;6.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.482326000;1.021e+00;3.815e-01;1.698e-02;3.736e-01;1.662e-02;1.028e+00;3.731e-01;2.483e-02;1.021e+00;1.526e-02;6.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.483326000;1.021e+00;3.816e-01;1.698e-02;3.736e-01;1.662e-02;1.028e+00;3.732e-01;2.483e-02;1.021e+00;1.526e-02;6.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.484326000;1.021e+00;3.816e-01;1.698e-02;3.737e-01;1.662e-02;1.028e+00;3.732e-01;2.483e-02;1.021e+00;1.526e-02;6.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.485326000;1.021e+00;3.816e-01;1.698e-02;3.737e-01;1.662e-02;1.028e+00;3.733e-01;2.483e-02;1.021e+00;1.527e-02;6.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.486326000;1.021e+00;3.817e-01;1.695e-02;3.738e-01;1.660e-02;1.028e+00;3.733e-01;2.483e-02;1.021e+00;1.527e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.487326000;1.021e+00;3.818e-01;1.695e-02;3.738e-01;1.660e-02;1.028e+00;3.734e-01;2.480e-02;1.021e+00;1.527e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.488326000;1.021e+00;3.818e-01;1.695e-02;3.739e-01;1.660e-02;1.028e+00;3.734e-01;2.480e-02;1.021e+00;1.527e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.489326000;1.021e+00;3.818e-01;1.695e-02;3.739e-01;1.660e-02;1.028e+00;3.735e-01;2.480e-02;1.021e+00;1.527e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.490326000;1.021e+00;3.819e-01;1.695e-02;3.740e-01;1.660e-02;1.028e+00;3.735e-01;2.480e-02;1.021e+00;1.528e-02;6.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.491326000;1.021e+00;3.820e-01;1.692e-02;3.740e-01;1.657e-02;1.028e+00;3.736e-01;2.480e-02;1.021e+00;1.528e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.492326000;1.021e+00;3.820e-01;1.692e-02;3.741e-01;1.657e-02;1.028e+00;3.736e-01;2.480e-02;1.021e+00;1.528e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.493326000;1.021e+00;3.821e-01;1.692e-02;3.741e-01;1.657e-02;1.028e+00;3.737e-01;2.480e-02;1.021e+00;1.528e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.494326000;1.021e+00;3.821e-01;1.692e-02;3.742e-01;1.657e-02;1.028e+00;3.737e-01;2.480e-02;1.021e+00;1.528e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.495326000;1.021e+00;3.821e-01;1.692e-02;3.742e-01;1.657e-02;1.028e+00;3.738e-01;2.480e-02;1.021e+00;1.529e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.496326000;1.021e+00;3.822e-01;1.692e-02;3.743e-01;1.657e-02;1.028e+00;3.738e-01;2.480e-02;1.021e+00;1.529e-02;6.770e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.497326000;1.021e+00;3.822e-01;1.690e-02;3.743e-01;1.655e-02;1.028e+00;3.739e-01;2.478e-02;1.021e+00;1.529e-02;6.760e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.498326000;1.021e+00;3.823e-01;1.690e-02;3.744e-01;1.655e-02;1.028e+00;3.739e-01;2.478e-02;1.021e+00;1.529e-02;6.760e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.499326000;1.021e+00;3.824e-01;1.690e-02;3.744e-01;1.655e-02;1.028e+00;3.739e-01;2.478e-02;1.021e+00;1.529e-02;6.760e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.500326000;1.021e+00;3.824e-01;1.690e-02;3.745e-01;1.655e-02;1.028e+00;3.740e-01;2.478e-02;1.021e+00;1.530e-02;6.760e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.501326000;1.021e+00;3.825e-01;1.690e-02;3.745e-01;1.655e-02;1.028e+00;3.740e-01;2.478e-02;1.021e+00;1.530e-02;6.760e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.502326000;1.021e+00;3.825e-01;1.688e-02;3.746e-01;1.652e-02;1.028e+00;3.741e-01;2.478e-02;1.021e+00;1.530e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.503326000;1.021e+00;3.826e-01;1.688e-02;3.746e-01;1.652e-02;1.028e+00;3.741e-01;2.478e-02;1.021e+00;1.530e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.504326000;1.021e+00;3.826e-01;1.688e-02;3.747e-01;1.652e-02;1.028e+00;3.742e-01;2.478e-02;1.021e+00;1.530e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.505326000;1.021e+00;3.826e-01;1.688e-02;3.747e-01;1.652e-02;1.028e+00;3.742e-01;2.478e-02;1.021e+00;1.531e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.506326000;1.021e+00;3.827e-01;1.688e-02;3.747e-01;1.652e-02;1.028e+00;3.743e-01;2.478e-02;1.021e+00;1.531e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.507326000;1.021e+00;3.827e-01;1.688e-02;3.748e-01;1.653e-02;1.028e+00;3.743e-01;2.476e-02;1.021e+00;1.531e-02;6.750e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.508326000;1.021e+00;3.828e-01;1.685e-02;3.748e-01;1.650e-02;1.028e+00;3.744e-01;2.476e-02;1.021e+00;1.531e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.509326000;1.021e+00;3.828e-01;1.685e-02;3.749e-01;1.650e-02;1.028e+00;3.744e-01;2.476e-02;1.021e+00;1.531e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.510326000;1.021e+00;3.829e-01;1.685e-02;3.749e-01;1.650e-02;1.028e+00;3.745e-01;2.476e-02;1.021e+00;1.532e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.511326000;1.021e+00;3.829e-01;1.685e-02;3.750e-01;1.650e-02;1.028e+00;3.745e-01;2.476e-02;1.021e+00;1.532e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.512326000;1.021e+00;3.830e-01;1.685e-02;3.750e-01;1.650e-02;1.028e+00;3.746e-01;2.476e-02;1.021e+00;1.532e-02;6.740e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.513326000;1.021e+00;3.830e-01;1.682e-02;3.751e-01;1.648e-02;1.028e+00;3.746e-01;2.476e-02;1.021e+00;1.532e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.514326000;1.021e+00;3.831e-01;1.682e-02;3.751e-01;1.648e-02;1.028e+00;3.747e-01;2.476e-02;1.021e+00;1.532e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.515326000;1.021e+00;3.831e-01;1.682e-02;3.752e-01;1.648e-02;1.028e+00;3.747e-01;2.476e-02;1.021e+00;1.533e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.516326000;1.021e+00;3.832e-01;1.682e-02;3.752e-01;1.648e-02;1.028e+00;3.748e-01;2.476e-02;1.021e+00;1.533e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.517326000;1.021e+00;3.832e-01;1.682e-02;3.753e-01;1.648e-02;1.028e+00;3.748e-01;2.476e-02;1.021e+00;1.533e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.518326000;1.021e+00;3.833e-01;1.682e-02;3.753e-01;1.648e-02;1.028e+00;3.749e-01;2.476e-02;1.021e+00;1.533e-02;6.730e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.519326000;1.021e+00;3.833e-01;1.680e-02;3.754e-01;1.645e-02;1.028e+00;3.749e-01;2.473e-02;1.021e+00;1.533e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.520326000;1.021e+00;3.834e-01;1.680e-02;3.754e-01;1.645e-02;1.028e+00;3.750e-01;2.473e-02;1.021e+00;1.533e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.521326000;1.021e+00;3.834e-01;1.680e-02;3.755e-01;1.645e-02;1.028e+00;3.750e-01;2.473e-02;1.021e+00;1.534e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.522326000;1.021e+00;3.834e-01;1.680e-02;3.755e-01;1.645e-02;1.028e+00;3.751e-01;2.473e-02;1.021e+00;1.534e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.523326000;1.021e+00;3.835e-01;1.680e-02;3.756e-01;1.645e-02;1.028e+00;3.751e-01;2.473e-02;1.021e+00;1.534e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.524326000;1.021e+00;3.836e-01;1.680e-02;3.756e-01;1.645e-02;1.028e+00;3.752e-01;2.473e-02;1.021e+00;1.534e-02;6.720e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.525326000;1.021e+00;3.836e-01;1.678e-02;3.756e-01;1.643e-02;1.028e+00;3.752e-01;2.473e-02;1.021e+00;1.534e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.526326000;1.021e+00;3.836e-01;1.678e-02;3.757e-01;1.643e-02;1.028e+00;3.752e-01;2.473e-02;1.021e+00;1.534e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.527326000;1.021e+00;3.837e-01;1.678e-02;3.757e-01;1.643e-02;1.028e+00;3.753e-01;2.473e-02;1.021e+00;1.535e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.528326000;1.021e+00;3.837e-01;1.678e-02;3.758e-01;1.643e-02;1.028e+00;3.753e-01;2.473e-02;1.021e+00;1.535e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.529326000;1.021e+00;3.838e-01;1.678e-02;3.758e-01;1.643e-02;1.028e+00;3.754e-01;2.473e-02;1.021e+00;1.535e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.530326000;1.021e+00;3.838e-01;1.678e-02;3.759e-01;1.643e-02;1.028e+00;3.754e-01;2.471e-02;1.021e+00;1.535e-02;6.710e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.531326000;1.021e+00;3.838e-01;1.675e-02;3.759e-01;1.640e-02;1.028e+00;3.754e-01;2.471e-02;1.021e+00;1.535e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.532326000;1.021e+00;3.839e-01;1.675e-02;3.760e-01;1.640e-02;1.028e+00;3.755e-01;2.471e-02;1.021e+00;1.536e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.533326000;1.021e+00;3.840e-01;1.675e-02;3.760e-01;1.640e-02;1.028e+00;3.755e-01;2.471e-02;1.021e+00;1.536e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.534326000;1.021e+00;3.840e-01;1.675e-02;3.760e-01;1.640e-02;1.028e+00;3.756e-01;2.471e-02;1.021e+00;1.536e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.535326000;1.021e+00;3.840e-01;1.675e-02;3.761e-01;1.640e-02;1.028e+00;3.756e-01;2.471e-02;1.021e+00;1.536e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.536326000;1.021e+00;3.841e-01;1.675e-02;3.761e-01;1.640e-02;1.028e+00;3.757e-01;2.471e-02;1.021e+00;1.536e-02;6.700e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.537326000;1.021e+00;3.841e-01;1.673e-02;3.762e-01;1.638e-02;1.028e+00;3.757e-01;2.471e-02;1.021e+00;1.536e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.538326000;1.021e+00;3.841e-01;1.673e-02;3.762e-01;1.638e-02;1.028e+00;3.757e-01;2.471e-02;1.021e+00;1.537e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.539326000;1.021e+00;3.842e-01;1.673e-02;3.763e-01;1.638e-02;1.028e+00;3.758e-01;2.471e-02;1.021e+00;1.537e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.540326000;1.021e+00;3.842e-01;1.673e-02;3.763e-01;1.638e-02;1.028e+00;3.758e-01;2.471e-02;1.021e+00;1.537e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.541326000;1.021e+00;3.843e-01;1.673e-02;3.763e-01;1.638e-02;1.028e+00;3.759e-01;2.471e-02;1.021e+00;1.537e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.542326000;1.021e+00;3.843e-01;1.673e-02;3.764e-01;1.638e-02;1.028e+00;3.759e-01;2.468e-02;1.021e+00;1.537e-02;6.690e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.543326000;1.021e+00;3.844e-01;1.670e-02;3.764e-01;1.635e-02;1.028e+00;3.760e-01;2.468e-02;1.021e+00;1.537e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.544326000;1.021e+00;3.844e-01;1.670e-02;3.765e-01;1.635e-02;1.028e+00;3.760e-01;2.468e-02;1.021e+00;1.538e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.545326000;1.021e+00;3.844e-01;1.670e-02;3.765e-01;1.635e-02;1.028e+00;3.760e-01;2.468e-02;1.021e+00;1.538e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.546326000;1.021e+00;3.845e-01;1.670e-02;3.765e-01;1.635e-02;1.028e+00;3.761e-01;2.468e-02;1.021e+00;1.538e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.547326000;1.021e+00;3.845e-01;1.670e-02;3.766e-01;1.635e-02;1.028e+00;3.761e-01;2.468e-02;1.021e+00;1.538e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.548326000;1.021e+00;3.846e-01;1.670e-02;3.766e-01;1.635e-02;1.028e+00;3.762e-01;2.468e-02;1.021e+00;1.538e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.549326000;1.021e+00;3.846e-01;1.670e-02;3.766e-01;1.635e-02;1.028e+00;3.762e-01;2.468e-02;1.021e+00;1.538e-02;6.680e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.550326000;1.021e+00;3.846e-01;1.667e-02;3.767e-01;1.633e-02;1.028e+00;3.762e-01;2.468e-02;1.021e+00;1.538e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.551326000;1.021e+00;3.847e-01;1.667e-02;3.767e-01;1.633e-02;1.028e+00;3.763e-01;2.468e-02;1.021e+00;1.539e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.552326000;1.021e+00;3.847e-01;1.667e-02;3.767e-01;1.633e-02;1.028e+00;3.763e-01;2.468e-02;1.021e+00;1.539e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.553326000;1.021e+00;3.847e-01;1.667e-02;3.768e-01;1.633e-02;1.028e+00;3.763e-01;2.468e-02;1.021e+00;1.539e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.554326000;1.021e+00;3.848e-01;1.667e-02;3.768e-01;1.633e-02;1.028e+00;3.764e-01;2.466e-02;1.021e+00;1.539e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.555326000;1.021e+00;3.848e-01;1.667e-02;3.769e-01;1.633e-02;1.028e+00;3.764e-01;2.466e-02;1.021e+00;1.539e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.556326000;1.021e+00;3.848e-01;1.667e-02;3.769e-01;1.633e-02;1.028e+00;3.765e-01;2.466e-02;1.021e+00;1.539e-02;6.670e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.557326000;1.021e+00;3.849e-01;1.665e-02;3.769e-01;1.631e-02;1.028e+00;3.765e-01;2.466e-02;1.021e+00;1.540e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.558326000;1.021e+00;3.849e-01;1.665e-02;3.770e-01;1.631e-02;1.028e+00;3.765e-01;2.466e-02;1.021e+00;1.540e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.559326000;1.021e+00;3.850e-01;1.665e-02;3.770e-01;1.631e-02;1.028e+00;3.766e-01;2.466e-02;1.021e+00;1.540e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.560326000;1.021e+00;3.850e-01;1.665e-02;3.770e-01;1.631e-02;1.028e+00;3.766e-01;2.466e-02;1.021e+00;1.540e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.561326000;1.021e+00;3.850e-01;1.665e-02;3.771e-01;1.631e-02;1.028e+00;3.766e-01;2.466e-02;1.021e+00;1.540e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.562326000;1.021e+00;3.851e-01;1.665e-02;3.771e-01;1.631e-02;1.028e+00;3.767e-01;2.466e-02;1.021e+00;1.540e-02;6.660e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.563326000;1.021e+00;3.851e-01;1.663e-02;3.771e-01;1.628e-02;1.028e+00;3.767e-01;2.466e-02;1.021e+00;1.540e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.564326000;1.021e+00;3.851e-01;1.663e-02;3.772e-01;1.628e-02;1.028e+00;3.767e-01;2.466e-02;1.021e+00;1.541e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.565326000;1.021e+00;3.852e-01;1.663e-02;3.772e-01;1.628e-02;1.028e+00;3.768e-01;2.466e-02;1.021e+00;1.541e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.566326000;1.021e+00;3.852e-01;1.663e-02;3.772e-01;1.628e-02;1.028e+00;3.768e-01;2.464e-02;1.021e+00;1.541e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.567326000;1.021e+00;3.852e-01;1.663e-02;3.773e-01;1.628e-02;1.028e+00;3.768e-01;2.464e-02;1.021e+00;1.541e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.568326000;1.021e+00;3.852e-01;1.663e-02;3.773e-01;1.628e-02;1.028e+00;3.769e-01;2.464e-02;1.021e+00;1.541e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.569326000;1.021e+00;3.853e-01;1.663e-02;3.773e-01;1.628e-02;1.028e+00;3.769e-01;2.464e-02;1.021e+00;1.541e-02;6.650e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.570326000;1.021e+00;3.853e-01;1.660e-02;3.774e-01;1.626e-02;1.028e+00;3.769e-01;2.464e-02;1.021e+00;1.541e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.571326000;1.021e+00;3.854e-01;1.660e-02;3.774e-01;1.626e-02;1.028e+00;3.769e-01;2.464e-02;1.021e+00;1.541e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.572326000;1.021e+00;3.854e-01;1.660e-02;3.774e-01;1.626e-02;1.028e+00;3.770e-01;2.464e-02;1.021e+00;1.541e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.573326000;1.021e+00;3.854e-01;1.660e-02;3.775e-01;1.626e-02;1.028e+00;3.770e-01;2.464e-02;1.021e+00;1.542e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.574326000;1.021e+00;3.854e-01;1.660e-02;3.775e-01;1.626e-02;1.028e+00;3.770e-01;2.464e-02;1.021e+00;1.542e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.575326000;1.021e+00;3.855e-01;1.660e-02;3.775e-01;1.626e-02;1.028e+00;3.771e-01;2.464e-02;1.021e+00;1.542e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.576326000;1.021e+00;3.855e-01;1.660e-02;3.775e-01;1.626e-02;1.028e+00;3.771e-01;2.464e-02;1.021e+00;1.542e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.577326000;1.021e+00;3.855e-01;1.660e-02;3.776e-01;1.626e-02;1.028e+00;3.771e-01;2.464e-02;1.021e+00;1.542e-02;6.640e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.578326000;1.021e+00;3.856e-01;1.657e-02;3.776e-01;1.623e-02;1.028e+00;3.771e-01;2.461e-02;1.021e+00;1.542e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.579326000;1.021e+00;3.856e-01;1.657e-02;3.776e-01;1.623e-02;1.028e+00;3.772e-01;2.461e-02;1.021e+00;1.542e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.580326000;1.021e+00;3.856e-01;1.657e-02;3.777e-01;1.623e-02;1.028e+00;3.772e-01;2.461e-02;1.021e+00;1.542e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.581326000;1.021e+00;3.856e-01;1.657e-02;3.777e-01;1.623e-02;1.028e+00;3.772e-01;2.461e-02;1.021e+00;1.543e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.582326000;1.021e+00;3.857e-01;1.657e-02;3.777e-01;1.623e-02;1.028e+00;3.773e-01;2.461e-02;1.021e+00;1.543e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.583326000;1.021e+00;3.857e-01;1.657e-02;3.777e-01;1.623e-02;1.028e+00;3.773e-01;2.461e-02;1.021e+00;1.543e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.584326000;1.021e+00;3.857e-01;1.657e-02;3.778e-01;1.623e-02;1.028e+00;3.773e-01;2.461e-02;1.021e+00;1.543e-02;6.630e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.585326000;1.021e+00;3.857e-01;1.655e-02;3.778e-01;1.621e-02;1.028e+00;3.773e-01;2.461e-02;1.021e+00;1.543e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.586326000;1.021e+00;3.858e-01;1.655e-02;3.778e-01;1.621e-02;1.028e+00;3.774e-01;2.461e-02;1.021e+00;1.543e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.587326000;1.021e+00;3.858e-01;1.655e-02;3.778e-01;1.621e-02;1.028e+00;3.774e-01;2.461e-02;1.021e+00;1.543e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.588326000;1.021e+00;3.858e-01;1.655e-02;3.779e-01;1.621e-02;1.028e+00;3.774e-01;2.461e-02;1.021e+00;1.543e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.589326000;1.021e+00;3.859e-01;1.655e-02;3.779e-01;1.621e-02;1.028e+00;3.775e-01;2.461e-02;1.021e+00;1.544e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.590326000;1.021e+00;3.859e-01;1.655e-02;3.779e-01;1.621e-02;1.028e+00;3.775e-01;2.459e-02;1.021e+00;1.544e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.591326000;1.021e+00;3.859e-01;1.655e-02;3.780e-01;1.621e-02;1.028e+00;3.775e-01;2.459e-02;1.021e+00;1.544e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.592326000;1.021e+00;3.860e-01;1.655e-02;3.780e-01;1.621e-02;1.028e+00;3.775e-01;2.459e-02;1.021e+00;1.544e-02;6.620e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.593326000;1.021e+00;3.860e-01;1.653e-02;3.780e-01;1.618e-02;1.028e+00;3.776e-01;2.459e-02;1.021e+00;1.544e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.595326000;1.021e+00;3.860e-01;1.653e-02;3.780e-01;1.618e-02;1.028e+00;3.776e-01;2.459e-02;1.021e+00;1.544e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.596326000;1.021e+00;3.860e-01;1.653e-02;3.781e-01;1.618e-02;1.028e+00;3.776e-01;2.459e-02;1.021e+00;1.544e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.597326000;1.021e+00;3.861e-01;1.653e-02;3.781e-01;1.618e-02;1.028e+00;3.776e-01;2.459e-02;1.021e+00;1.544e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.598326000;1.021e+00;3.861e-01;1.653e-02;3.781e-01;1.618e-02;1.028e+00;3.777e-01;2.459e-02;1.021e+00;1.544e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.599326000;1.021e+00;3.861e-01;1.653e-02;3.781e-01;1.618e-02;1.028e+00;3.777e-01;2.459e-02;1.021e+00;1.544e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.600326000;1.021e+00;3.861e-01;1.653e-02;3.782e-01;1.618e-02;1.028e+00;3.777e-01;2.459e-02;1.021e+00;1.545e-02;6.610e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.601326000;1.021e+00;3.861e-01;1.650e-02;3.782e-01;1.616e-02;1.028e+00;3.777e-01;2.459e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.602326000;1.021e+00;3.862e-01;1.650e-02;3.782e-01;1.616e-02;1.028e+00;3.778e-01;2.456e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.604326000;1.021e+00;3.862e-01;1.650e-02;3.782e-01;1.616e-02;1.028e+00;3.778e-01;2.456e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.605326000;1.021e+00;3.862e-01;1.650e-02;3.783e-01;1.616e-02;1.028e+00;3.778e-01;2.456e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.606326000;1.021e+00;3.862e-01;1.650e-02;3.783e-01;1.616e-02;1.028e+00;3.778e-01;2.456e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.607326000;1.021e+00;3.863e-01;1.650e-02;3.783e-01;1.616e-02;1.028e+00;3.779e-01;2.456e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.608326000;1.021e+00;3.863e-01;1.650e-02;3.783e-01;1.616e-02;1.028e+00;3.779e-01;2.456e-02;1.021e+00;1.545e-02;6.600e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.609326000;1.021e+00;3.863e-01;1.648e-02;3.784e-01;1.614e-02;1.028e+00;3.779e-01;2.456e-02;1.021e+00;1.545e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.610326000;1.021e+00;3.863e-01;1.648e-02;3.784e-01;1.614e-02;1.028e+00;3.779e-01;2.456e-02;1.021e+00;1.545e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.611326000;1.021e+00;3.864e-01;1.648e-02;3.784e-01;1.614e-02;1.028e+00;3.779e-01;2.456e-02;1.021e+00;1.545e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.612326000;1.021e+00;3.864e-01;1.648e-02;3.784e-01;1.614e-02;1.028e+00;3.780e-01;2.456e-02;1.021e+00;1.545e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.613326000;1.021e+00;3.864e-01;1.648e-02;3.784e-01;1.614e-02;1.028e+00;3.780e-01;2.456e-02;1.021e+00;1.546e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.614326000;1.021e+00;3.864e-01;1.648e-02;3.784e-01;1.614e-02;1.028e+00;3.780e-01;2.454e-02;1.021e+00;1.546e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.615326000;1.021e+00;3.864e-01;1.648e-02;3.785e-01;1.614e-02;1.028e+00;3.780e-01;2.454e-02;1.021e+00;1.546e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.616326000;1.021e+00;3.864e-01;1.648e-02;3.785e-01;1.614e-02;1.028e+00;3.780e-01;2.454e-02;1.021e+00;1.546e-02;6.590e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.617326000;1.021e+00;3.864e-01;1.645e-02;3.785e-01;1.611e-02;1.028e+00;3.781e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.618326000;1.021e+00;3.865e-01;1.645e-02;3.785e-01;1.611e-02;1.028e+00;3.781e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.619326000;1.021e+00;3.865e-01;1.645e-02;3.785e-01;1.611e-02;1.028e+00;3.781e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.620326000;1.021e+00;3.865e-01;1.645e-02;3.786e-01;1.611e-02;1.028e+00;3.781e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.621326000;1.021e+00;3.865e-01;1.645e-02;3.786e-01;1.611e-02;1.028e+00;3.781e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.622326000;1.021e+00;3.866e-01;1.645e-02;3.786e-01;1.611e-02;1.028e+00;3.781e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.623326000;1.021e+00;3.866e-01;1.645e-02;3.786e-01;1.611e-02;1.028e+00;3.782e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.625326000;1.021e+00;3.866e-01;1.645e-02;3.786e-01;1.611e-02;1.028e+00;3.782e-01;2.454e-02;1.021e+00;1.546e-02;6.580e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.626326000;1.021e+00;3.866e-01;1.643e-02;3.786e-01;1.609e-02;1.028e+00;3.782e-01;2.452e-02;1.021e+00;1.546e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.627326000;1.021e+00;3.866e-01;1.643e-02;3.787e-01;1.609e-02;1.028e+00;3.782e-01;2.452e-02;1.021e+00;1.546e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.628326000;1.021e+00;3.866e-01;1.643e-02;3.787e-01;1.609e-02;1.028e+00;3.782e-01;2.452e-02;1.021e+00;1.547e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.629326000;1.021e+00;3.866e-01;1.643e-02;3.787e-01;1.609e-02;1.028e+00;3.783e-01;2.452e-02;1.021e+00;1.547e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.630326000;1.021e+00;3.867e-01;1.643e-02;3.787e-01;1.609e-02;1.028e+00;3.783e-01;2.452e-02;1.021e+00;1.547e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.633326000;1.021e+00;3.867e-01;1.643e-02;3.787e-01;1.609e-02;1.028e+00;3.783e-01;2.452e-02;1.021e+00;1.547e-02;6.570e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.634326000;1.021e+00;3.867e-01;1.640e-02;3.788e-01;1.606e-02;1.028e+00;3.783e-01;2.452e-02;1.021e+00;1.547e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.636326000;1.021e+00;3.867e-01;1.640e-02;3.788e-01;1.606e-02;1.028e+00;3.783e-01;2.452e-02;1.021e+00;1.547e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.637326000;1.021e+00;3.868e-01;1.640e-02;3.788e-01;1.606e-02;1.028e+00;3.784e-01;2.449e-02;1.021e+00;1.547e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.640326000;1.021e+00;3.868e-01;1.640e-02;3.788e-01;1.606e-02;1.028e+00;3.784e-01;2.449e-02;1.021e+00;1.547e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.641326000;1.021e+00;3.868e-01;1.640e-02;3.789e-01;1.606e-02;1.028e+00;3.784e-01;2.449e-02;1.021e+00;1.547e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.642326000;1.021e+00;3.868e-01;1.640e-02;3.789e-01;1.606e-02;1.028e+00;3.784e-01;2.449e-02;1.021e+00;1.547e-02;6.560e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.643326000;1.021e+00;3.868e-01;1.638e-02;3.789e-01;1.604e-02;1.028e+00;3.784e-01;2.449e-02;1.021e+00;1.547e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.644326000;1.021e+00;3.868e-01;1.638e-02;3.789e-01;1.604e-02;1.028e+00;3.785e-01;2.449e-02;1.021e+00;1.547e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.645326000;1.021e+00;3.869e-01;1.638e-02;3.789e-01;1.604e-02;1.028e+00;3.785e-01;2.449e-02;1.021e+00;1.547e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.647326000;1.021e+00;3.869e-01;1.638e-02;3.789e-01;1.604e-02;1.028e+00;3.785e-01;2.449e-02;1.021e+00;1.547e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.648326000;1.021e+00;3.869e-01;1.638e-02;3.789e-01;1.604e-02;1.028e+00;3.785e-01;2.449e-02;1.021e+00;1.548e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.649326000;1.021e+00;3.869e-01;1.638e-02;3.789e-01;1.604e-02;1.028e+00;3.785e-01;2.447e-02;1.021e+00;1.548e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.650326000;1.021e+00;3.869e-01;1.638e-02;3.790e-01;1.604e-02;1.028e+00;3.785e-01;2.447e-02;1.021e+00;1.548e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.651326000;1.021e+00;3.869e-01;1.638e-02;3.790e-01;1.604e-02;1.028e+00;3.785e-01;2.447e-02;1.021e+00;1.548e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.652326000;1.021e+00;3.870e-01;1.638e-02;3.790e-01;1.604e-02;1.028e+00;3.785e-01;2.447e-02;1.021e+00;1.548e-02;6.550e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.653326000;1.021e+00;3.870e-01;1.635e-02;3.790e-01;1.601e-02;1.028e+00;3.785e-01;2.447e-02;1.021e+00;1.548e-02;6.540e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.654326000;1.021e+00;3.870e-01;1.635e-02;3.790e-01;1.601e-02;1.028e+00;3.786e-01;2.447e-02;1.021e+00;1.548e-02;6.540e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.659326000;1.021e+00;3.870e-01;1.635e-02;3.790e-01;1.601e-02;1.028e+00;3.786e-01;2.447e-02;1.021e+00;1.548e-02;6.540e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.660326000;1.021e+00;3.870e-01;1.635e-02;3.791e-01;1.601e-02;1.028e+00;3.786e-01;2.444e-02;1.021e+00;1.548e-02;6.540e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.661326000;1.021e+00;3.870e-01;1.635e-02;3.791e-01;1.601e-02;1.028e+00;3.786e-01;2.444e-02;1.021e+00;1.548e-02;6.540e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.662326000;1.021e+00;3.870e-01;1.633e-02;3.791e-01;1.599e-02;1.028e+00;3.786e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.663326000;1.021e+00;3.871e-01;1.633e-02;3.791e-01;1.599e-02;1.028e+00;3.786e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.664326000;1.021e+00;3.871e-01;1.633e-02;3.791e-01;1.599e-02;1.028e+00;3.786e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.665326000;1.021e+00;3.871e-01;1.633e-02;3.791e-01;1.599e-02;1.028e+00;3.787e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.668326000;1.021e+00;3.871e-01;1.633e-02;3.791e-01;1.599e-02;1.028e+00;3.787e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.669326000;1.021e+00;3.871e-01;1.633e-02;3.792e-01;1.599e-02;1.028e+00;3.787e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.670326000;1.021e+00;3.871e-01;1.633e-02;3.792e-01;1.599e-02;1.028e+00;3.787e-01;2.444e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.671326000;1.021e+00;3.871e-01;1.633e-02;3.792e-01;1.599e-02;1.028e+00;3.787e-01;2.442e-02;1.021e+00;1.548e-02;6.530e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.672326000;1.021e+00;3.871e-01;1.630e-02;3.792e-01;1.597e-02;1.028e+00;3.787e-01;2.442e-02;1.021e+00;1.548e-02;6.520e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.673326000;1.021e+00;3.871e-01;1.630e-02;3.792e-01;1.597e-02;1.028e+00;3.787e-01;2.442e-02;1.021e+00;1.549e-02;6.520e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.677326000;1.021e+00;3.871e-01;1.630e-02;3.792e-01;1.597e-02;1.028e+00;3.787e-01;2.442e-02;1.021e+00;1.549e-02;6.520e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.678326000;1.021e+00;3.871e-01;1.630e-02;3.792e-01;1.597e-02;1.028e+00;3.788e-01;2.442e-02;1.021e+00;1.549e-02;6.520e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.680326000;1.021e+00;3.871e-01;1.630e-02;3.792e-01;1.597e-02;1.028e+00;3.788e-01;2.442e-02;1.021e+00;1.549e-02;6.520e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.681326000;1.021e+00;3.872e-01;1.630e-02;3.792e-01;1.597e-02;1.028e+00;3.788e-01;2.442e-02;1.021e+00;1.549e-02;6.520e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.682326000;1.021e+00;3.872e-01;1.628e-02;3.792e-01;1.594e-02;1.028e+00;3.788e-01;2.442e-02;1.021e+00;1.549e-02;6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.683326000;1.021e+00;3.872e-01;1.628e-02;3.792e-01;1.594e-02;1.028e+00;3.788e-01;2.439e-02;1.021e+00;1.549e-02;6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.684326000;1.021e+00;3.872e-01;1.628e-02;3.792e-01;1.594e-02;1.028e+00;3.788e-01;2.439e-02;1.021e+00;1.549e-02;6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.685326000;1.021e+00;3.872e-01;1.628e-02;3.793e-01;1.594e-02;1.028e+00;3.788e-01;2.439e-02;1.021e+00;1.549e-02;6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.691326000;1.021e+00;3.872e-01;1.628e-02;3.793e-01;1.594e-02;1.028e+00;3.788e-01;2.439e-02;1.021e+00;1.549e-02;6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.692326000;1.021e+00;3.872e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.788e-01;2.440e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.693326000;1.021e+00;3.872e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.788e-01;2.440e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.694326000;1.021e+00;3.872e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.788e-01;2.437e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.696326000;1.021e+00;3.872e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.788e-01;2.437e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.697326000;1.021e+00;3.872e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.789e-01;2.437e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.700326000;1.021e+00;3.872e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.789e-01;2.437e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.701326000;1.021e+00;3.873e-01;1.625e-02;3.793e-01;1.592e-02;1.028e+00;3.789e-01;2.437e-02;1.021e+00;1.549e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.702326000;1.021e+00;3.873e-01;1.622e-02;3.793e-01;1.589e-02;1.028e+00;3.789e-01;2.437e-02;1.021e+00;1.549e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.704326000;1.021e+00;3.873e-01;1.622e-02;3.793e-01;1.589e-02;1.028e+00;3.789e-01;2.437e-02;1.021e+00;1.549e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.705326000;1.021e+00;3.873e-01;1.622e-02;3.793e-01;1.589e-02;1.028e+00;3.789e-01;2.435e-02;1.021e+00;1.549e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.707326000;1.021e+00;3.873e-01;1.622e-02;3.793e-01;1.589e-02;1.028e+00;3.789e-01;2.435e-02;1.021e+00;1.549e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.708326000;1.021e+00;3.873e-01;1.622e-02;3.794e-01;1.589e-02;1.028e+00;3.789e-01;2.435e-02;1.021e+00;1.549e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.712326000;1.021e+00;3.873e-01;1.622e-02;3.794e-01;1.589e-02;1.028e+00;3.789e-01;2.435e-02;1.021e+00;1.549e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.713326000;1.021e+00;3.873e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.789e-01;2.435e-02;1.021e+00;1.549e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.715326000;1.021e+00;3.873e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.789e-01;2.435e-02;1.021e+00;1.549e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.716326000;1.021e+00;3.873e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.789e-01;2.432e-02;1.021e+00;1.549e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.723326000;1.021e+00;3.873e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.789e-01;2.432e-02;1.021e+00;1.549e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.724326000;1.021e+00;3.873e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.789e-01;2.432e-02;1.021e+00;1.549e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.727326000;1.021e+00;3.873e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.789e-01;2.432e-02;1.021e+00;1.549e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.728326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.789e-01;2.430e-02;1.021e+00;1.549e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.729326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.789e-01;2.430e-02;1.021e+00;1.549e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.730326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.549e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.733326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.549e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.734326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.549e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.738326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.549e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.739326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.549e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.744326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.549e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.745326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.750326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.751326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.756326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.757326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.761326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.762326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.767326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.768326000;1.021e+00;3.874e-01;1.607e-02;3.794e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.771326000;1.021e+00;3.874e-01;1.607e-02;3.794e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.772326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.773326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.774326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.778326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.779326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.784326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.785326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.790326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.791326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.796326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.797326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.802326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.803326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.808326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.809326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.814326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.815326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.820326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.821326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.826326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.827326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.832326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.833326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.838326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.839326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.844326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.845326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.850326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.851326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.856326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.857326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.861326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.862326000;1.021e+00;3.874e-01;1.590e-02;3.794e-01;1.558e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.549e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.863326000;1.021e+00;3.874e-01;1.590e-02;3.794e-01;1.558e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.549e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.864326000;1.021e+00;3.874e-01;1.588e-02;3.794e-01;1.555e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.549e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
