time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.869326000;1.021e+00;3.874e-01;1.588e-02;3.794e-01;1.555e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.549e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.870326000;1.021e+00;3.874e-01;1.588e-02;3.795e-01;1.555e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.549e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.875326000;1.021e+00;3.874e-01;1.588e-02;3.795e-01;1.555e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.549e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.876326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.549e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.882326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.549e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.883326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.549e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.888326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.549e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.889326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.549e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.894326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.549e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.895326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.549e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.901326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.549e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.902326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.549e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.907326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.549e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.908326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.790e-01;2.394e-02;1.021e+00;1.549e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.914326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.790e-01;2.394e-02;1.021e+00;1.549e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.915326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.790e-01;2.394e-02;1.021e+00;1.549e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.920326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.790e-01;2.394e-02;1.021e+00;1.549e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.921326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.790e-01;2.391e-02;1.021e+00;1.549e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.927326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.790e-01;2.391e-02;1.021e+00;1.549e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.928326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.790e-01;2.391e-02;1.021e+00;1.549e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.934326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.790e-01;2.391e-02;1.021e+00;1.549e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.935326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.790e-01;2.389e-02;1.021e+00;1.549e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.941326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.790e-01;2.389e-02;1.021e+00;1.549e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.942326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.540e-02;1.028e+00;3.790e-01;2.389e-02;1.021e+00;1.549e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.943326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.540e-02;1.028e+00;3.790e-01;2.389e-02;1.021e+00;1.549e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.944326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.790e-01;2.389e-02;1.021e+00;1.549e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.947326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.790e-01;2.389e-02;1.021e+00;1.549e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.948326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.790e-01;2.386e-02;1.021e+00;1.549e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.954326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.790e-01;2.386e-02;1.021e+00;1.549e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.955326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.790e-01;2.386e-02;1.021e+00;1.549e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.961326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.790e-01;2.386e-02;1.021e+00;1.549e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.962326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.790e-01;2.384e-02;1.021e+00;1.549e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.968326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.790e-01;2.384e-02;1.021e+00;1.549e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.969326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.790e-01;2.384e-02;1.021e+00;1.549e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.975326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.790e-01;2.384e-02;1.021e+00;1.549e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.976326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.790e-01;2.382e-02;1.021e+00;1.549e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.982326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.790e-01;2.382e-02;1.021e+00;1.549e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.983326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.790e-01;2.382e-02;1.021e+00;1.549e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.989326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.790e-01;2.382e-02;1.021e+00;1.549e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.990326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.790e-01;2.379e-02;1.021e+00;1.549e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.996326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.790e-01;2.379e-02;1.021e+00;1.549e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
20.997326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.790e-01;2.379e-02;1.021e+00;1.549e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.003326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.790e-01;2.379e-02;1.021e+00;1.549e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.004326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.790e-01;2.377e-02;1.021e+00;1.549e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.010326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.790e-01;2.377e-02;1.021e+00;1.549e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.011326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.790e-01;2.377e-02;1.021e+00;1.549e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.017326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.790e-01;2.377e-02;1.021e+00;1.549e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.018326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.790e-01;2.374e-02;1.021e+00;1.549e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.025326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.790e-01;2.374e-02;1.021e+00;1.549e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.026326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.790e-01;2.374e-02;1.021e+00;1.549e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.032326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.790e-01;2.374e-02;1.021e+00;1.549e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.033326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.790e-01;2.372e-02;1.021e+00;1.549e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.039326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.790e-01;2.372e-02;1.021e+00;1.549e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.040326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.790e-01;2.372e-02;1.021e+00;1.549e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.047326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.790e-01;2.372e-02;1.021e+00;1.549e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.048326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.790e-01;2.370e-02;1.021e+00;1.549e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.054326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.790e-01;2.370e-02;1.021e+00;1.549e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.055326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.790e-01;2.370e-02;1.021e+00;1.549e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.062326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.790e-01;2.370e-02;1.021e+00;1.549e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.063326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.790e-01;2.367e-02;1.021e+00;1.549e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.069326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.790e-01;2.367e-02;1.021e+00;1.549e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.070326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.790e-01;2.367e-02;1.021e+00;1.549e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.077326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.790e-01;2.367e-02;1.021e+00;1.549e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.078326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.790e-01;2.365e-02;1.021e+00;1.549e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.085326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.790e-01;2.365e-02;1.021e+00;1.549e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.086326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.790e-01;2.365e-02;1.021e+00;1.549e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.093326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.790e-01;2.365e-02;1.021e+00;1.549e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.094326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.790e-01;2.362e-02;1.021e+00;1.549e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.096326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.790e-01;2.362e-02;1.021e+00;1.549e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.097326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.549e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.100326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.549e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.101326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.549e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.109326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.549e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.110326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.549e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.116326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.549e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.117326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.549e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.125326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.549e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.126326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.549e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.132326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.549e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.133326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.549e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.141326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.549e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.142326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.549e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.149326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.549e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.150326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.549e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.158326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.549e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.159326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.549e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.166326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.549e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.167326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.549e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.175326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.549e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.176326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.549e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.183326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.549e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.184326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.549e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.192326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.549e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.193326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.549e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.200326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.549e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.201326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.549e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.210326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.549e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.211326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.345e-02;1.021e+00;1.549e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.217326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.345e-02;1.021e+00;1.549e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.218326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.027e+00;3.791e-01;2.346e-02;1.021e+00;1.549e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.219326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.346e-02;1.021e+00;1.549e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.228326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.346e-02;1.021e+00;1.549e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.229326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.549e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.236326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.549e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.237326000;1.021e+00;3.874e-01;1.525e-02;3.795e-01;1.494e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.549e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.246326000;1.021e+00;3.874e-01;1.525e-02;3.795e-01;1.494e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.549e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.247326000;1.021e+00;3.874e-01;1.525e-02;3.795e-01;1.494e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.549e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.254326000;1.021e+00;3.874e-01;1.525e-02;3.795e-01;1.494e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.549e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.255326000;1.021e+00;3.874e-01;1.522e-02;3.795e-01;1.492e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.549e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.265326000;1.021e+00;3.874e-01;1.522e-02;3.795e-01;1.492e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.549e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.266326000;1.021e+00;3.874e-01;1.522e-02;3.795e-01;1.492e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.549e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.273326000;1.021e+00;3.874e-01;1.522e-02;3.795e-01;1.492e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.549e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.274326000;1.021e+00;3.874e-01;1.520e-02;3.795e-01;1.489e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.549e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.284326000;1.021e+00;3.874e-01;1.520e-02;3.795e-01;1.489e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.549e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.285326000;1.021e+00;3.874e-01;1.520e-02;3.795e-01;1.489e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.549e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.292326000;1.021e+00;3.874e-01;1.520e-02;3.795e-01;1.489e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.549e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.293326000;1.021e+00;3.874e-01;1.518e-02;3.795e-01;1.487e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.549e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.303326000;1.021e+00;3.874e-01;1.518e-02;3.795e-01;1.487e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.549e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.304326000;1.021e+00;3.874e-01;1.518e-02;3.795e-01;1.487e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.549e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.311326000;1.021e+00;3.874e-01;1.518e-02;3.795e-01;1.487e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.549e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.312326000;1.021e+00;3.874e-01;1.515e-02;3.795e-01;1.484e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.549e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.323326000;1.021e+00;3.874e-01;1.515e-02;3.795e-01;1.484e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.549e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.324326000;1.021e+00;3.874e-01;1.515e-02;3.795e-01;1.484e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.549e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.331326000;1.021e+00;3.874e-01;1.515e-02;3.795e-01;1.484e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.549e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.332326000;1.021e+00;3.874e-01;1.512e-02;3.795e-01;1.482e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.549e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.343326000;1.021e+00;3.874e-01;1.512e-02;3.795e-01;1.482e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.549e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.344326000;1.021e+00;3.874e-01;1.512e-02;3.795e-01;1.482e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.549e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.352326000;1.021e+00;3.874e-01;1.512e-02;3.795e-01;1.482e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.549e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.353326000;1.021e+00;3.874e-01;1.510e-02;3.795e-01;1.480e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.549e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.364326000;1.021e+00;3.874e-01;1.510e-02;3.795e-01;1.480e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.549e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.365326000;1.021e+00;3.874e-01;1.510e-02;3.795e-01;1.480e-02;1.027e+00;3.791e-01;2.326e-02;1.021e+00;1.549e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.373326000;1.021e+00;3.874e-01;1.510e-02;3.795e-01;1.480e-02;1.027e+00;3.791e-01;2.326e-02;1.021e+00;1.549e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.374326000;1.021e+00;3.874e-01;1.507e-02;3.795e-01;1.477e-02;1.027e+00;3.791e-01;2.326e-02;1.021e+00;1.549e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.386326000;1.021e+00;3.874e-01;1.507e-02;3.795e-01;1.477e-02;1.027e+00;3.791e-01;2.326e-02;1.021e+00;1.549e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.387326000;1.021e+00;3.874e-01;1.507e-02;3.795e-01;1.477e-02;1.027e+00;3.791e-01;2.324e-02;1.021e+00;1.549e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.394326000;1.021e+00;3.874e-01;1.507e-02;3.795e-01;1.477e-02;1.027e+00;3.791e-01;2.324e-02;1.021e+00;1.549e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.395326000;1.021e+00;3.874e-01;1.505e-02;3.795e-01;1.475e-02;1.027e+00;3.791e-01;2.324e-02;1.021e+00;1.549e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.399326000;1.021e+00;3.874e-01;1.505e-02;3.795e-01;1.475e-02;1.027e+00;3.791e-01;2.324e-02;1.021e+00;1.549e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.400326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.791e-01;2.324e-02;1.021e+00;1.549e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.407326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.791e-01;2.324e-02;1.021e+00;1.549e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.408326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.791e-01;2.321e-02;1.021e+00;1.549e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.416326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.791e-01;2.321e-02;1.021e+00;1.549e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.417326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.791e-01;2.321e-02;1.021e+00;1.549e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.430326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.791e-01;2.321e-02;1.021e+00;1.549e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.431326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.791e-01;2.319e-02;1.021e+00;1.549e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.439326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.791e-01;2.319e-02;1.021e+00;1.549e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.440326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.791e-01;2.319e-02;1.021e+00;1.549e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.453326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.791e-01;2.319e-02;1.021e+00;1.549e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.454326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.791e-01;2.317e-02;1.021e+00;1.549e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.462326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.791e-01;2.317e-02;1.021e+00;1.549e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.463326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.791e-01;2.317e-02;1.021e+00;1.549e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.477326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.791e-01;2.317e-02;1.021e+00;1.549e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.478326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.791e-01;2.314e-02;1.021e+00;1.549e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.486326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.791e-01;2.314e-02;1.021e+00;1.549e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.487326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.791e-01;2.314e-02;1.021e+00;1.549e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.501326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.791e-01;2.314e-02;1.021e+00;1.549e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.502326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.791e-01;2.312e-02;1.021e+00;1.549e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.511326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.791e-01;2.312e-02;1.021e+00;1.549e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.512326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.791e-01;2.312e-02;1.021e+00;1.549e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.513326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.312e-02;1.021e+00;1.549e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.527326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.312e-02;1.021e+00;1.549e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.528326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.549e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.536326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.549e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.537326000;1.021e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.549e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.544326000;1.021e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.549e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.545326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.020e+00;1.549e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.553326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.020e+00;1.549e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.554326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.549e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.563326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.549e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.564326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.549e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.580326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.549e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.581326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.304e-02;1.020e+00;1.549e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.583326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.304e-02;1.020e+00;1.549e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.584326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.549e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.590326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.549e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.591326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.549e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.608326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.549e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.609326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.549e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.618326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.549e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.619326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.549e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.637326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.549e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.638326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.549e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.648326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.549e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.649326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.549e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.667326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.549e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.668326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.549e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.678326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.549e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.679326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.549e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.681326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.549e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.682326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.699326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.700326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.710326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.711326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.732326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.733326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.744326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.745326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.767326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.768326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.779326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.780326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.804326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.805326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.817326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.818326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.843326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.844326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.857326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.858326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.885326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.886326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.899326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.900326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.930326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.931326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.945326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.946326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.980326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.981326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.995326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
21.996326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.034326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.035326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.051326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.052326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.094326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.095326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.114326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.115326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.164326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.165326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.177326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.178326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.424e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.187326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.424e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.188326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.249326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.250326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.277326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.278326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.363326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.364326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.266e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.405326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.266e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.406326000;1.020e+00;3.874e-01;1.445e-02;3.796e-01;1.416e-02;1.027e+00;3.792e-01;2.266e-02;1.020e+00;1.550e-02;5.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.911326000;1.020e+00;3.874e-01;1.445e-02;3.796e-01;1.416e-02;1.027e+00;3.792e-01;2.266e-02;1.020e+00;1.550e-02;5.780e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.912326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.266e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.958326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.266e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
22.959326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.063326000;1.020e+00;3.874e-01;1.448e-02;3.796e-01;1.419e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.790e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.064326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.096326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.268e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.097326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.178326000;1.020e+00;3.874e-01;1.450e-02;3.796e-01;1.421e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.800e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.179326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.424e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.191326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.424e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.192326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.206326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.271e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.207326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.275326000;1.020e+00;3.874e-01;1.453e-02;3.796e-01;1.423e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.810e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.276326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.300326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.273e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.301326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.363326000;1.020e+00;3.874e-01;1.455e-02;3.796e-01;1.426e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.820e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.364326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.386326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.276e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.387326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.443326000;1.020e+00;3.874e-01;1.457e-02;3.796e-01;1.428e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.830e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.444326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.465326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.278e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.466326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.519326000;1.020e+00;3.874e-01;1.460e-02;3.796e-01;1.431e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.840e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.520326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.539326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.280e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.540326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.590326000;1.020e+00;3.874e-01;1.463e-02;3.796e-01;1.433e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.850e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.591326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.610326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.283e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
