time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.611326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.658326000;1.020e+00;3.874e-01;1.465e-02;3.796e-01;1.436e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.860e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.659326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.678326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.285e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.679326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.724326000;1.020e+00;3.874e-01;1.467e-02;3.796e-01;1.438e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.870e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.725326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.743326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.288e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.744326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.787326000;1.020e+00;3.874e-01;1.470e-02;3.796e-01;1.441e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.880e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.788326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.806326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.290e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.807326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.849326000;1.020e+00;3.874e-01;1.473e-02;3.796e-01;1.443e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.890e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.850326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.867326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.292e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.868326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.909326000;1.020e+00;3.874e-01;1.475e-02;3.796e-01;1.445e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.900e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.910326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.927326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.295e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.928326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.968326000;1.020e+00;3.874e-01;1.478e-02;3.796e-01;1.448e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.550e-02;5.910e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.969326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.550e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.986326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.297e-02;1.020e+00;1.550e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
23.987326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.550e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.026326000;1.020e+00;3.874e-01;1.480e-02;3.796e-01;1.450e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.550e-02;5.920e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.027326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.550e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.044326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.300e-02;1.020e+00;1.550e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.045326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.550e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.082326000;1.020e+00;3.874e-01;1.482e-02;3.796e-01;1.453e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.550e-02;5.930e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.083326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.550e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.100326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.302e-02;1.020e+00;1.550e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.101326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.550e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.138326000;1.020e+00;3.874e-01;1.485e-02;3.796e-01;1.455e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.550e-02;5.940e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.139326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.550e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.152326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.305e-02;1.020e+00;1.550e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.153326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.304e-02;1.020e+00;1.550e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.156326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.304e-02;1.020e+00;1.550e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.157326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.550e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.193326000;1.020e+00;3.874e-01;1.488e-02;3.796e-01;1.458e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.550e-02;5.950e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.194326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.550e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.211326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.307e-02;1.020e+00;1.550e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.212326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.020e+00;1.550e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.232326000;1.020e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.020e+00;1.550e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.233326000;1.021e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.550e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.248326000;1.021e+00;3.874e-01;1.490e-02;3.796e-01;1.460e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.550e-02;5.960e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.249326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.550e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.266326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.309e-02;1.021e+00;1.550e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.267326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.312e-02;1.021e+00;1.550e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.302326000;1.021e+00;3.874e-01;1.492e-02;3.796e-01;1.463e-02;1.027e+00;3.792e-01;2.312e-02;1.021e+00;1.550e-02;5.970e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.303326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.792e-01;2.312e-02;1.021e+00;1.550e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.320326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.792e-01;2.312e-02;1.021e+00;1.550e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.321326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.792e-01;2.314e-02;1.021e+00;1.550e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.355326000;1.021e+00;3.874e-01;1.495e-02;3.796e-01;1.465e-02;1.027e+00;3.792e-01;2.314e-02;1.021e+00;1.550e-02;5.980e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.356326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.792e-01;2.314e-02;1.021e+00;1.550e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.373326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.792e-01;2.314e-02;1.021e+00;1.550e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.374326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.792e-01;2.317e-02;1.021e+00;1.550e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.408326000;1.021e+00;3.874e-01;1.498e-02;3.796e-01;1.467e-02;1.027e+00;3.792e-01;2.317e-02;1.021e+00;1.550e-02;5.990e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.409326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.792e-01;2.317e-02;1.021e+00;1.550e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.426326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.792e-01;2.317e-02;1.021e+00;1.550e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.427326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.792e-01;2.319e-02;1.021e+00;1.550e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.460326000;1.021e+00;3.874e-01;1.500e-02;3.796e-01;1.470e-02;1.027e+00;3.792e-01;2.319e-02;1.021e+00;1.550e-02;6.000e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.461326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.792e-01;2.319e-02;1.021e+00;1.550e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.478326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.792e-01;2.319e-02;1.021e+00;1.550e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.479326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.792e-01;2.321e-02;1.021e+00;1.550e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.512326000;1.021e+00;3.874e-01;1.503e-02;3.796e-01;1.472e-02;1.027e+00;3.792e-01;2.321e-02;1.021e+00;1.550e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.513326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.792e-01;2.321e-02;1.021e+00;1.550e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.531326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.792e-01;2.321e-02;1.021e+00;1.550e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.532326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.792e-01;2.324e-02;1.021e+00;1.550e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.564326000;1.021e+00;3.874e-01;1.505e-02;3.796e-01;1.475e-02;1.027e+00;3.792e-01;2.324e-02;1.021e+00;1.550e-02;6.020e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.565326000;1.021e+00;3.874e-01;1.507e-02;3.796e-01;1.477e-02;1.027e+00;3.792e-01;2.324e-02;1.021e+00;1.550e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.583326000;1.021e+00;3.874e-01;1.507e-02;3.796e-01;1.477e-02;1.027e+00;3.792e-01;2.324e-02;1.021e+00;1.550e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.584326000;1.021e+00;3.874e-01;1.507e-02;3.796e-01;1.477e-02;1.027e+00;3.792e-01;2.326e-02;1.021e+00;1.550e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.616326000;1.021e+00;3.874e-01;1.507e-02;3.796e-01;1.477e-02;1.027e+00;3.792e-01;2.326e-02;1.021e+00;1.550e-02;6.030e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.617326000;1.021e+00;3.874e-01;1.510e-02;3.796e-01;1.480e-02;1.027e+00;3.792e-01;2.326e-02;1.021e+00;1.550e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.635326000;1.021e+00;3.874e-01;1.510e-02;3.796e-01;1.480e-02;1.027e+00;3.792e-01;2.326e-02;1.021e+00;1.550e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.636326000;1.021e+00;3.874e-01;1.510e-02;3.796e-01;1.480e-02;1.027e+00;3.792e-01;2.329e-02;1.021e+00;1.550e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.653326000;1.021e+00;3.874e-01;1.510e-02;3.796e-01;1.480e-02;1.027e+00;3.792e-01;2.329e-02;1.021e+00;1.550e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.654326000;1.021e+00;3.874e-01;1.510e-02;3.796e-01;1.480e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.550e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.667326000;1.021e+00;3.874e-01;1.510e-02;3.796e-01;1.480e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.550e-02;6.040e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.668326000;1.021e+00;3.874e-01;1.512e-02;3.796e-01;1.482e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.550e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.686326000;1.021e+00;3.874e-01;1.512e-02;3.796e-01;1.482e-02;1.027e+00;3.791e-01;2.329e-02;1.021e+00;1.550e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.687326000;1.021e+00;3.874e-01;1.512e-02;3.796e-01;1.482e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.550e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.719326000;1.021e+00;3.874e-01;1.512e-02;3.796e-01;1.482e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.550e-02;6.050e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.720326000;1.021e+00;3.874e-01;1.515e-02;3.796e-01;1.484e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.550e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.738326000;1.021e+00;3.874e-01;1.515e-02;3.796e-01;1.484e-02;1.027e+00;3.791e-01;2.331e-02;1.021e+00;1.550e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.739326000;1.021e+00;3.874e-01;1.515e-02;3.796e-01;1.484e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.550e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.770326000;1.021e+00;3.874e-01;1.515e-02;3.796e-01;1.484e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.550e-02;6.060e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.771326000;1.021e+00;3.874e-01;1.518e-02;3.796e-01;1.487e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.550e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.789326000;1.021e+00;3.874e-01;1.518e-02;3.796e-01;1.487e-02;1.027e+00;3.791e-01;2.333e-02;1.021e+00;1.550e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.790326000;1.021e+00;3.874e-01;1.518e-02;3.796e-01;1.487e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.550e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.821326000;1.021e+00;3.874e-01;1.518e-02;3.796e-01;1.487e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.550e-02;6.070e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.822326000;1.021e+00;3.874e-01;1.520e-02;3.796e-01;1.489e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.550e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.840326000;1.021e+00;3.874e-01;1.520e-02;3.796e-01;1.489e-02;1.027e+00;3.791e-01;2.336e-02;1.021e+00;1.550e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.841326000;1.021e+00;3.874e-01;1.520e-02;3.796e-01;1.489e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.550e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.872326000;1.021e+00;3.874e-01;1.520e-02;3.796e-01;1.489e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.550e-02;6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.873326000;1.021e+00;3.874e-01;1.522e-02;3.796e-01;1.492e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.550e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.891326000;1.021e+00;3.874e-01;1.522e-02;3.796e-01;1.492e-02;1.027e+00;3.791e-01;2.338e-02;1.021e+00;1.550e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.892326000;1.021e+00;3.874e-01;1.522e-02;3.796e-01;1.492e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.550e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.923326000;1.021e+00;3.874e-01;1.522e-02;3.796e-01;1.492e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.550e-02;6.090e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.924326000;1.021e+00;3.874e-01;1.525e-02;3.796e-01;1.494e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.550e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.943326000;1.021e+00;3.874e-01;1.525e-02;3.796e-01;1.494e-02;1.027e+00;3.791e-01;2.341e-02;1.021e+00;1.550e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.944326000;1.021e+00;3.874e-01;1.525e-02;3.796e-01;1.494e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.550e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.966326000;1.021e+00;3.874e-01;1.525e-02;3.796e-01;1.494e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.550e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.967326000;1.021e+00;3.874e-01;1.525e-02;3.795e-01;1.494e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.550e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.974326000;1.021e+00;3.874e-01;1.525e-02;3.795e-01;1.494e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.550e-02;6.100e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.975326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.550e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.994326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.343e-02;1.021e+00;1.550e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
24.995326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.346e-02;1.021e+00;1.550e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.024326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.346e-02;1.021e+00;1.550e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.025326000;1.021e+00;3.874e-01;1.528e-02;3.795e-01;1.497e-02;1.027e+00;3.791e-01;2.345e-02;1.021e+00;1.550e-02;6.110e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.026326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.027e+00;3.791e-01;2.345e-02;1.021e+00;1.550e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.029326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.027e+00;3.791e-01;2.345e-02;1.021e+00;1.550e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.030326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.345e-02;1.021e+00;1.550e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.045326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.345e-02;1.021e+00;1.550e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.046326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.550e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.076326000;1.021e+00;3.874e-01;1.530e-02;3.795e-01;1.499e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.550e-02;6.120e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.077326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.550e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.096326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.348e-02;1.021e+00;1.550e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.097326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.550e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.127326000;1.021e+00;3.874e-01;1.533e-02;3.795e-01;1.502e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.550e-02;6.130e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.128326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.550e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.148326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.350e-02;1.021e+00;1.550e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.149326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.550e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.179326000;1.021e+00;3.874e-01;1.535e-02;3.795e-01;1.504e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.550e-02;6.140e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.180326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.550e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.199326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.353e-02;1.021e+00;1.550e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.200326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.550e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.230326000;1.021e+00;3.874e-01;1.537e-02;3.795e-01;1.506e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.550e-02;6.150e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.231326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.550e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.251326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.355e-02;1.021e+00;1.550e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.252326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.550e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.281326000;1.021e+00;3.874e-01;1.540e-02;3.795e-01;1.509e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.550e-02;6.160e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.282326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.550e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.303326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.358e-02;1.021e+00;1.550e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.304326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.550e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.333326000;1.021e+00;3.874e-01;1.543e-02;3.795e-01;1.511e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.550e-02;6.170e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.334326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.550e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.355326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.360e-02;1.021e+00;1.550e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.356326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.550e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.385326000;1.021e+00;3.874e-01;1.545e-02;3.795e-01;1.514e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.550e-02;6.180e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.386326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.550e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.407326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.791e-01;2.362e-02;1.021e+00;1.550e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.408326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.791e-01;2.365e-02;1.021e+00;1.550e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.437326000;1.021e+00;3.874e-01;1.547e-02;3.795e-01;1.516e-02;1.028e+00;3.791e-01;2.365e-02;1.021e+00;1.550e-02;6.190e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.438326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.791e-01;2.365e-02;1.021e+00;1.550e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.460326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.791e-01;2.365e-02;1.021e+00;1.550e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.461326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.791e-01;2.367e-02;1.021e+00;1.550e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.490326000;1.021e+00;3.874e-01;1.550e-02;3.795e-01;1.519e-02;1.028e+00;3.791e-01;2.367e-02;1.021e+00;1.550e-02;6.200e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.491326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.791e-01;2.367e-02;1.021e+00;1.550e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.512326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.791e-01;2.367e-02;1.021e+00;1.550e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.513326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.791e-01;2.370e-02;1.021e+00;1.550e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.542326000;1.021e+00;3.874e-01;1.553e-02;3.795e-01;1.521e-02;1.028e+00;3.791e-01;2.370e-02;1.021e+00;1.550e-02;6.210e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.543326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.791e-01;2.370e-02;1.021e+00;1.550e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.565326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.791e-01;2.370e-02;1.021e+00;1.550e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.566326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.791e-01;2.372e-02;1.021e+00;1.550e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.595326000;1.021e+00;3.874e-01;1.555e-02;3.795e-01;1.523e-02;1.028e+00;3.791e-01;2.372e-02;1.021e+00;1.550e-02;6.220e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.596326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.791e-01;2.372e-02;1.021e+00;1.550e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.619326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.791e-01;2.372e-02;1.021e+00;1.550e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.620326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.791e-01;2.374e-02;1.021e+00;1.550e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.648326000;1.021e+00;3.874e-01;1.557e-02;3.795e-01;1.526e-02;1.028e+00;3.791e-01;2.374e-02;1.021e+00;1.550e-02;6.230e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.649326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.791e-01;2.374e-02;1.021e+00;1.550e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.672326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.791e-01;2.374e-02;1.021e+00;1.550e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.673326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.791e-01;2.377e-02;1.021e+00;1.550e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.702326000;1.021e+00;3.874e-01;1.560e-02;3.795e-01;1.528e-02;1.028e+00;3.791e-01;2.377e-02;1.021e+00;1.550e-02;6.240e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.703326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.791e-01;2.377e-02;1.021e+00;1.550e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.726326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.791e-01;2.377e-02;1.021e+00;1.550e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.727326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.791e-01;2.379e-02;1.021e+00;1.550e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.756326000;1.021e+00;3.874e-01;1.562e-02;3.795e-01;1.531e-02;1.028e+00;3.791e-01;2.379e-02;1.021e+00;1.550e-02;6.250e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.757326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.791e-01;2.379e-02;1.021e+00;1.550e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.781326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.791e-01;2.379e-02;1.021e+00;1.550e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.782326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.791e-01;2.382e-02;1.021e+00;1.550e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.810326000;1.021e+00;3.874e-01;1.565e-02;3.795e-01;1.533e-02;1.028e+00;3.791e-01;2.382e-02;1.021e+00;1.550e-02;6.260e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.811326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.791e-01;2.382e-02;1.021e+00;1.550e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.835326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.791e-01;2.382e-02;1.021e+00;1.550e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.836326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.791e-01;2.384e-02;1.021e+00;1.550e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.865326000;1.021e+00;3.874e-01;1.567e-02;3.795e-01;1.536e-02;1.028e+00;3.791e-01;2.384e-02;1.021e+00;1.550e-02;6.270e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.866326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.791e-01;2.384e-02;1.021e+00;1.550e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.890326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.791e-01;2.384e-02;1.021e+00;1.550e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.891326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.791e-01;2.386e-02;1.021e+00;1.550e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.920326000;1.021e+00;3.874e-01;1.570e-02;3.795e-01;1.538e-02;1.028e+00;3.791e-01;2.386e-02;1.021e+00;1.550e-02;6.280e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.921326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.791e-01;2.386e-02;1.021e+00;1.550e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.946326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.791e-01;2.386e-02;1.021e+00;1.550e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.947326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.791e-01;2.389e-02;1.021e+00;1.550e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.967326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.541e-02;1.028e+00;3.791e-01;2.389e-02;1.021e+00;1.550e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.968326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.540e-02;1.028e+00;3.791e-01;2.389e-02;1.021e+00;1.550e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.976326000;1.021e+00;3.874e-01;1.572e-02;3.795e-01;1.540e-02;1.028e+00;3.791e-01;2.389e-02;1.021e+00;1.550e-02;6.290e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
25.977326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.791e-01;2.389e-02;1.021e+00;1.550e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.002326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.791e-01;2.389e-02;1.021e+00;1.550e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.003326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.791e-01;2.391e-02;1.021e+00;1.550e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.032326000;1.021e+00;3.874e-01;1.575e-02;3.795e-01;1.543e-02;1.028e+00;3.791e-01;2.391e-02;1.021e+00;1.550e-02;6.300e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.033326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.791e-01;2.391e-02;1.021e+00;1.550e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.059326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.791e-01;2.391e-02;1.021e+00;1.550e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.060326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.791e-01;2.394e-02;1.021e+00;1.550e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.089326000;1.021e+00;3.874e-01;1.578e-02;3.795e-01;1.545e-02;1.028e+00;3.791e-01;2.394e-02;1.021e+00;1.550e-02;6.310e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.090326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.791e-01;2.394e-02;1.021e+00;1.550e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.116326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.791e-01;2.394e-02;1.021e+00;1.550e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.117326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.791e-01;2.396e-02;1.021e+00;1.550e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.143326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.791e-01;2.396e-02;1.021e+00;1.550e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.144326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.550e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.146326000;1.021e+00;3.874e-01;1.580e-02;3.795e-01;1.548e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.550e-02;6.320e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.147326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.550e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.174326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.396e-02;1.021e+00;1.550e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.175326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.550e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.204326000;1.021e+00;3.874e-01;1.582e-02;3.795e-01;1.550e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.550e-02;6.330e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.205326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.550e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.232326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.399e-02;1.021e+00;1.550e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.233326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.550e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.263326000;1.021e+00;3.874e-01;1.585e-02;3.795e-01;1.553e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.550e-02;6.340e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.264326000;1.021e+00;3.874e-01;1.588e-02;3.795e-01;1.555e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.550e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.291326000;1.021e+00;3.874e-01;1.588e-02;3.795e-01;1.555e-02;1.028e+00;3.790e-01;2.401e-02;1.021e+00;1.550e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.292326000;1.021e+00;3.874e-01;1.588e-02;3.795e-01;1.555e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.550e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.322326000;1.021e+00;3.874e-01;1.588e-02;3.795e-01;1.555e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.550e-02;6.350e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.323326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.351326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.403e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.352326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.381326000;1.021e+00;3.874e-01;1.590e-02;3.795e-01;1.558e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.360e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.382326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.411326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.406e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.412326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.442326000;1.021e+00;3.874e-01;1.592e-02;3.795e-01;1.560e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.370e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.443326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.473326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.408e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.474326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.503326000;1.021e+00;3.874e-01;1.595e-02;3.795e-01;1.562e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.380e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.504326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.534326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.411e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.535326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.565326000;1.021e+00;3.874e-01;1.597e-02;3.795e-01;1.565e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.390e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.566326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.597326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.413e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.598326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.628326000;1.021e+00;3.874e-01;1.600e-02;3.795e-01;1.567e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.400e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.629326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.661326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.415e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.662326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.692326000;1.021e+00;3.874e-01;1.602e-02;3.795e-01;1.570e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.410e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.693326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.725326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.418e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.726326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.757326000;1.021e+00;3.874e-01;1.605e-02;3.795e-01;1.572e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.420e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.758326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.791326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.420e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.792326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.796326000;1.021e+00;3.874e-01;1.607e-02;3.795e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.797326000;1.021e+00;3.874e-01;1.607e-02;3.794e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.822326000;1.021e+00;3.874e-01;1.607e-02;3.794e-01;1.575e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.430e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.823326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.857326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.423e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.858326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.889326000;1.021e+00;3.874e-01;1.610e-02;3.794e-01;1.577e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.440e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.890326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.925326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.425e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.926326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.957326000;1.021e+00;3.874e-01;1.613e-02;3.794e-01;1.579e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.550e-02;6.450e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.958326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.550e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.994326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.427e-02;1.021e+00;1.550e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
26.995326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.550e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.026326000;1.021e+00;3.874e-01;1.615e-02;3.794e-01;1.582e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.550e-02;6.460e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.027326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.550e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.063326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.790e-01;2.430e-02;1.021e+00;1.550e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.064326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.790e-01;2.432e-02;1.021e+00;1.550e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.096326000;1.021e+00;3.874e-01;1.618e-02;3.794e-01;1.584e-02;1.028e+00;3.790e-01;2.432e-02;1.021e+00;1.550e-02;6.470e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.097326000;1.021e+00;3.874e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.790e-01;2.432e-02;1.021e+00;1.550e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.135326000;1.021e+00;3.874e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.790e-01;2.432e-02;1.021e+00;1.550e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.136326000;1.021e+00;3.874e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.790e-01;2.435e-02;1.021e+00;1.550e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.167326000;1.021e+00;3.874e-01;1.620e-02;3.794e-01;1.587e-02;1.028e+00;3.790e-01;2.435e-02;1.021e+00;1.550e-02;6.480e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.168326000;1.021e+00;3.874e-01;1.622e-02;3.794e-01;1.589e-02;1.028e+00;3.790e-01;2.435e-02;1.021e+00;1.550e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.207326000;1.021e+00;3.874e-01;1.622e-02;3.794e-01;1.589e-02;1.028e+00;3.790e-01;2.435e-02;1.021e+00;1.550e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.208326000;1.021e+00;3.874e-01;1.622e-02;3.794e-01;1.589e-02;1.028e+00;3.790e-01;2.437e-02;1.021e+00;1.550e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.240326000;1.021e+00;3.874e-01;1.622e-02;3.794e-01;1.589e-02;1.028e+00;3.790e-01;2.437e-02;1.021e+00;1.550e-02;6.490e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.241326000;1.021e+00;3.874e-01;1.625e-02;3.794e-01;1.592e-02;1.028e+00;3.790e-01;2.437e-02;1.021e+00;1.550e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.281326000;1.021e+00;3.874e-01;1.625e-02;3.794e-01;1.592e-02;1.028e+00;3.790e-01;2.437e-02;1.021e+00;1.550e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.282326000;1.021e+00;3.874e-01;1.625e-02;3.794e-01;1.592e-02;1.028e+00;3.790e-01;2.440e-02;1.021e+00;1.550e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.312326000;1.021e+00;3.874e-01;1.625e-02;3.794e-01;1.592e-02;1.028e+00;3.790e-01;2.440e-02;1.021e+00;1.550e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.313326000;1.021e+00;3.874e-01;1.625e-02;3.794e-01;1.592e-02;1.028e+00;3.790e-01;2.439e-02;1.021e+00;1.550e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
27.315326000;1.021e+00;3.874e-01;1.625e-02;3.794e-01;1.592e-02;1.028e+00;3.790e-01;2.439e-02;1.021e+00;1.550e-02;6.500e-04;1.000e+01;8.333e-01;7.540e-04;5.050e+01;5.050e+01
