time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.000e+00;8.332e-01;2.433e-09;8.332e-01;-5.901e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;6.923e-10;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
19.999996000;1.000e+00;8.332e-01;-8.303e-10;8.332e-01;-6.449e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-3.530e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
19.999996000;1.000e+00;8.332e-01;-8.543e-10;8.332e-01;-6.553e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-3.442e-09;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
19.999997000;1.000e+00;8.332e-01;-7.645e-10;8.332e-01;-7.096e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-3.071e-09;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000002000;1.000e+00;8.332e-01;-1.087e-10;8.333e-01;-5.926e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-1.759e-09;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000007000;1.000e+00;8.332e-01;9.305e-10;8.333e-01;8.085e-10;1.014e+00;8.322e-01;4.182e-02;1.000e+00;3.333e-02;4.330e-10;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000020000;1.000e+00;8.332e-01;-2.500e-05;8.333e-01;-2.500e-05;1.014e+00;8.322e-01;4.182e-02;1.000e+00;3.333e-02;-9.991e-07;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000031000;1.000e+00;8.332e-01;-5.000e-05;8.332e-01;-4.999e-05;1.014e+00;8.322e-01;4.180e-02;1.000e+00;3.333e-02;-2.000e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000076000;1.000e+00;8.332e-01;-7.500e-05;8.332e-01;-7.500e-05;1.014e+00;8.322e-01;4.175e-02;1.000e+00;3.333e-02;-3.002e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000099000;1.000e+00;8.332e-01;-1.250e-04;8.333e-01;-1.250e-04;1.014e+00;8.322e-01;4.173e-02;1.000e+00;3.333e-02;-5.003e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000117000;1.000e+00;8.332e-01;-1.250e-04;8.332e-01;-1.250e-04;1.014e+00;8.322e-01;4.170e-02;1.000e+00;3.333e-02;-5.003e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000140000;9.999e-01;8.332e-01;-1.500e-04;8.332e-01;-1.500e-04;1.014e+00;8.322e-01;4.168e-02;9.999e-01;3.333e-02;-6.003e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000164000;9.999e-01;8.332e-01;-1.750e-04;8.333e-01;-1.750e-04;1.014e+00;8.322e-01;4.165e-02;9.999e-01;3.333e-02;-7.003e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000210000;9.999e-01;8.332e-01;-2.250e-04;8.332e-01;-2.250e-04;1.014e+00;8.322e-01;4.160e-02;9.999e-01;3.333e-02;-9.003e-06;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000303000;9.999e-01;8.332e-01;-3.250e-04;8.332e-01;-3.250e-04;1.014e+00;8.322e-01;4.151e-02;9.999e-01;3.333e-02;-1.300e-05;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000397000;9.999e-01;8.331e-01;-4.250e-04;8.332e-01;-4.251e-04;1.014e+00;8.322e-01;4.141e-02;9.999e-01;3.332e-02;-1.700e-05;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000490000;9.998e-01;8.331e-01;-5.250e-04;8.332e-01;-5.251e-04;1.014e+00;8.322e-01;4.131e-02;9.998e-01;3.332e-02;-2.100e-05;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000583000;9.998e-01;8.330e-01;-6.250e-04;8.332e-01;-6.251e-04;1.014e+00;8.322e-01;4.122e-02;9.998e-01;3.332e-02;-2.500e-05;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.000770000;9.997e-01;8.330e-01;-8.250e-04;8.332e-01;-8.252e-04;1.013e+00;8.322e-01;4.105e-02;9.997e-01;3.332e-02;-3.300e-05;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.001143000;9.996e-01;8.329e-01;-1.200e-03;8.332e-01;-1.200e-03;1.013e+00;8.322e-01;4.066e-02;9.996e-01;3.331e-02;-4.800e-05;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.001517000;9.995e-01;8.327e-01;-1.575e-03;8.332e-01;-1.576e-03;1.013e+00;8.322e-01;4.032e-02;9.995e-01;3.331e-02;-6.300e-05;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.001890000;9.993e-01;8.326e-01;-1.925e-03;8.332e-01;-1.926e-03;1.013e+00;8.322e-01;3.995e-02;9.993e-01;3.331e-02;-7.700e-05;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.002263000;9.992e-01;8.325e-01;-2.275e-03;8.331e-01;-2.277e-03;1.013e+00;8.322e-01;3.964e-02;9.992e-01;3.330e-02;-9.100e-05;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.002636000;9.991e-01;8.324e-01;-2.600e-03;8.331e-01;-2.602e-03;1.013e+00;8.322e-01;3.930e-02;9.991e-01;3.330e-02;-1.040e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.003010000;9.990e-01;8.323e-01;-2.925e-03;8.331e-01;-2.928e-03;1.013e+00;8.322e-01;3.901e-02;9.990e-01;3.329e-02;-1.170e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.003383000;9.989e-01;8.322e-01;-3.225e-03;8.331e-01;-3.229e-03;1.013e+00;8.322e-01;3.869e-02;9.989e-01;3.329e-02;-1.290e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.003756000;9.988e-01;8.321e-01;-3.500e-03;8.331e-01;-3.504e-03;1.012e+00;8.322e-01;3.842e-02;9.988e-01;3.328e-02;-1.400e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.004129000;9.987e-01;8.320e-01;-3.800e-03;8.331e-01;-3.805e-03;1.012e+00;8.322e-01;3.816e-02;9.987e-01;3.328e-02;-1.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.004503000;9.986e-01;8.319e-01;-4.050e-03;8.331e-01;-4.056e-03;1.012e+00;8.322e-01;3.789e-02;9.986e-01;3.328e-02;-1.620e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.004876000;9.985e-01;8.318e-01;-4.325e-03;8.331e-01;-4.331e-03;1.012e+00;8.322e-01;3.762e-02;9.985e-01;3.327e-02;-1.730e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.005249000;9.985e-01;8.318e-01;-4.550e-03;8.331e-01;-4.557e-03;1.012e+00;8.322e-01;3.740e-02;9.985e-01;3.327e-02;-1.820e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.005622000;9.984e-01;8.317e-01;-4.800e-03;8.331e-01;-4.808e-03;1.012e+00;8.322e-01;3.716e-02;9.984e-01;3.327e-02;-1.920e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.005996000;9.983e-01;8.316e-01;-5.025e-03;8.330e-01;-5.034e-03;1.012e+00;8.322e-01;3.694e-02;9.983e-01;3.327e-02;-2.010e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.006369000;9.982e-01;8.316e-01;-5.225e-03;8.331e-01;-5.234e-03;1.012e+00;8.323e-01;3.675e-02;9.982e-01;3.326e-02;-2.090e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.006742000;9.982e-01;8.315e-01;-5.450e-03;8.330e-01;-5.460e-03;1.012e+00;8.323e-01;3.653e-02;9.982e-01;3.326e-02;-2.180e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.007115000;9.981e-01;8.315e-01;-5.650e-03;8.330e-01;-5.661e-03;1.012e+00;8.323e-01;3.633e-02;9.981e-01;3.326e-02;-2.260e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.007488000;9.980e-01;8.314e-01;-5.825e-03;8.330e-01;-5.837e-03;1.011e+00;8.323e-01;3.616e-02;9.980e-01;3.326e-02;-2.330e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.007862000;9.980e-01;8.313e-01;-6.000e-03;8.330e-01;-6.012e-03;1.011e+00;8.323e-01;3.599e-02;9.980e-01;3.325e-02;-2.400e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.008608000;9.978e-01;8.313e-01;-6.325e-03;8.330e-01;-6.339e-03;1.011e+00;8.323e-01;3.567e-02;9.978e-01;3.325e-02;-2.530e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.008981000;9.978e-01;8.312e-01;-6.500e-03;8.331e-01;-6.514e-03;1.011e+00;8.323e-01;3.553e-02;9.978e-01;3.325e-02;-2.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.009355000;9.977e-01;8.312e-01;-6.625e-03;8.331e-01;-6.640e-03;1.011e+00;8.324e-01;3.538e-02;9.977e-01;3.325e-02;-2.650e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.009728000;9.977e-01;8.311e-01;-6.775e-03;8.331e-01;-6.791e-03;1.011e+00;8.324e-01;3.523e-02;9.977e-01;3.325e-02;-2.710e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.010101000;9.976e-01;8.311e-01;-6.900e-03;8.331e-01;-6.916e-03;1.011e+00;8.324e-01;3.511e-02;9.976e-01;3.324e-02;-2.760e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.010848000;9.976e-01;8.311e-01;-7.150e-03;8.331e-01;-7.167e-03;1.011e+00;8.324e-01;3.487e-02;9.976e-01;3.324e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.011221000;9.975e-01;8.311e-01;-7.250e-03;8.331e-01;-7.268e-03;1.011e+00;8.324e-01;3.477e-02;9.975e-01;3.324e-02;-2.900e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.011594000;9.975e-01;8.311e-01;-7.375e-03;8.331e-01;-7.394e-03;1.011e+00;8.325e-01;3.467e-02;9.975e-01;3.324e-02;-2.950e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.011967000;9.975e-01;8.310e-01;-7.475e-03;8.331e-01;-7.494e-03;1.011e+00;8.325e-01;3.458e-02;9.975e-01;3.324e-02;-2.990e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.012341000;9.974e-01;8.310e-01;-7.550e-03;8.332e-01;-7.570e-03;1.011e+00;8.325e-01;3.448e-02;9.974e-01;3.324e-02;-3.020e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.013087000;9.974e-01;8.310e-01;-7.725e-03;8.332e-01;-7.745e-03;1.011e+00;8.325e-01;3.431e-02;9.974e-01;3.324e-02;-3.090e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.013460000;9.973e-01;8.310e-01;-7.825e-03;8.332e-01;-7.846e-03;1.011e+00;8.326e-01;3.424e-02;9.973e-01;3.324e-02;-3.130e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.014207000;9.973e-01;8.310e-01;-7.950e-03;8.332e-01;-7.972e-03;1.011e+00;8.326e-01;3.411e-02;9.973e-01;3.324e-02;-3.180e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.014580000;9.973e-01;8.310e-01;-8.025e-03;8.333e-01;-8.047e-03;1.011e+00;8.326e-01;3.404e-02;9.973e-01;3.324e-02;-3.210e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.014953000;9.972e-01;8.310e-01;-8.075e-03;8.333e-01;-8.097e-03;1.011e+00;8.326e-01;3.399e-02;9.972e-01;3.324e-02;-3.230e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.015327000;9.972e-01;8.310e-01;-8.150e-03;8.333e-01;-8.173e-03;1.011e+00;8.327e-01;3.394e-02;9.972e-01;3.324e-02;-3.260e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.016073000;9.972e-01;8.310e-01;-8.250e-03;8.334e-01;-8.273e-03;1.010e+00;8.327e-01;3.385e-02;9.972e-01;3.324e-02;-3.300e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.016745000;9.971e-01;8.310e-01;-8.325e-03;8.334e-01;-8.349e-03;1.010e+00;8.328e-01;3.377e-02;9.971e-01;3.324e-02;-3.330e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.017417000;9.971e-01;8.311e-01;-8.400e-03;8.335e-01;-8.424e-03;1.010e+00;8.328e-01;3.370e-02;9.971e-01;3.324e-02;-3.360e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.018089000;9.971e-01;8.311e-01;-8.450e-03;8.335e-01;-8.475e-03;1.010e+00;8.328e-01;3.365e-02;9.971e-01;3.324e-02;-3.380e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.018761000;9.971e-01;8.311e-01;-8.500e-03;8.335e-01;-8.525e-03;1.010e+00;8.329e-01;3.360e-02;9.971e-01;3.324e-02;-3.400e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.019432000;9.971e-01;8.311e-01;-8.550e-03;8.336e-01;-8.575e-03;1.010e+00;8.330e-01;3.358e-02;9.971e-01;3.324e-02;-3.420e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.020104000;9.970e-01;8.312e-01;-8.575e-03;8.336e-01;-8.600e-03;1.010e+00;8.330e-01;3.355e-02;9.970e-01;3.325e-02;-3.430e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.020776000;9.970e-01;8.312e-01;-8.600e-03;8.337e-01;-8.626e-03;1.010e+00;8.331e-01;3.353e-02;9.970e-01;3.325e-02;-3.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.021448000;9.970e-01;8.313e-01;-8.625e-03;8.337e-01;-8.651e-03;1.010e+00;8.331e-01;3.350e-02;9.970e-01;3.325e-02;-3.450e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.022120000;9.970e-01;8.313e-01;-8.625e-03;8.338e-01;-8.651e-03;1.010e+00;8.332e-01;3.350e-02;9.970e-01;3.325e-02;-3.450e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.022792000;9.970e-01;8.313e-01;-8.650e-03;8.338e-01;-8.676e-03;1.010e+00;8.332e-01;3.351e-02;9.970e-01;3.325e-02;-3.460e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.023464000;9.970e-01;8.314e-01;-8.650e-03;8.339e-01;-8.676e-03;1.010e+00;8.333e-01;3.351e-02;9.970e-01;3.326e-02;-3.460e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.024135000;9.970e-01;8.315e-01;-8.650e-03;8.340e-01;-8.676e-03;1.010e+00;8.333e-01;3.351e-02;9.970e-01;3.326e-02;-3.460e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.024807000;9.970e-01;8.315e-01;-8.650e-03;8.340e-01;-8.676e-03;1.010e+00;8.334e-01;3.351e-02;9.970e-01;3.326e-02;-3.460e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.025479000;9.970e-01;8.316e-01;-8.625e-03;8.341e-01;-8.651e-03;1.010e+00;8.334e-01;3.353e-02;9.970e-01;3.326e-02;-3.450e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.026151000;9.970e-01;8.316e-01;-8.625e-03;8.341e-01;-8.651e-03;1.010e+00;8.335e-01;3.353e-02;9.970e-01;3.326e-02;-3.450e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.026823000;9.970e-01;8.317e-01;-8.600e-03;8.342e-01;-8.626e-03;1.010e+00;8.335e-01;3.355e-02;9.970e-01;3.327e-02;-3.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.027495000;9.970e-01;8.317e-01;-8.600e-03;8.342e-01;-8.626e-03;1.010e+00;8.336e-01;3.358e-02;9.970e-01;3.327e-02;-3.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.001e+01;5.001e+01
20.028166000;9.970e-01;8.318e-01;-8.575e-03;8.343e-01;-8.601e-03;1.010e+00;8.336e-01;3.360e-02;9.970e-01;3.327e-02;-3.430e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.028838000;9.970e-01;8.318e-01;-8.550e-03;8.343e-01;-8.576e-03;1.010e+00;8.337e-01;3.363e-02;9.970e-01;3.327e-02;-3.420e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.029510000;9.970e-01;8.319e-01;-8.525e-03;8.344e-01;-8.551e-03;1.010e+00;8.337e-01;3.365e-02;9.970e-01;3.328e-02;-3.410e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.030182000;9.970e-01;8.320e-01;-8.500e-03;8.344e-01;-8.525e-03;1.010e+00;8.338e-01;3.368e-02;9.970e-01;3.328e-02;-3.400e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.030854000;9.970e-01;8.320e-01;-8.475e-03;8.345e-01;-8.500e-03;1.010e+00;8.339e-01;3.373e-02;9.970e-01;3.328e-02;-3.390e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.031526000;9.970e-01;8.320e-01;-8.450e-03;8.345e-01;-8.475e-03;1.010e+00;8.339e-01;3.375e-02;9.970e-01;3.328e-02;-3.380e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.032198000;9.970e-01;8.321e-01;-8.425e-03;8.346e-01;-8.450e-03;1.010e+00;8.339e-01;3.378e-02;9.970e-01;3.329e-02;-3.370e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.032869000;9.970e-01;8.322e-01;-8.400e-03;8.346e-01;-8.425e-03;1.010e+00;8.340e-01;3.380e-02;9.970e-01;3.329e-02;-3.360e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.033541000;9.970e-01;8.322e-01;-8.375e-03;8.347e-01;-8.400e-03;1.010e+00;8.341e-01;3.385e-02;9.970e-01;3.329e-02;-3.350e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.034213000;9.971e-01;8.323e-01;-8.350e-03;8.347e-01;-8.375e-03;1.010e+00;8.341e-01;3.387e-02;9.971e-01;3.329e-02;-3.340e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.035213000;9.971e-01;8.323e-01;-8.300e-03;8.348e-01;-8.324e-03;1.010e+00;8.342e-01;3.392e-02;9.971e-01;3.329e-02;-3.320e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.036213000;9.971e-01;8.325e-01;-8.275e-03;8.349e-01;-8.299e-03;1.010e+00;8.342e-01;3.397e-02;9.971e-01;3.330e-02;-3.310e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.037213000;9.971e-01;8.325e-01;-8.225e-03;8.350e-01;-8.249e-03;1.010e+00;8.343e-01;3.402e-02;9.971e-01;3.330e-02;-3.290e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.038213000;9.971e-01;8.326e-01;-8.175e-03;8.350e-01;-8.199e-03;1.010e+00;8.344e-01;3.407e-02;9.971e-01;3.330e-02;-3.270e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.039213000;9.971e-01;8.327e-01;-8.125e-03;8.351e-01;-8.149e-03;1.010e+00;8.344e-01;3.412e-02;9.971e-01;3.331e-02;-3.250e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.040213000;9.971e-01;8.327e-01;-8.100e-03;8.351e-01;-8.123e-03;1.010e+00;8.345e-01;3.417e-02;9.971e-01;3.331e-02;-3.240e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.041213000;9.971e-01;8.328e-01;-8.050e-03;8.352e-01;-8.073e-03;1.010e+00;8.345e-01;3.422e-02;9.971e-01;3.331e-02;-3.220e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.042213000;9.971e-01;8.329e-01;-8.000e-03;8.353e-01;-8.023e-03;1.010e+00;8.346e-01;3.427e-02;9.971e-01;3.331e-02;-3.200e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.043213000;9.971e-01;8.329e-01;-7.975e-03;8.353e-01;-7.998e-03;1.011e+00;8.346e-01;3.431e-02;9.971e-01;3.332e-02;-3.190e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.044213000;9.972e-01;8.330e-01;-7.925e-03;8.353e-01;-7.948e-03;1.011e+00;8.347e-01;3.434e-02;9.972e-01;3.332e-02;-3.170e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.045213000;9.972e-01;8.330e-01;-7.900e-03;8.354e-01;-7.922e-03;1.011e+00;8.347e-01;3.439e-02;9.972e-01;3.332e-02;-3.160e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.046213000;9.972e-01;8.331e-01;-7.850e-03;8.355e-01;-7.872e-03;1.011e+00;8.348e-01;3.444e-02;9.972e-01;3.332e-02;-3.140e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.047213000;9.972e-01;8.332e-01;-7.825e-03;8.355e-01;-7.847e-03;1.011e+00;8.348e-01;3.446e-02;9.972e-01;3.333e-02;-3.130e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.048213000;9.972e-01;8.332e-01;-7.800e-03;8.355e-01;-7.822e-03;1.011e+00;8.349e-01;3.451e-02;9.972e-01;3.333e-02;-3.120e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.049213000;9.972e-01;8.332e-01;-7.750e-03;8.356e-01;-7.772e-03;1.011e+00;8.349e-01;3.453e-02;9.972e-01;3.333e-02;-3.100e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.050213000;9.972e-01;8.333e-01;-7.725e-03;8.356e-01;-7.747e-03;1.011e+00;8.349e-01;3.458e-02;9.972e-01;3.333e-02;-3.090e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.051213000;9.972e-01;8.333e-01;-7.700e-03;8.356e-01;-7.721e-03;1.011e+00;8.350e-01;3.461e-02;9.972e-01;3.333e-02;-3.080e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.052213000;9.972e-01;8.334e-01;-7.675e-03;8.357e-01;-7.696e-03;1.011e+00;8.350e-01;3.463e-02;9.972e-01;3.333e-02;-3.070e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.053213000;9.972e-01;8.334e-01;-7.650e-03;8.357e-01;-7.671e-03;1.011e+00;8.350e-01;3.466e-02;9.972e-01;3.334e-02;-3.060e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.054213000;9.972e-01;8.335e-01;-7.625e-03;8.358e-01;-7.646e-03;1.011e+00;8.351e-01;3.471e-02;9.972e-01;3.334e-02;-3.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.055213000;9.972e-01;8.335e-01;-7.600e-03;8.358e-01;-7.621e-03;1.011e+00;8.351e-01;3.473e-02;9.972e-01;3.334e-02;-3.040e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.056213000;9.973e-01;8.335e-01;-7.575e-03;8.358e-01;-7.596e-03;1.011e+00;8.351e-01;3.476e-02;9.973e-01;3.334e-02;-3.030e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.057213000;9.973e-01;8.335e-01;-7.550e-03;8.358e-01;-7.571e-03;1.011e+00;8.351e-01;3.478e-02;9.973e-01;3.334e-02;-3.020e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.058213000;9.973e-01;8.336e-01;-7.525e-03;8.359e-01;-7.546e-03;1.011e+00;8.351e-01;3.480e-02;9.973e-01;3.334e-02;-3.010e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.059213000;9.973e-01;8.336e-01;-7.500e-03;8.359e-01;-7.521e-03;1.011e+00;8.352e-01;3.483e-02;9.973e-01;3.334e-02;-3.000e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.061213000;9.973e-01;8.336e-01;-7.450e-03;8.359e-01;-7.470e-03;1.011e+00;8.352e-01;3.485e-02;9.973e-01;3.334e-02;-2.980e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.062213000;9.973e-01;8.337e-01;-7.450e-03;8.359e-01;-7.470e-03;1.011e+00;8.352e-01;3.488e-02;9.973e-01;3.335e-02;-2.980e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.064213000;9.973e-01;8.337e-01;-7.400e-03;8.359e-01;-7.420e-03;1.011e+00;8.352e-01;3.493e-02;9.973e-01;3.335e-02;-2.960e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.065213000;9.973e-01;8.337e-01;-7.400e-03;8.360e-01;-7.420e-03;1.011e+00;8.353e-01;3.493e-02;9.973e-01;3.335e-02;-2.960e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.066213000;9.973e-01;8.337e-01;-7.375e-03;8.359e-01;-7.395e-03;1.011e+00;8.353e-01;3.495e-02;9.973e-01;3.335e-02;-2.950e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.067213000;9.973e-01;8.337e-01;-7.375e-03;8.360e-01;-7.395e-03;1.011e+00;8.353e-01;3.495e-02;9.973e-01;3.335e-02;-2.950e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.069213000;9.973e-01;8.337e-01;-7.325e-03;8.360e-01;-7.345e-03;1.011e+00;8.353e-01;3.500e-02;9.973e-01;3.335e-02;-2.930e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.076213000;9.973e-01;8.337e-01;-7.250e-03;8.360e-01;-7.269e-03;1.011e+00;8.353e-01;3.507e-02;9.973e-01;3.335e-02;-2.900e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.077213000;9.974e-01;8.337e-01;-7.250e-03;8.360e-01;-7.269e-03;1.011e+00;8.353e-01;3.507e-02;9.974e-01;3.335e-02;-2.900e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.080213000;9.974e-01;8.337e-01;-7.225e-03;8.360e-01;-7.244e-03;1.011e+00;8.353e-01;3.510e-02;9.974e-01;3.335e-02;-2.890e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.081213000;9.974e-01;8.337e-01;-7.225e-03;8.359e-01;-7.244e-03;1.011e+00;8.352e-01;3.510e-02;9.974e-01;3.335e-02;-2.890e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.090213000;9.974e-01;8.337e-01;-7.175e-03;8.359e-01;-7.194e-03;1.011e+00;8.352e-01;3.515e-02;9.974e-01;3.335e-02;-2.870e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.091213000;9.974e-01;8.337e-01;-7.175e-03;8.358e-01;-7.194e-03;1.011e+00;8.351e-01;3.515e-02;9.974e-01;3.335e-02;-2.870e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.093213000;9.974e-01;8.337e-01;-7.150e-03;8.358e-01;-7.169e-03;1.011e+00;8.351e-01;3.515e-02;9.974e-01;3.335e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.094213000;9.974e-01;8.336e-01;-7.150e-03;8.358e-01;-7.169e-03;1.011e+00;8.351e-01;3.515e-02;9.974e-01;3.334e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.097213000;9.974e-01;8.336e-01;-7.150e-03;8.358e-01;-7.169e-03;1.011e+00;8.351e-01;3.514e-02;9.974e-01;3.334e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.098213000;9.974e-01;8.336e-01;-7.150e-03;8.358e-01;-7.169e-03;1.011e+00;8.350e-01;3.514e-02;9.974e-01;3.334e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.099213000;9.974e-01;8.336e-01;-7.150e-03;8.357e-01;-7.169e-03;1.011e+00;8.350e-01;3.514e-02;9.974e-01;3.334e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.100213000;9.974e-01;8.336e-01;-7.150e-03;8.357e-01;-7.169e-03;1.011e+00;8.350e-01;3.517e-02;9.974e-01;3.334e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.101213000;9.974e-01;8.335e-01;-7.125e-03;8.357e-01;-7.144e-03;1.011e+00;8.350e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.106213000;9.974e-01;8.335e-01;-7.125e-03;8.357e-01;-7.143e-03;1.011e+00;8.350e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.107213000;9.974e-01;8.335e-01;-7.125e-03;8.357e-01;-7.143e-03;1.011e+00;8.349e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.108213000;9.974e-01;8.335e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.349e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.112213000;9.974e-01;8.335e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.349e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.113213000;9.974e-01;8.334e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.349e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.114213000;9.974e-01;8.334e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.349e-01;3.517e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.115213000;9.974e-01;8.334e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.349e-01;3.514e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.116213000;9.974e-01;8.334e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.117213000;9.974e-01;8.334e-01;-7.125e-03;8.356e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.334e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.118213000;9.974e-01;8.334e-01;-7.125e-03;8.355e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.122213000;9.974e-01;8.334e-01;-7.125e-03;8.355e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.123213000;9.974e-01;8.333e-01;-7.125e-03;8.355e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.125213000;9.974e-01;8.333e-01;-7.125e-03;8.355e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.126213000;9.974e-01;8.333e-01;-7.125e-03;8.354e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.127213000;9.974e-01;8.333e-01;-7.125e-03;8.354e-01;-7.143e-03;1.011e+00;8.348e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.128213000;9.974e-01;8.333e-01;-7.125e-03;8.354e-01;-7.143e-03;1.011e+00;8.347e-01;3.514e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.133213000;9.974e-01;8.333e-01;-7.125e-03;8.354e-01;-7.143e-03;1.011e+00;8.347e-01;3.512e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.134213000;9.974e-01;8.332e-01;-7.125e-03;8.354e-01;-7.143e-03;1.011e+00;8.347e-01;3.512e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.136213000;9.974e-01;8.332e-01;-7.125e-03;8.354e-01;-7.143e-03;1.011e+00;8.347e-01;3.512e-02;9.974e-01;3.333e-02;-2.850e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.145213000;9.974e-01;8.332e-01;-7.150e-03;8.354e-01;-7.168e-03;1.011e+00;8.347e-01;3.509e-02;9.974e-01;3.333e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.146213000;9.974e-01;8.332e-01;-7.150e-03;8.354e-01;-7.168e-03;1.011e+00;8.346e-01;3.509e-02;9.974e-01;3.333e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.150213000;9.974e-01;8.332e-01;-7.150e-03;8.354e-01;-7.168e-03;1.011e+00;8.346e-01;3.510e-02;9.974e-01;3.333e-02;-2.860e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.151213000;9.974e-01;8.332e-01;-7.175e-03;8.353e-01;-7.194e-03;1.011e+00;8.346e-01;3.510e-02;9.974e-01;3.333e-02;-2.870e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.183213000;9.974e-01;8.332e-01;-7.250e-03;8.353e-01;-7.269e-03;1.011e+00;8.346e-01;3.502e-02;9.974e-01;3.333e-02;-2.900e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.184213000;9.974e-01;8.332e-01;-7.250e-03;8.354e-01;-7.269e-03;1.011e+00;8.346e-01;3.502e-02;9.974e-01;3.333e-02;-2.900e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.196213000;9.974e-01;8.332e-01;-7.275e-03;8.354e-01;-7.294e-03;1.011e+00;8.346e-01;3.500e-02;9.974e-01;3.333e-02;-2.910e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.197213000;9.974e-01;8.332e-01;-7.275e-03;8.354e-01;-7.294e-03;1.011e+00;8.347e-01;3.500e-02;9.974e-01;3.333e-02;-2.910e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.232213000;9.974e-01;8.332e-01;-7.350e-03;8.354e-01;-7.370e-03;1.011e+00;8.347e-01;3.490e-02;9.974e-01;3.333e-02;-2.940e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.233213000;9.973e-01;8.332e-01;-7.350e-03;8.354e-01;-7.370e-03;1.011e+00;8.347e-01;3.490e-02;9.973e-01;3.333e-02;-2.940e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.255213000;9.973e-01;8.332e-01;-7.400e-03;8.354e-01;-7.420e-03;1.011e+00;8.347e-01;3.485e-02;9.973e-01;3.333e-02;-2.960e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.256213000;9.973e-01;8.332e-01;-7.425e-03;8.354e-01;-7.445e-03;1.011e+00;8.348e-01;3.485e-02;9.973e-01;3.333e-02;-2.970e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.263213000;9.973e-01;8.332e-01;-7.425e-03;8.354e-01;-7.445e-03;1.011e+00;8.348e-01;3.485e-02;9.973e-01;3.333e-02;-2.970e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.264213000;9.973e-01;8.332e-01;-7.425e-03;8.355e-01;-7.445e-03;1.011e+00;8.348e-01;3.485e-02;9.973e-01;3.333e-02;-2.970e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.350213000;9.973e-01;8.332e-01;-7.625e-03;8.355e-01;-7.646e-03;1.011e+00;8.348e-01;3.466e-02;9.973e-01;3.333e-02;-3.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.351213000;9.972e-01;8.332e-01;-7.625e-03;8.355e-01;-7.646e-03;1.011e+00;8.348e-01;3.466e-02;9.972e-01;3.333e-02;-3.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.381213000;9.972e-01;8.332e-01;-7.700e-03;8.355e-01;-7.721e-03;1.011e+00;8.348e-01;3.458e-02;9.972e-01;3.333e-02;-3.080e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.382213000;9.972e-01;8.332e-01;-7.700e-03;8.355e-01;-7.721e-03;1.011e+00;8.349e-01;3.458e-02;9.972e-01;3.333e-02;-3.080e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.428213000;9.972e-01;8.332e-01;-7.800e-03;8.355e-01;-7.822e-03;1.011e+00;8.349e-01;3.449e-02;9.972e-01;3.333e-02;-3.120e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.429213000;9.972e-01;8.332e-01;-7.800e-03;8.356e-01;-7.822e-03;1.011e+00;8.349e-01;3.449e-02;9.972e-01;3.333e-02;-3.120e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.476213000;9.972e-01;8.332e-01;-7.900e-03;8.356e-01;-7.923e-03;1.011e+00;8.349e-01;3.439e-02;9.972e-01;3.333e-02;-3.160e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.477213000;9.971e-01;8.332e-01;-7.900e-03;8.356e-01;-7.923e-03;1.011e+00;8.349e-01;3.439e-02;9.971e-01;3.333e-02;-3.160e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.492213000;9.971e-01;8.332e-01;-7.950e-03;8.356e-01;-7.973e-03;1.011e+00;8.349e-01;3.436e-02;9.971e-01;3.333e-02;-3.180e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.493213000;9.971e-01;8.332e-01;-7.950e-03;8.356e-01;-7.973e-03;1.010e+00;8.349e-01;3.436e-02;9.971e-01;3.333e-02;-3.180e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.515213000;9.971e-01;8.332e-01;-8.000e-03;8.356e-01;-8.023e-03;1.010e+00;8.349e-01;3.432e-02;9.971e-01;3.333e-02;-3.200e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.516213000;9.971e-01;8.332e-01;-8.000e-03;8.356e-01;-8.023e-03;1.010e+00;8.350e-01;3.432e-02;9.971e-01;3.333e-02;-3.200e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.584213000;9.971e-01;8.332e-01;-8.125e-03;8.356e-01;-8.149e-03;1.010e+00;8.350e-01;3.417e-02;9.971e-01;3.333e-02;-3.250e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.585213000;9.971e-01;8.332e-01;-8.150e-03;8.357e-01;-8.174e-03;1.010e+00;8.350e-01;3.417e-02;9.971e-01;3.333e-02;-3.260e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.609213000;9.971e-01;8.332e-01;-8.175e-03;8.357e-01;-8.199e-03;1.010e+00;8.350e-01;3.412e-02;9.971e-01;3.333e-02;-3.270e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.610213000;9.970e-01;8.332e-01;-8.200e-03;8.357e-01;-8.224e-03;1.010e+00;8.350e-01;3.412e-02;9.970e-01;3.333e-02;-3.280e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.659213000;9.970e-01;8.332e-01;-8.275e-03;8.357e-01;-8.300e-03;1.010e+00;8.350e-01;3.405e-02;9.970e-01;3.333e-02;-3.310e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.660213000;9.970e-01;8.332e-01;-8.275e-03;8.357e-01;-8.300e-03;1.010e+00;8.351e-01;3.402e-02;9.970e-01;3.333e-02;-3.310e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.752213000;9.970e-01;8.332e-01;-8.475e-03;8.357e-01;-8.501e-03;1.010e+00;8.351e-01;3.388e-02;9.970e-01;3.333e-02;-3.390e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.753213000;9.969e-01;8.332e-01;-8.475e-03;8.357e-01;-8.501e-03;1.010e+00;8.351e-01;3.388e-02;9.969e-01;3.333e-02;-3.390e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.754213000;9.969e-01;8.332e-01;-8.475e-03;8.357e-01;-8.501e-03;1.010e+00;8.351e-01;3.385e-02;9.969e-01;3.333e-02;-3.390e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.755213000;9.969e-01;8.332e-01;-8.475e-03;8.358e-01;-8.501e-03;1.010e+00;8.351e-01;3.385e-02;9.969e-01;3.333e-02;-3.390e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.811213000;9.969e-01;8.332e-01;-8.575e-03;8.358e-01;-8.602e-03;1.010e+00;8.351e-01;3.375e-02;9.969e-01;3.333e-02;-3.430e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.812213000;9.969e-01;8.332e-01;-8.575e-03;8.358e-01;-8.602e-03;1.010e+00;8.352e-01;3.375e-02;9.969e-01;3.333e-02;-3.430e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.905213000;9.969e-01;8.332e-01;-8.750e-03;8.358e-01;-8.778e-03;1.010e+00;8.352e-01;3.361e-02;9.969e-01;3.333e-02;-3.500e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.906213000;9.968e-01;8.332e-01;-8.750e-03;8.358e-01;-8.778e-03;1.010e+00;8.352e-01;3.361e-02;9.968e-01;3.333e-02;-3.500e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.937213000;9.968e-01;8.332e-01;-8.800e-03;8.358e-01;-8.828e-03;1.010e+00;8.352e-01;3.356e-02;9.968e-01;3.333e-02;-3.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.938213000;9.968e-01;8.332e-01;-8.800e-03;8.359e-01;-8.828e-03;1.010e+00;8.352e-01;3.356e-02;9.968e-01;3.333e-02;-3.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.977213000;9.968e-01;8.332e-01;-8.875e-03;8.359e-01;-8.903e-03;1.010e+00;8.352e-01;3.349e-02;9.968e-01;3.333e-02;-3.550e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
20.978213000;9.968e-01;8.332e-01;-8.875e-03;8.359e-01;-8.903e-03;1.010e+00;8.353e-01;3.349e-02;9.968e-01;3.333e-02;-3.550e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.050213000;9.968e-01;8.332e-01;-8.975e-03;8.359e-01;-9.004e-03;1.010e+00;8.353e-01;3.336e-02;9.968e-01;3.333e-02;-3.590e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.052213000;9.968e-01;8.332e-01;-9.000e-03;8.359e-01;-9.029e-03;1.010e+00;8.353e-01;3.336e-02;9.968e-01;3.333e-02;-3.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.071213000;9.968e-01;8.332e-01;-9.025e-03;8.359e-01;-9.054e-03;1.010e+00;8.353e-01;3.334e-02;9.968e-01;3.333e-02;-3.610e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.072213000;9.967e-01;8.332e-01;-9.025e-03;8.359e-01;-9.054e-03;1.010e+00;8.353e-01;3.334e-02;9.967e-01;3.333e-02;-3.610e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.083213000;9.967e-01;8.332e-01;-9.050e-03;8.359e-01;-9.080e-03;1.010e+00;8.353e-01;3.332e-02;9.967e-01;3.333e-02;-3.620e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.139213000;9.967e-01;8.332e-01;-9.125e-03;8.359e-01;-9.155e-03;1.010e+00;8.353e-01;3.324e-02;9.967e-01;3.333e-02;-3.650e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.140213000;9.967e-01;8.332e-01;-9.125e-03;8.360e-01;-9.155e-03;1.010e+00;8.353e-01;3.324e-02;9.967e-01;3.333e-02;-3.650e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.159213000;9.967e-01;8.332e-01;-9.150e-03;8.360e-01;-9.180e-03;1.010e+00;8.353e-01;3.322e-02;9.967e-01;3.333e-02;-3.660e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.160213000;9.967e-01;8.332e-01;-9.150e-03;8.360e-01;-9.180e-03;1.010e+00;8.354e-01;3.322e-02;9.967e-01;3.333e-02;-3.660e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.251213000;9.967e-01;8.332e-01;-9.300e-03;8.360e-01;-9.331e-03;1.010e+00;8.354e-01;3.307e-02;9.967e-01;3.333e-02;-3.720e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.252213000;9.966e-01;8.332e-01;-9.300e-03;8.360e-01;-9.331e-03;1.010e+00;8.354e-01;3.307e-02;9.966e-01;3.333e-02;-3.720e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.357213000;9.966e-01;8.332e-01;-9.450e-03;8.360e-01;-9.482e-03;1.010e+00;8.354e-01;3.295e-02;9.966e-01;3.333e-02;-3.780e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.358213000;9.966e-01;8.332e-01;-9.450e-03;8.360e-01;-9.482e-03;1.010e+00;8.355e-01;3.295e-02;9.966e-01;3.333e-02;-3.780e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.364213000;9.966e-01;8.332e-01;-9.450e-03;8.360e-01;-9.482e-03;1.010e+00;8.355e-01;3.293e-02;9.966e-01;3.333e-02;-3.780e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.365213000;9.966e-01;8.332e-01;-9.450e-03;8.361e-01;-9.482e-03;1.010e+00;8.355e-01;3.293e-02;9.966e-01;3.333e-02;-3.780e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.450213000;9.966e-01;8.332e-01;-9.575e-03;8.361e-01;-9.608e-03;1.010e+00;8.355e-01;3.283e-02;9.966e-01;3.333e-02;-3.830e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.451213000;9.965e-01;8.332e-01;-9.575e-03;8.361e-01;-9.608e-03;1.010e+00;8.355e-01;3.283e-02;9.965e-01;3.333e-02;-3.830e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.580213000;9.965e-01;8.332e-01;-9.725e-03;8.361e-01;-9.759e-03;1.010e+00;8.355e-01;3.266e-02;9.965e-01;3.333e-02;-3.890e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.581213000;9.965e-01;8.332e-01;-9.725e-03;8.361e-01;-9.759e-03;1.010e+00;8.356e-01;3.266e-02;9.965e-01;3.333e-02;-3.890e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.621213000;9.965e-01;8.332e-01;-9.775e-03;8.361e-01;-9.810e-03;1.010e+00;8.356e-01;3.261e-02;9.965e-01;3.333e-02;-3.910e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.622213000;9.965e-01;8.332e-01;-9.775e-03;8.362e-01;-9.810e-03;1.010e+00;8.356e-01;3.261e-02;9.965e-01;3.333e-02;-3.910e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.670213000;9.965e-01;8.332e-01;-9.850e-03;8.362e-01;-9.885e-03;1.010e+00;8.356e-01;3.256e-02;9.965e-01;3.333e-02;-3.940e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.671213000;9.964e-01;8.332e-01;-9.850e-03;8.362e-01;-9.885e-03;1.010e+00;8.356e-01;3.256e-02;9.964e-01;3.333e-02;-3.940e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.831213000;9.964e-01;8.332e-01;-1.002e-02;8.362e-01;-1.006e-02;1.010e+00;8.356e-01;3.239e-02;9.964e-01;3.333e-02;-4.010e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.832213000;9.964e-01;8.332e-01;-1.002e-02;8.362e-01;-1.006e-02;1.010e+00;8.357e-01;3.239e-02;9.964e-01;3.333e-02;-4.010e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.917213000;9.964e-01;8.332e-01;-1.012e-02;8.362e-01;-1.016e-02;1.010e+00;8.357e-01;3.231e-02;9.964e-01;3.333e-02;-4.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.918213000;9.964e-01;8.332e-01;-1.012e-02;8.363e-01;-1.016e-02;1.010e+00;8.357e-01;3.231e-02;9.964e-01;3.333e-02;-4.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.922213000;9.964e-01;8.332e-01;-1.012e-02;8.363e-01;-1.016e-02;1.010e+00;8.357e-01;3.231e-02;9.964e-01;3.333e-02;-4.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
21.923213000;9.963e-01;8.332e-01;-1.012e-02;8.363e-01;-1.016e-02;1.010e+00;8.357e-01;3.229e-02;9.963e-01;3.333e-02;-4.050e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.028213000;9.963e-01;8.332e-01;-1.022e-02;8.363e-01;-1.026e-02;1.010e+00;8.357e-01;3.219e-02;9.963e-01;3.333e-02;-4.090e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.048213000;9.963e-01;8.332e-01;-1.025e-02;8.363e-01;-1.029e-02;1.010e+00;8.357e-01;3.219e-02;9.963e-01;3.333e-02;-4.100e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.049213000;9.963e-01;8.332e-01;-1.025e-02;8.363e-01;-1.029e-02;1.010e+00;8.358e-01;3.219e-02;9.963e-01;3.333e-02;-4.100e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.069213000;9.963e-01;8.332e-01;-1.028e-02;8.363e-01;-1.031e-02;1.010e+00;8.358e-01;3.217e-02;9.963e-01;3.333e-02;-4.110e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.151213000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;1.010e+00;8.358e-01;3.210e-02;9.963e-01;3.333e-02;-4.140e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.158213000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;1.010e+00;8.358e-01;3.210e-02;9.963e-01;3.333e-02;-4.140e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.159213000;9.963e-01;8.332e-01;-1.035e-02;8.363e-01;-1.039e-02;1.009e+00;8.358e-01;3.210e-02;9.963e-01;3.333e-02;-4.140e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.179213000;9.963e-01;8.332e-01;-1.038e-02;8.363e-01;-1.041e-02;1.009e+00;8.358e-01;3.207e-02;9.963e-01;3.333e-02;-4.150e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.217213000;9.963e-01;8.332e-01;-1.040e-02;8.363e-01;-1.044e-02;1.009e+00;8.358e-01;3.205e-02;9.963e-01;3.333e-02;-4.160e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.218213000;9.962e-01;8.332e-01;-1.040e-02;8.363e-01;-1.044e-02;1.009e+00;8.358e-01;3.205e-02;9.962e-01;3.333e-02;-4.160e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.272213000;9.962e-01;8.332e-01;-1.045e-02;8.363e-01;-1.049e-02;1.009e+00;8.358e-01;3.200e-02;9.962e-01;3.333e-02;-4.180e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.273213000;9.962e-01;8.332e-01;-1.045e-02;8.364e-01;-1.049e-02;1.009e+00;8.358e-01;3.200e-02;9.962e-01;3.333e-02;-4.180e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.383213000;9.962e-01;8.332e-01;-1.052e-02;8.364e-01;-1.057e-02;1.009e+00;8.358e-01;3.192e-02;9.962e-01;3.333e-02;-4.210e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.384213000;9.962e-01;8.332e-01;-1.052e-02;8.364e-01;-1.057e-02;1.009e+00;8.359e-01;3.192e-02;9.962e-01;3.333e-02;-4.210e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.573213000;9.962e-01;8.332e-01;-1.068e-02;8.364e-01;-1.072e-02;1.009e+00;8.359e-01;3.178e-02;9.962e-01;3.333e-02;-4.270e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.574213000;9.961e-01;8.332e-01;-1.068e-02;8.364e-01;-1.072e-02;1.009e+00;8.359e-01;3.178e-02;9.961e-01;3.333e-02;-4.270e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.722213000;9.961e-01;8.332e-01;-1.077e-02;8.364e-01;-1.082e-02;1.009e+00;8.359e-01;3.168e-02;9.961e-01;3.333e-02;-4.310e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.723213000;9.961e-01;8.332e-01;-1.077e-02;8.365e-01;-1.082e-02;1.009e+00;8.359e-01;3.168e-02;9.961e-01;3.333e-02;-4.310e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.806213000;9.961e-01;8.332e-01;-1.082e-02;8.365e-01;-1.087e-02;1.009e+00;8.359e-01;3.163e-02;9.961e-01;3.333e-02;-4.330e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
22.807213000;9.961e-01;8.332e-01;-1.082e-02;8.365e-01;-1.087e-02;1.009e+00;8.360e-01;3.163e-02;9.961e-01;3.333e-02;-4.330e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.029213000;9.961e-01;8.332e-01;-1.095e-02;8.365e-01;-1.099e-02;1.009e+00;8.360e-01;3.151e-02;9.961e-01;3.333e-02;-4.380e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.030213000;9.960e-01;8.332e-01;-1.095e-02;8.365e-01;-1.099e-02;1.009e+00;8.360e-01;3.151e-02;9.960e-01;3.333e-02;-4.380e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.079213000;9.960e-01;8.332e-01;-1.098e-02;8.365e-01;-1.102e-02;1.009e+00;8.360e-01;3.148e-02;9.960e-01;3.333e-02;-4.390e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.269213000;9.960e-01;8.332e-01;-1.107e-02;8.365e-01;-1.112e-02;1.009e+00;8.360e-01;3.141e-02;9.960e-01;3.333e-02;-4.430e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.355213000;9.960e-01;8.332e-01;-1.110e-02;8.365e-01;-1.114e-02;1.009e+00;8.360e-01;3.139e-02;9.960e-01;3.333e-02;-4.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.356213000;9.960e-01;8.332e-01;-1.110e-02;8.366e-01;-1.114e-02;1.009e+00;8.360e-01;3.139e-02;9.960e-01;3.333e-02;-4.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.383213000;9.960e-01;8.332e-01;-1.110e-02;8.366e-01;-1.114e-02;1.009e+00;8.360e-01;3.136e-02;9.960e-01;3.333e-02;-4.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.384213000;9.960e-01;8.332e-01;-1.110e-02;8.366e-01;-1.114e-02;1.009e+00;8.361e-01;3.136e-02;9.960e-01;3.333e-02;-4.440e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.516213000;9.960e-01;8.332e-01;-1.118e-02;8.366e-01;-1.122e-02;1.009e+00;8.361e-01;3.131e-02;9.960e-01;3.333e-02;-4.470e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.585213000;9.960e-01;8.332e-01;-1.120e-02;8.366e-01;-1.125e-02;1.009e+00;8.361e-01;3.129e-02;9.960e-01;3.333e-02;-4.480e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.700213000;9.960e-01;8.332e-01;-1.123e-02;8.366e-01;-1.127e-02;1.009e+00;8.361e-01;3.126e-02;9.960e-01;3.333e-02;-4.490e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
23.701213000;9.959e-01;8.332e-01;-1.123e-02;8.366e-01;-1.127e-02;1.009e+00;8.361e-01;3.126e-02;9.959e-01;3.333e-02;-4.490e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
24.401213000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;1.009e+00;8.361e-01;3.109e-02;9.959e-01;3.333e-02;-4.560e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
24.402213000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;1.009e+00;8.362e-01;3.109e-02;9.959e-01;3.333e-02;-4.560e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
24.570213000;9.959e-01;8.332e-01;-1.142e-02;8.366e-01;-1.147e-02;1.009e+00;8.362e-01;3.107e-02;9.959e-01;3.333e-02;-4.570e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
24.571213000;9.959e-01;8.332e-01;-1.142e-02;8.367e-01;-1.147e-02;1.009e+00;8.362e-01;3.107e-02;9.959e-01;3.333e-02;-4.570e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
24.641213000;9.959e-01;8.332e-01;-1.145e-02;8.367e-01;-1.150e-02;1.009e+00;8.362e-01;3.104e-02;9.959e-01;3.333e-02;-4.580e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
24.831213000;9.959e-01;8.332e-01;-1.147e-02;8.367e-01;-1.152e-02;1.009e+00;8.362e-01;3.104e-02;9.959e-01;3.333e-02;-4.590e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
25.077213000;9.959e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;1.009e+00;8.362e-01;3.102e-02;9.959e-01;3.333e-02;-4.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
25.262213000;9.959e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;1.009e+00;8.362e-01;3.100e-02;9.959e-01;3.333e-02;-4.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
25.263213000;9.958e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;1.009e+00;8.362e-01;3.100e-02;9.958e-01;3.333e-02;-4.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
27.468213000;9.958e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;1.009e+00;8.362e-01;3.100e-02;9.958e-01;3.333e-02;-4.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
27.469213000;9.959e-01;8.332e-01;-1.150e-02;8.367e-01;-1.155e-02;1.009e+00;8.362e-01;3.100e-02;9.959e-01;3.333e-02;-4.600e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
29.233213000;9.959e-01;8.332e-01;-1.142e-02;8.367e-01;-1.147e-02;1.009e+00;8.362e-01;3.107e-02;9.959e-01;3.333e-02;-4.570e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
29.234213000;9.959e-01;8.332e-01;-1.142e-02;8.366e-01;-1.147e-02;1.009e+00;8.362e-01;3.107e-02;9.959e-01;3.333e-02;-4.570e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
29.894213000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;1.009e+00;8.362e-01;3.109e-02;9.959e-01;3.333e-02;-4.560e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
29.895213000;9.959e-01;8.332e-01;-1.140e-02;8.366e-01;-1.145e-02;1.009e+00;8.361e-01;3.109e-02;9.959e-01;3.333e-02;-4.560e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
33.712213000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;1.009e+00;8.361e-01;3.117e-02;9.959e-01;3.333e-02;-4.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
33.752213000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;1.009e+00;8.361e-01;3.117e-02;9.959e-01;3.333e-02;-4.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
34.062213000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;1.009e+00;8.361e-01;3.119e-02;9.959e-01;3.333e-02;-4.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
100.000000000;9.959e-01;8.332e-01;-1.130e-02;8.366e-01;-1.135e-02;1.009e+00;8.361e-01;3.119e-02;9.959e-01;3.333e-02;-4.520e-04;1.000e+01;8.333e-01;-2.147e-02;5.000e+01;5.000e+01
