time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.044e+00;8.332e-01;-3.034e-09;7.978e-01;1.133e-09;1.044e+00;3.333e-02;-7.471e-09;1.000e+01;8.333e-01;6.920e-04
30.000000000;1.044e+00;8.332e-01;-1.137e-08;7.978e-01;8.681e-09;1.044e+00;3.333e-02;2.083e-09;1.000e+01;8.333e-01;6.920e-04
30.000000000;6.341e-07;1.553e-06;-1.198e-08;-3.023e-07;9.250e-09;9.116e-07;-5.066e-09;1.463e-09;1.000e+01;8.333e-01;6.920e-04
30.018000000;3.933e-07;1.372e-06;-1.473e-08;-7.437e-07;7.055e-09;6.852e-07;-1.801e-08;-5.828e-09;1.000e+01;8.333e-01;6.920e-04
30.030000000;5.653e-07;1.758e-06;-1.706e-08;-9.756e-07;3.662e-09;5.640e-07;-2.885e-08;-1.056e-08;1.000e+01;8.333e-01;6.920e-04
30.039000000;7.622e-07;2.279e-06;-1.392e-08;-1.017e-06;2.107e-09;6.619e-07;-4.147e-08;-1.224e-08;1.000e+01;8.333e-01;6.920e-04
30.048000000;9.027e-07;2.358e-06;-7.582e-09;-1.011e-06;8.570e-10;8.427e-07;-4.791e-08;-1.085e-08;1.000e+01;8.333e-01;6.920e-04
30.087000000;1.186e-06;-9.793e-07;-2.024e-09;-3.029e-07;-9.265e-10;1.448e-06;4.089e-08;6.775e-09;1.000e+01;8.333e-01;6.920e-04
30.150000000;5.241e-07;1.260e-06;-2.334e-09;-7.008e-07;-1.559e-08;1.038e-06;1.083e-07;4.376e-09;1.000e+01;8.333e-01;6.920e-04
30.150000000;1.436e+00;1.251e+00;1.384e+00;8.711e-01;9.638e-01;1.436e+00;5.003e-02;5.535e-02;1.000e+01;8.333e-01;6.920e-04
30.153000000;1.488e+00;1.101e+00;1.588e+00;7.404e-01;1.068e+00;1.488e+00;4.406e-02;6.353e-02;1.000e+01;8.333e-01;6.920e-04
30.153000000;1.488e+00;1.101e+00;1.588e+00;7.404e-01;1.068e+00;1.488e+00;4.406e-02;6.353e-02;1.000e+01;8.333e-01;6.920e-04
30.156000000;1.499e+00;1.057e+00;1.636e+00;7.050e-01;1.091e+00;1.499e+00;4.228e-02;6.546e-02;1.000e+01;8.333e-01;6.920e-04
30.159000000;1.463e+00;1.058e+00;1.470e+00;7.230e-01;1.005e+00;1.463e+00;4.231e-02;5.880e-02;1.000e+01;8.333e-01;6.920e-04
30.162000000;1.407e+00;1.043e+00;1.225e+00;7.413e-01;8.706e-01;1.407e+00;4.171e-02;4.899e-02;1.000e+01;8.333e-01;6.920e-04
30.165000000;1.343e+00;1.006e+00;9.619e-01;7.495e-01;7.163e-01;1.343e+00;4.026e-02;3.848e-02;1.000e+01;8.333e-01;6.920e-04
30.168000000;1.294e+00;9.784e-01;7.723e-01;7.564e-01;5.971e-01;1.294e+00;3.914e-02;3.089e-02;1.000e+01;8.333e-01;6.920e-04
30.171000000;1.249e+00;9.528e-01;6.105e-01;7.631e-01;4.889e-01;1.249e+00;3.811e-02;2.442e-02;1.000e+01;8.333e-01;6.920e-04
30.174000000;1.208e+00;9.307e-01;4.744e-01;7.702e-01;3.926e-01;1.208e+00;3.723e-02;1.897e-02;1.000e+01;8.333e-01;6.920e-04
30.177000000;1.173e+00;9.128e-01;3.613e-01;7.781e-01;3.080e-01;1.173e+00;3.651e-02;1.445e-02;1.000e+01;8.333e-01;6.920e-04
30.180000000;1.142e+00;8.988e-01;2.682e-01;7.869e-01;2.348e-01;1.142e+00;3.595e-02;1.073e-02;1.000e+01;8.333e-01;6.920e-04
30.183000000;1.116e+00;8.888e-01;1.921e-01;7.967e-01;1.722e-01;1.116e+00;3.555e-02;7.685e-03;1.000e+01;8.333e-01;6.920e-04
30.186000000;1.093e+00;8.823e-01;1.303e-01;8.073e-01;1.193e-01;1.093e+00;3.529e-02;5.213e-03;1.000e+01;8.333e-01;6.920e-04
30.189000000;1.074e+00;8.788e-01;8.040e-02;8.186e-01;7.489e-02;1.074e+00;3.515e-02;3.216e-03;1.000e+01;8.333e-01;6.920e-04
30.192000000;1.057e+00;8.780e-01;4.027e-02;8.304e-01;3.809e-02;1.057e+00;3.512e-02;1.611e-03;1.000e+01;8.333e-01;6.920e-04
30.192000000;1.057e+00;8.780e-01;4.025e-02;8.304e-01;3.807e-02;1.057e+00;3.512e-02;1.610e-03;1.000e+01;8.333e-01;6.920e-04
30.195000000;1.044e+00;8.785e-01;8.100e-03;8.417e-01;7.761e-03;1.044e+00;3.514e-02;3.240e-04;1.000e+01;8.333e-01;6.920e-04
30.198000000;1.032e+00;8.807e-01;-1.742e-02;8.531e-01;-1.688e-02;1.032e+00;3.523e-02;-6.970e-04;1.000e+01;8.333e-01;6.920e-04
30.201000000;1.023e+00;8.843e-01;-3.760e-02;8.643e-01;-3.675e-02;1.023e+00;3.537e-02;-1.504e-03;1.000e+01;8.333e-01;6.920e-04
30.204000000;1.015e+00;8.890e-01;-5.340e-02;8.754e-01;-5.259e-02;1.015e+00;3.556e-02;-2.136e-03;1.000e+01;8.333e-01;6.920e-04
30.207000000;1.009e+00;8.944e-01;-6.570e-02;8.863e-01;-6.510e-02;1.009e+00;3.578e-02;-2.628e-03;1.000e+01;8.333e-01;6.920e-04
30.210000000;1.004e+00;9.007e-01;-7.455e-02;8.969e-01;-7.423e-02;1.004e+00;3.603e-02;-2.982e-03;1.000e+01;8.333e-01;6.920e-04
30.213000000;1.002e+00;9.084e-01;-7.827e-02;9.069e-01;-7.815e-02;1.002e+00;3.633e-02;-3.131e-03;1.000e+01;8.333e-01;6.920e-04
30.216000000;1.000e+00;9.169e-01;-7.840e-02;9.164e-01;-7.836e-02;1.000e+00;3.667e-02;-3.136e-03;1.000e+01;8.333e-01;6.920e-04
30.222000000;1.001e+00;9.345e-01;-7.215e-02;9.334e-01;-7.206e-02;1.001e+00;3.738e-02;-2.886e-03;1.000e+01;8.333e-01;6.920e-04
30.225000000;1.003e+00;9.414e-01;-6.742e-02;9.390e-01;-6.725e-02;1.003e+00;3.766e-02;-2.697e-03;1.000e+01;8.333e-01;6.920e-04
30.228000000;1.004e+00;9.467e-01;-6.218e-02;9.426e-01;-6.190e-02;1.004e+00;3.787e-02;-2.487e-03;1.000e+01;8.333e-01;6.920e-04
30.231000000;1.007e+00;9.505e-01;-5.675e-02;9.443e-01;-5.638e-02;1.007e+00;3.802e-02;-2.270e-03;1.000e+01;8.333e-01;6.920e-04
30.234000000;1.009e+00;9.526e-01;-5.140e-02;9.443e-01;-5.095e-02;1.009e+00;3.810e-02;-2.056e-03;1.000e+01;8.333e-01;6.920e-04
30.237000000;1.011e+00;9.531e-01;-4.625e-02;9.426e-01;-4.574e-02;1.011e+00;3.812e-02;-1.850e-03;1.000e+01;8.333e-01;6.920e-04
30.240000000;1.014e+00;9.522e-01;-4.143e-02;9.395e-01;-4.087e-02;1.014e+00;3.809e-02;-1.657e-03;1.000e+01;8.333e-01;6.920e-04
30.246000000;1.018e+00;9.464e-01;-3.293e-02;9.296e-01;-3.234e-02;1.018e+00;3.786e-02;-1.317e-03;1.000e+01;8.333e-01;6.920e-04
30.252000000;1.022e+00;9.366e-01;-2.605e-02;9.160e-01;-2.548e-02;1.022e+00;3.746e-02;-1.042e-03;1.000e+01;8.333e-01;6.920e-04
30.258000000;1.026e+00;9.239e-01;-2.070e-02;9.002e-01;-2.017e-02;1.026e+00;3.696e-02;-8.280e-04;1.000e+01;8.333e-01;6.920e-04
30.267000000;1.031e+00;9.022e-01;-1.503e-02;8.749e-01;-1.457e-02;1.031e+00;3.609e-02;-6.010e-04;1.000e+01;8.333e-01;6.920e-04
30.270000000;1.033e+00;8.948e-01;-1.360e-02;8.664e-01;-1.317e-02;1.033e+00;3.579e-02;-5.440e-04;1.000e+01;8.333e-01;6.920e-04
30.282000000;1.037e+00;8.664e-01;-9.750e-03;8.353e-01;-9.400e-03;1.037e+00;3.465e-02;-3.900e-04;1.000e+01;8.333e-01;6.920e-04
30.285000000;1.038e+00;8.600e-01;-9.100e-03;8.284e-01;-8.766e-03;1.038e+00;3.440e-02;-3.640e-04;1.000e+01;8.333e-01;6.920e-04
30.288000000;1.039e+00;8.539e-01;-8.550e-03;8.219e-01;-8.230e-03;1.039e+00;3.416e-02;-3.420e-04;1.000e+01;8.333e-01;6.920e-04
30.291000000;1.040e+00;8.482e-01;-8.050e-03;8.158e-01;-7.743e-03;1.040e+00;3.393e-02;-3.220e-04;1.000e+01;8.333e-01;6.920e-04
30.300000000;1.041e+00;8.336e-01;-6.975e-03;8.004e-01;-6.697e-03;1.041e+00;3.334e-02;-2.790e-04;1.000e+01;8.333e-01;6.920e-04
30.309000000;1.043e+00;8.226e-01;-6.250e-03;7.889e-01;-5.994e-03;1.043e+00;3.290e-02;-2.500e-04;1.000e+01;8.333e-01;6.920e-04
30.315000000;1.043e+00;8.172e-01;-5.875e-03;7.833e-01;-5.631e-03;1.043e+00;3.269e-02;-2.350e-04;1.000e+01;8.333e-01;6.920e-04
30.318000000;1.044e+00;8.150e-01;-5.725e-03;7.810e-01;-5.486e-03;1.044e+00;3.260e-02;-2.290e-04;1.000e+01;8.333e-01;6.920e-04
30.321000000;1.044e+00;8.132e-01;-5.575e-03;7.790e-01;-5.341e-03;1.044e+00;3.253e-02;-2.230e-04;1.000e+01;8.333e-01;6.920e-04
30.330000000;1.044e+00;8.093e-01;-5.200e-03;7.750e-01;-4.979e-03;1.044e+00;3.237e-02;-2.080e-04;1.000e+01;8.333e-01;6.920e-04
30.333000000;1.044e+00;8.085e-01;-5.075e-03;7.741e-01;-4.859e-03;1.044e+00;3.234e-02;-2.030e-04;1.000e+01;8.333e-01;6.920e-04
30.336000000;1.045e+00;8.079e-01;-4.975e-03;7.735e-01;-4.763e-03;1.045e+00;3.232e-02;-1.990e-04;1.000e+01;8.333e-01;6.920e-04
30.342000000;1.045e+00;8.073e-01;-4.775e-03;7.728e-01;-4.571e-03;1.045e+00;3.229e-02;-1.910e-04;1.000e+01;8.333e-01;6.920e-04
30.345000000;1.045e+00;8.073e-01;-4.675e-03;7.727e-01;-4.475e-03;1.045e+00;3.229e-02;-1.870e-04;1.000e+01;8.333e-01;6.920e-04
30.363000000;1.045e+00;8.091e-01;-4.200e-03;7.745e-01;-4.020e-03;1.045e+00;3.236e-02;-1.680e-04;1.000e+01;8.333e-01;6.920e-04
30.366000000;1.045e+00;8.097e-01;-4.125e-03;7.750e-01;-3.948e-03;1.045e+00;3.239e-02;-1.650e-04;1.000e+01;8.333e-01;6.920e-04
30.381000000;1.045e+00;8.129e-01;-3.800e-03;7.782e-01;-3.638e-03;1.045e+00;3.252e-02;-1.520e-04;1.000e+01;8.333e-01;6.920e-04
30.426000000;1.044e+00;8.229e-01;-3.200e-03;7.882e-01;-3.065e-03;1.044e+00;3.292e-02;-1.280e-04;1.000e+01;8.333e-01;6.920e-04
30.429000000;1.044e+00;8.235e-01;-3.175e-03;7.889e-01;-3.041e-03;1.044e+00;3.294e-02;-1.270e-04;1.000e+01;8.333e-01;6.920e-04
30.438000000;1.044e+00;8.253e-01;-3.100e-03;7.906e-01;-2.970e-03;1.044e+00;3.301e-02;-1.240e-04;1.000e+01;8.333e-01;6.920e-04
30.528000000;1.043e+00;8.415e-01;-2.500e-03;8.070e-01;-2.398e-03;1.043e+00;3.366e-02;-1.000e-04;1.000e+01;8.333e-01;6.920e-04
30.534000000;1.043e+00;8.424e-01;-2.475e-03;8.080e-01;-2.374e-03;1.043e+00;3.370e-02;-9.900e-05;1.000e+01;8.333e-01;6.920e-04
30.537000000;1.043e+00;8.428e-01;-2.450e-03;8.085e-01;-2.350e-03;1.043e+00;3.371e-02;-9.800e-05;1.000e+01;8.333e-01;6.920e-04
30.543000000;1.042e+00;8.437e-01;-2.425e-03;8.093e-01;-2.326e-03;1.042e+00;3.375e-02;-9.700e-05;1.000e+01;8.333e-01;6.920e-04
30.573000000;1.042e+00;8.474e-01;-2.275e-03;8.131e-01;-2.183e-03;1.042e+00;3.390e-02;-9.100e-05;1.000e+01;8.333e-01;6.920e-04
30.579000000;1.042e+00;8.480e-01;-2.250e-03;8.137e-01;-2.159e-03;1.042e+00;3.392e-02;-9.000e-05;1.000e+01;8.333e-01;6.920e-04
30.621000000;1.042e+00;8.501e-01;-2.125e-03;8.158e-01;-2.039e-03;1.042e+00;3.401e-02;-8.500e-05;1.000e+01;8.333e-01;6.920e-04
30.624000000;1.042e+00;8.502e-01;-2.125e-03;8.159e-01;-2.039e-03;1.042e+00;3.401e-02;-8.500e-05;1.000e+01;8.333e-01;6.920e-04
30.639000000;1.042e+00;8.500e-01;-2.100e-03;8.158e-01;-2.015e-03;1.042e+00;3.400e-02;-8.400e-05;1.000e+01;8.333e-01;6.920e-04
30.657000000;1.042e+00;8.494e-01;-2.100e-03;8.151e-01;-2.015e-03;1.042e+00;3.397e-02;-8.400e-05;1.000e+01;8.333e-01;6.920e-04
30.687000000;1.042e+00;8.471e-01;-2.125e-03;8.127e-01;-2.039e-03;1.042e+00;3.388e-02;-8.501e-05;1.000e+01;8.333e-01;6.920e-04
30.690000000;1.042e+00;8.467e-01;-2.125e-03;8.124e-01;-2.039e-03;1.042e+00;3.387e-02;-8.501e-05;1.000e+01;8.333e-01;6.920e-04
30.693000000;1.042e+00;8.464e-01;-2.125e-03;8.120e-01;-2.039e-03;1.042e+00;3.386e-02;-8.500e-05;1.000e+01;8.333e-01;6.920e-04
30.837000000;1.044e+00;8.254e-01;-2.450e-03;7.905e-01;-2.347e-03;1.044e+00;3.302e-02;-9.799e-05;1.000e+01;8.333e-01;6.920e-04
30.840000000;1.044e+00;8.250e-01;-2.450e-03;7.902e-01;-2.346e-03;1.044e+00;3.300e-02;-9.799e-05;1.000e+01;8.333e-01;6.920e-04
30.846000000;1.044e+00;8.243e-01;-2.475e-03;7.894e-01;-2.370e-03;1.044e+00;3.297e-02;-9.899e-05;1.000e+01;8.333e-01;6.920e-04
30.873000000;1.044e+00;8.218e-01;-2.500e-03;7.868e-01;-2.394e-03;1.044e+00;3.287e-02;-9.999e-05;1.000e+01;8.333e-01;6.920e-04
30.897000000;1.045e+00;8.204e-01;-2.500e-03;7.854e-01;-2.393e-03;1.045e+00;3.281e-02;-1.000e-04;1.000e+01;8.333e-01;6.920e-04
30.906000000;1.045e+00;8.201e-01;-2.500e-03;7.851e-01;-2.393e-03;1.045e+00;3.280e-02;-1.000e-04;1.000e+01;8.333e-01;6.920e-04
30.909000000;1.045e+00;8.200e-01;-2.500e-03;7.851e-01;-2.393e-03;1.045e+00;3.280e-02;-1.000e-04;1.000e+01;8.333e-01;6.920e-04
30.912000000;1.045e+00;8.200e-01;-2.500e-03;7.850e-01;-2.393e-03;1.045e+00;3.280e-02;-1.000e-04;1.000e+01;8.333e-01;6.920e-04
30.951000000;1.045e+00;8.208e-01;-2.425e-03;7.858e-01;-2.322e-03;1.045e+00;3.283e-02;-9.700e-05;1.000e+01;8.333e-01;6.920e-04
30.978000000;1.044e+00;8.227e-01;-2.350e-03;7.878e-01;-2.250e-03;1.044e+00;3.291e-02;-9.400e-05;1.000e+01;8.333e-01;6.920e-04
30.981000000;1.044e+00;8.230e-01;-2.325e-03;7.880e-01;-2.226e-03;1.044e+00;3.292e-02;-9.300e-05;1.000e+01;8.333e-01;6.920e-04
30.990000000;1.044e+00;8.239e-01;-2.300e-03;7.889e-01;-2.202e-03;1.044e+00;3.295e-02;-9.200e-05;1.000e+01;8.333e-01;6.920e-04
31.074000000;1.043e+00;8.348e-01;-1.925e-03;8.000e-01;-1.845e-03;1.043e+00;3.339e-02;-7.700e-05;1.000e+01;8.333e-01;6.920e-04
31.110000000;1.043e+00;8.394e-01;-1.750e-03;8.046e-01;-1.678e-03;1.043e+00;3.358e-02;-6.999e-05;1.000e+01;8.333e-01;6.920e-04
31.122000000;1.043e+00;8.407e-01;-1.700e-03;8.060e-01;-1.630e-03;1.043e+00;3.363e-02;-6.798e-05;1.000e+01;8.333e-01;6.920e-04
31.188000000;1.043e+00;8.449e-01;-1.525e-03;8.103e-01;-1.462e-03;1.043e+00;3.380e-02;-6.100e-05;1.000e+01;8.333e-01;6.920e-04
31.191000000;1.043e+00;8.450e-01;-1.525e-03;8.103e-01;-1.462e-03;1.043e+00;3.380e-02;-6.100e-05;1.000e+01;8.333e-01;6.920e-04
31.194000000;1.043e+00;8.450e-01;-1.500e-03;8.104e-01;-1.439e-03;1.043e+00;3.380e-02;-6.000e-05;1.000e+01;8.333e-01;6.920e-04
31.254000000;1.043e+00;8.434e-01;-1.475e-03;8.087e-01;-1.414e-03;1.043e+00;3.374e-02;-5.899e-05;1.000e+01;8.333e-01;6.920e-04
31.263000000;1.043e+00;8.428e-01;-1.475e-03;8.081e-01;-1.414e-03;1.043e+00;3.371e-02;-5.900e-05;1.000e+01;8.333e-01;6.920e-04
31.266000000;1.043e+00;8.426e-01;-1.475e-03;8.078e-01;-1.414e-03;1.043e+00;3.370e-02;-5.900e-05;1.000e+01;8.333e-01;6.920e-04
31.410000000;1.044e+00;8.274e-01;-1.725e-03;7.923e-01;-1.652e-03;1.044e+00;3.309e-02;-6.900e-05;1.000e+01;8.333e-01;6.920e-04
31.413000000;1.044e+00;8.271e-01;-1.725e-03;7.920e-01;-1.652e-03;1.044e+00;3.308e-02;-6.900e-05;1.000e+01;8.333e-01;6.920e-04
31.416000000;1.044e+00;8.268e-01;-1.725e-03;7.918e-01;-1.652e-03;1.044e+00;3.307e-02;-6.900e-05;1.000e+01;8.333e-01;6.920e-04
31.458000000;1.045e+00;8.241e-01;-1.750e-03;7.890e-01;-1.675e-03;1.045e+00;3.297e-02;-7.000e-05;1.000e+01;8.333e-01;6.920e-04
31.485000000;1.045e+00;8.234e-01;-1.725e-03;7.883e-01;-1.651e-03;1.045e+00;3.294e-02;-6.901e-05;1.000e+01;8.333e-01;6.920e-04
31.488000000;1.045e+00;8.234e-01;-1.725e-03;7.882e-01;-1.651e-03;1.045e+00;3.293e-02;-6.901e-05;1.000e+01;8.333e-01;6.920e-04
31.542000000;1.044e+00;8.247e-01;-1.650e-03;7.896e-01;-1.580e-03;1.044e+00;3.299e-02;-6.599e-05;1.000e+01;8.333e-01;6.920e-04
31.548000000;1.044e+00;8.251e-01;-1.625e-03;7.899e-01;-1.556e-03;1.044e+00;3.300e-02;-6.499e-05;1.000e+01;8.333e-01;6.920e-04
31.695000000;1.044e+00;8.383e-01;-1.175e-03;8.033e-01;-1.126e-03;1.044e+00;3.353e-02;-4.700e-05;1.000e+01;8.333e-01;6.920e-04
31.698000000;1.043e+00;8.385e-01;-1.150e-03;8.036e-01;-1.102e-03;1.043e+00;3.354e-02;-4.600e-05;1.000e+01;8.333e-01;6.920e-04
31.704000000;1.043e+00;8.389e-01;-1.150e-03;8.040e-01;-1.102e-03;1.043e+00;3.356e-02;-4.600e-05;1.000e+01;8.333e-01;6.920e-04
31.767000000;1.043e+00;8.416e-01;-1.025e-03;8.067e-01;-9.825e-04;1.043e+00;3.366e-02;-4.100e-05;1.000e+01;8.333e-01;6.920e-04
31.773000000;1.043e+00;8.416e-01;-1.000e-03;8.067e-01;-9.585e-04;1.043e+00;3.367e-02;-4.000e-05;1.000e+01;8.333e-01;6.920e-04
31.776000000;1.043e+00;8.417e-01;-1.000e-03;8.067e-01;-9.585e-04;1.043e+00;3.367e-02;-4.000e-05;1.000e+01;8.333e-01;6.920e-04
31.836000000;1.043e+00;8.401e-01;-9.750e-04;8.052e-01;-9.344e-04;1.043e+00;3.361e-02;-3.900e-05;1.000e+01;8.333e-01;6.920e-04
31.839000000;1.043e+00;8.400e-01;-1.000e-03;8.050e-01;-9.584e-04;1.043e+00;3.360e-02;-4.000e-05;1.000e+01;8.333e-01;6.920e-04
31.989000000;1.044e+00;8.286e-01;-1.150e-03;7.934e-01;-1.101e-03;1.044e+00;3.314e-02;-4.599e-05;1.000e+01;8.333e-01;6.920e-04
31.992000000;1.044e+00;8.284e-01;-1.150e-03;7.932e-01;-1.101e-03;1.044e+00;3.314e-02;-4.600e-05;1.000e+01;8.333e-01;6.920e-04
31.995000000;1.044e+00;8.283e-01;-1.150e-03;7.930e-01;-1.101e-03;1.044e+00;3.313e-02;-4.600e-05;1.000e+01;8.333e-01;6.920e-04
32.022000000;1.045e+00;8.269e-01;-1.175e-03;7.917e-01;-1.125e-03;1.045e+00;3.308e-02;-4.700e-05;1.000e+01;8.333e-01;6.920e-04
32.052000000;1.045e+00;8.261e-01;-1.175e-03;7.909e-01;-1.125e-03;1.045e+00;3.304e-02;-4.701e-05;1.000e+01;8.333e-01;6.920e-04
32.061000000;1.045e+00;8.260e-01;-1.175e-03;7.908e-01;-1.125e-03;1.045e+00;3.304e-02;-4.700e-05;1.000e+01;8.333e-01;6.920e-04
32.064000000;1.045e+00;8.260e-01;-1.175e-03;7.907e-01;-1.125e-03;1.045e+00;3.304e-02;-4.700e-05;1.000e+01;8.333e-01;6.920e-04
32.124000000;1.045e+00;8.273e-01;-1.100e-03;7.920e-01;-1.053e-03;1.045e+00;3.309e-02;-4.400e-05;1.000e+01;8.333e-01;6.920e-04
32.133000000;1.044e+00;8.277e-01;-1.075e-03;7.925e-01;-1.029e-03;1.044e+00;3.311e-02;-4.300e-05;1.000e+01;8.333e-01;6.920e-04
32.136000000;1.044e+00;8.279e-01;-1.075e-03;7.926e-01;-1.029e-03;1.044e+00;3.311e-02;-4.300e-05;1.000e+01;8.333e-01;6.920e-04
32.259000000;1.044e+00;8.361e-01;-7.750e-04;8.010e-01;-7.424e-04;1.044e+00;3.345e-02;-3.100e-05;1.000e+01;8.333e-01;6.920e-04
32.277000000;1.044e+00;8.372e-01;-7.250e-04;8.021e-01;-6.946e-04;1.044e+00;3.349e-02;-2.900e-05;1.000e+01;8.333e-01;6.920e-04
32.337000000;1.044e+00;8.391e-01;-6.500e-04;8.041e-01;-6.228e-04;1.044e+00;3.357e-02;-2.599e-05;1.000e+01;8.333e-01;6.920e-04
32.346000000;1.044e+00;8.393e-01;-6.250e-04;8.042e-01;-5.989e-04;1.044e+00;3.357e-02;-2.499e-05;1.000e+01;8.333e-01;6.920e-04
32.406000000;1.044e+00;8.384e-01;-6.250e-04;8.032e-01;-5.988e-04;1.044e+00;3.353e-02;-2.499e-05;1.000e+01;8.333e-01;6.920e-04
32.415000000;1.044e+00;8.380e-01;-6.250e-04;8.029e-01;-5.988e-04;1.044e+00;3.352e-02;-2.499e-05;1.000e+01;8.333e-01;6.920e-04
32.418000000;1.044e+00;8.379e-01;-6.250e-04;8.027e-01;-5.988e-04;1.044e+00;3.352e-02;-2.499e-05;1.000e+01;8.333e-01;6.920e-04
32.568000000;1.044e+00;8.296e-01;-7.500e-04;7.943e-01;-7.181e-04;1.044e+00;3.319e-02;-3.000e-05;1.000e+01;8.333e-01;6.920e-04
32.622000000;1.045e+00;8.281e-01;-7.500e-04;7.928e-01;-7.180e-04;1.045e+00;3.312e-02;-3.000e-05;1.000e+01;8.333e-01;6.920e-04
32.628000000;1.045e+00;8.280e-01;-7.500e-04;7.927e-01;-7.180e-04;1.045e+00;3.312e-02;-3.000e-05;1.000e+01;8.333e-01;6.920e-04
32.637000000;1.045e+00;8.280e-01;-7.500e-04;7.926e-01;-7.180e-04;1.045e+00;3.312e-02;-3.000e-05;1.000e+01;8.333e-01;6.920e-04
32.694000000;1.045e+00;8.287e-01;-7.000e-04;7.934e-01;-6.701e-04;1.045e+00;3.315e-02;-2.800e-05;1.000e+01;8.333e-01;6.920e-04
32.697000000;1.045e+00;8.289e-01;-7.000e-04;7.935e-01;-6.702e-04;1.045e+00;3.315e-02;-2.800e-05;1.000e+01;8.333e-01;6.920e-04
32.715000000;1.044e+00;8.295e-01;-6.750e-04;7.941e-01;-6.462e-04;1.044e+00;3.318e-02;-2.700e-05;1.000e+01;8.333e-01;6.920e-04
32.850000000;1.044e+00;8.360e-01;-4.250e-04;8.007e-01;-4.071e-04;1.044e+00;3.344e-02;-1.700e-05;1.000e+01;8.333e-01;6.920e-04
32.856000000;1.044e+00;8.362e-01;-4.250e-04;8.010e-01;-4.071e-04;1.044e+00;3.345e-02;-1.700e-05;1.000e+01;8.333e-01;6.920e-04
32.904000000;1.044e+00;8.374e-01;-3.750e-04;8.022e-01;-3.592e-04;1.044e+00;3.350e-02;-1.501e-05;1.000e+01;8.333e-01;6.920e-04
32.913000000;1.044e+00;8.375e-01;-3.750e-04;8.023e-01;-3.592e-04;1.044e+00;3.350e-02;-1.501e-05;1.000e+01;8.333e-01;6.920e-04
32.925000000;1.044e+00;8.376e-01;-3.500e-04;8.023e-01;-3.353e-04;1.044e+00;3.350e-02;-1.401e-05;1.000e+01;8.333e-01;6.920e-04
32.988000000;1.044e+00;8.367e-01;-3.500e-04;8.015e-01;-3.353e-04;1.044e+00;3.347e-02;-1.400e-05;1.000e+01;8.333e-01;6.920e-04
32.991000000;1.044e+00;8.366e-01;-3.500e-04;8.014e-01;-3.352e-04;1.044e+00;3.347e-02;-1.400e-05;1.000e+01;8.333e-01;6.920e-04
33.186000000;1.045e+00;8.296e-01;-4.500e-04;7.942e-01;-4.308e-04;1.045e+00;3.318e-02;-1.800e-05;1.000e+01;8.333e-01;6.920e-04
33.201000000;1.045e+00;8.295e-01;-4.500e-04;7.940e-01;-4.308e-04;1.045e+00;3.318e-02;-1.800e-05;1.000e+01;8.333e-01;6.920e-04
33.204000000;1.045e+00;8.294e-01;-4.500e-04;7.940e-01;-4.308e-04;1.045e+00;3.318e-02;-1.800e-05;1.000e+01;8.333e-01;6.920e-04
33.273000000;1.045e+00;8.301e-01;-4.000e-04;7.946e-01;-3.829e-04;1.045e+00;3.320e-02;-1.600e-05;1.000e+01;8.333e-01;6.920e-04
33.276000000;1.045e+00;8.301e-01;-4.000e-04;7.947e-01;-3.829e-04;1.045e+00;3.320e-02;-1.600e-05;1.000e+01;8.333e-01;6.920e-04
33.471000000;1.044e+00;8.361e-01;-1.750e-04;8.008e-01;-1.676e-04;1.044e+00;3.345e-02;-7.004e-06;1.000e+01;8.333e-01;6.920e-04
33.483000000;1.044e+00;8.363e-01;-1.750e-04;8.009e-01;-1.676e-04;1.044e+00;3.345e-02;-6.999e-06;1.000e+01;8.333e-01;6.920e-04
33.489000000;1.044e+00;8.363e-01;-1.750e-04;8.010e-01;-1.676e-04;1.044e+00;3.345e-02;-6.997e-06;1.000e+01;8.333e-01;6.920e-04
33.564000000;1.044e+00;8.357e-01;-1.500e-04;8.004e-01;-1.437e-04;1.044e+00;3.343e-02;-6.000e-06;1.000e+01;8.333e-01;6.920e-04
33.567000000;1.044e+00;8.356e-01;-1.500e-04;8.003e-01;-1.437e-04;1.044e+00;3.343e-02;-6.001e-06;1.000e+01;8.333e-01;6.920e-04
33.759000000;1.045e+00;8.306e-01;-2.250e-04;7.952e-01;-2.154e-04;1.045e+00;3.322e-02;-8.999e-06;1.000e+01;8.333e-01;6.920e-04
33.771000000;1.045e+00;8.305e-01;-2.250e-04;7.950e-01;-2.154e-04;1.045e+00;3.322e-02;-9.001e-06;1.000e+01;8.333e-01;6.920e-04
33.780000000;1.045e+00;8.304e-01;-2.250e-04;7.950e-01;-2.154e-04;1.045e+00;3.322e-02;-9.003e-06;1.000e+01;8.333e-01;6.920e-04
34.053000000;1.044e+00;8.354e-01;-2.500e-05;8.000e-01;-2.394e-05;1.044e+00;3.342e-02;-9.960e-07;1.000e+01;8.333e-01;6.920e-04
34.068000000;1.044e+00;8.355e-01;-2.500e-05;8.001e-01;-2.394e-05;1.044e+00;3.342e-02;-1.004e-06;1.000e+01;8.333e-01;6.920e-04
34.326000000;1.045e+00;8.314e-01;-7.500e-05;7.959e-01;-7.180e-05;1.045e+00;3.325e-02;-3.005e-06;1.000e+01;8.333e-01;6.920e-04
34.347000000;1.045e+00;8.312e-01;-7.500e-05;7.957e-01;-7.180e-05;1.045e+00;3.325e-02;-3.011e-06;1.000e+01;8.333e-01;6.920e-04
34.611000000;1.044e+00;8.347e-01;5.000e-05;7.992e-01;4.788e-05;1.044e+00;3.339e-02;2.001e-06;1.000e+01;8.333e-01;6.920e-04
34.626000000;1.044e+00;8.348e-01;5.000e-05;7.993e-01;4.788e-05;1.044e+00;3.339e-02;1.998e-06;1.000e+01;8.333e-01;6.920e-04
34.635000000;1.044e+00;8.348e-01;5.000e-05;7.994e-01;4.788e-05;1.044e+00;3.339e-02;1.997e-06;1.000e+01;8.333e-01;6.920e-04
34.902000000;1.045e+00;8.319e-01;2.500e-05;7.964e-01;2.392e-05;1.045e+00;3.327e-02;1.006e-06;1.000e+01;8.333e-01;6.920e-04
34.923000000;1.045e+00;8.317e-01;2.499e-05;7.963e-01;2.392e-05;1.045e+00;3.327e-02;1.008e-06;1.000e+01;8.333e-01;6.920e-04
34.926000000;1.045e+00;8.317e-01;2.499e-05;7.962e-01;2.392e-05;1.045e+00;3.327e-02;1.007e-06;1.000e+01;8.333e-01;6.920e-04
35.205000000;1.044e+00;8.343e-01;1.000e-04;7.989e-01;9.575e-05;1.044e+00;3.337e-02;4.003e-06;1.000e+01;8.333e-01;6.920e-04
35.211000000;1.044e+00;8.344e-01;9.999e-05;7.989e-01;9.575e-05;1.044e+00;3.337e-02;4.002e-06;1.000e+01;8.333e-01;6.920e-04
35.226000000;1.044e+00;8.344e-01;1.250e-04;7.989e-01;1.197e-04;1.044e+00;3.338e-02;4.998e-06;1.000e+01;8.333e-01;6.920e-04
35.454000000;1.045e+00;8.324e-01;7.500e-05;7.969e-01;7.181e-05;1.045e+00;3.329e-02;3.001e-06;1.000e+01;8.333e-01;6.920e-04
35.493000000;1.045e+00;8.322e-01;7.499e-05;7.966e-01;7.180e-05;1.045e+00;3.329e-02;2.997e-06;1.000e+01;8.333e-01;6.920e-04
35.505000000;1.045e+00;8.321e-01;7.499e-05;7.966e-01;7.180e-05;1.045e+00;3.329e-02;3.000e-06;1.000e+01;8.333e-01;6.920e-04
35.748000000;1.044e+00;8.339e-01;1.250e-04;7.984e-01;1.197e-04;1.044e+00;3.336e-02;4.998e-06;1.000e+01;8.333e-01;6.920e-04
35.763000000;1.044e+00;8.339e-01;1.250e-04;7.985e-01;1.197e-04;1.044e+00;3.336e-02;5.002e-06;1.000e+01;8.333e-01;6.920e-04
35.769000000;1.044e+00;8.340e-01;1.250e-04;7.985e-01;1.197e-04;1.044e+00;3.336e-02;5.004e-06;1.000e+01;8.333e-01;6.920e-04
35.775000000;1.044e+00;8.340e-01;1.500e-04;7.985e-01;1.436e-04;1.044e+00;3.336e-02;6.005e-06;1.000e+01;8.333e-01;6.920e-04
36.024000000;1.045e+00;8.326e-01;1.250e-04;7.971e-01;1.197e-04;1.045e+00;3.330e-02;4.999e-06;1.000e+01;8.333e-01;6.920e-04
36.060000000;1.045e+00;8.325e-01;1.000e-04;7.969e-01;9.573e-05;1.045e+00;3.330e-02;4.008e-06;1.000e+01;8.333e-01;6.920e-04
36.069000000;1.045e+00;8.324e-01;1.000e-04;7.969e-01;9.573e-05;1.045e+00;3.330e-02;4.007e-06;1.000e+01;8.333e-01;6.920e-04
36.345000000;1.044e+00;8.337e-01;1.500e-04;7.983e-01;1.436e-04;1.044e+00;3.335e-02;6.002e-06;1.000e+01;8.333e-01;6.920e-04
36.354000000;1.044e+00;8.338e-01;1.500e-04;7.983e-01;1.436e-04;1.044e+00;3.335e-02;6.002e-06;1.000e+01;8.333e-01;6.920e-04
36.630000000;1.045e+00;8.327e-01;1.250e-04;7.971e-01;1.197e-04;1.045e+00;3.331e-02;4.999e-06;1.000e+01;8.333e-01;6.920e-04
36.903000000;1.044e+00;8.335e-01;1.500e-04;7.981e-01;1.436e-04;1.044e+00;3.334e-02;6.005e-06;1.000e+01;8.333e-01;6.920e-04
100.000000000;1.044e+00;8.332e-01;5.563e-09;7.977e-01;-8.430e-09;1.044e+00;3.333e-02;2.573e-09;1.000e+01;8.333e-01;6.920e-04
