time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.000e+00;8.332e-01;4.917e-09;8.332e-01;-1.474e-08;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-1.765e-08;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
0.003000000;1.000e+00;8.332e-01;4.814e-09;8.332e-01;-1.380e-08;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-1.669e-08;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.000000000;1.000e+00;8.332e-01;3.700e-09;8.332e-01;1.449e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;-3.216e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.000000000;3.683e-01;3.069e-01;3.201e-09;8.333e-01;1.754e-09;3.842e-01;8.259e-01;1.104e-01;3.683e-01;1.227e-02;-3.260e-09;1.000e+01;8.333e-01;7.540e-04;5.476e+01;5.476e+01
30.003000000;3.656e-01;3.117e-01;-6.400e-03;8.525e-01;-1.750e-02;3.810e-01;8.468e-01;9.981e-02;3.656e-01;1.247e-02;-2.560e-04;1.000e+01;8.333e-01;7.540e-04;5.263e+01;5.263e+01
30.003000000;3.656e-01;3.117e-01;-6.400e-03;8.525e-01;-1.750e-02;3.810e-01;8.468e-01;9.981e-02;3.656e-01;1.247e-02;-2.560e-04;1.000e+01;8.333e-01;7.540e-04;5.263e+01;5.263e+01
30.006000000;3.720e-01;3.313e-01;1.503e-02;8.905e-01;4.039e-02;3.916e-01;8.766e-01;1.624e-01;3.720e-01;1.325e-02;6.010e-04;1.000e+01;8.333e-01;7.540e-04;5.161e+01;5.161e+01
30.009000000;3.814e-01;3.549e-01;4.693e-02;9.306e-01;1.230e-01;4.066e-01;9.054e-01;2.478e-01;3.814e-01;1.420e-02;1.877e-03;1.000e+01;8.333e-01;7.540e-04;5.103e+01;5.103e+01
30.012000000;3.931e-01;3.675e-01;8.532e-02;9.348e-01;2.170e-01;4.239e-01;8.997e-01;3.341e-01;3.931e-01;1.470e-02;3.413e-03;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
30.012000000;3.931e-01;3.675e-01;8.532e-02;9.348e-01;2.170e-01;4.239e-01;8.997e-01;3.341e-01;3.931e-01;1.470e-02;3.413e-03;1.000e+01;8.333e-01;7.540e-04;5.020e+01;5.020e+01
30.015000000;4.067e-01;3.737e-01;1.308e-01;9.188e-01;3.216e-01;4.431e-01;8.754e-01;4.258e-01;4.067e-01;1.495e-02;5.232e-03;1.000e+01;8.333e-01;7.540e-04;4.948e+01;4.948e+01
30.018000000;4.190e-01;3.787e-01;1.745e-01;9.039e-01;4.165e-01;4.606e-01;8.545e-01;5.102e-01;4.190e-01;1.515e-02;6.980e-03;1.000e+01;8.333e-01;7.540e-04;4.922e+01;4.922e+01
30.021000000;4.300e-01;3.822e-01;2.154e-01;8.889e-01;5.009e-01;4.762e-01;8.353e-01;5.858e-01;4.300e-01;1.529e-02;8.615e-03;1.000e+01;8.333e-01;7.540e-04;4.916e+01;4.916e+01
30.024000000;4.396e-01;3.842e-01;2.528e-01;8.741e-01;5.751e-01;4.899e-01;8.179e-01;6.525e-01;4.396e-01;1.537e-02;1.011e-02;1.000e+01;8.333e-01;7.540e-04;4.918e+01;4.918e+01
30.027000000;4.480e-01;3.854e-01;2.866e-01;8.602e-01;6.397e-01;5.018e-01;8.023e-01;7.109e-01;4.480e-01;1.541e-02;1.146e-02;1.000e+01;8.333e-01;7.540e-04;4.925e+01;4.925e+01
30.030000000;4.553e-01;3.858e-01;3.168e-01;8.473e-01;6.958e-01;5.122e-01;7.884e-01;7.619e-01;4.553e-01;1.543e-02;1.267e-02;1.000e+01;8.333e-01;7.540e-04;4.933e+01;4.933e+01
30.033000000;4.616e-01;3.857e-01;3.437e-01;8.356e-01;7.445e-01;5.212e-01;7.762e-01;8.062e-01;4.616e-01;1.543e-02;1.375e-02;1.000e+01;8.333e-01;7.540e-04;4.941e+01;4.941e+01
30.036000000;4.671e-01;3.854e-01;3.674e-01;8.250e-01;7.866e-01;5.290e-01;7.653e-01;8.447e-01;4.671e-01;1.541e-02;1.470e-02;1.000e+01;8.333e-01;7.540e-04;4.948e+01;4.948e+01
30.039000000;4.719e-01;3.848e-01;3.885e-01;8.155e-01;8.232e-01;5.357e-01;7.559e-01;8.782e-01;4.719e-01;1.539e-02;1.554e-02;1.000e+01;8.333e-01;7.540e-04;4.955e+01;4.955e+01
30.042000000;4.760e-01;3.841e-01;4.069e-01;8.071e-01;8.549e-01;5.416e-01;7.476e-01;9.073e-01;4.760e-01;1.537e-02;1.628e-02;1.000e+01;8.333e-01;7.540e-04;4.961e+01;4.961e+01
30.045000000;4.795e-01;3.834e-01;4.232e-01;7.996e-01;8.824e-01;5.466e-01;7.404e-01;9.326e-01;4.795e-01;1.534e-02;1.693e-02;1.000e+01;8.333e-01;7.540e-04;4.966e+01;4.966e+01
30.048000000;4.826e-01;3.828e-01;4.374e-01;7.930e-01;9.062e-01;5.510e-01;7.342e-01;9.545e-01;4.826e-01;1.531e-02;1.750e-02;1.000e+01;8.333e-01;7.540e-04;4.971e+01;4.971e+01
30.051000000;4.853e-01;3.821e-01;4.498e-01;7.873e-01;9.269e-01;5.548e-01;7.287e-01;9.736e-01;4.853e-01;1.528e-02;1.799e-02;1.000e+01;8.333e-01;7.540e-04;4.974e+01;4.974e+01
30.054000000;4.876e-01;3.815e-01;4.607e-01;7.822e-01;9.448e-01;5.581e-01;7.239e-01;9.902e-01;4.876e-01;1.526e-02;1.843e-02;1.000e+01;8.333e-01;7.540e-04;4.978e+01;4.978e+01
30.057000000;4.897e-01;3.808e-01;4.703e-01;7.778e-01;9.604e-01;5.610e-01;7.198e-01;1.005e+00;4.897e-01;1.523e-02;1.881e-02;1.000e+01;8.333e-01;7.540e-04;4.981e+01;4.981e+01
30.060000000;4.914e-01;3.803e-01;4.786e-01;7.739e-01;9.740e-01;5.635e-01;7.162e-01;1.017e+00;4.914e-01;1.521e-02;1.914e-02;1.000e+01;8.333e-01;7.540e-04;4.983e+01;4.983e+01
30.063000000;4.929e-01;3.798e-01;4.859e-01;7.705e-01;9.857e-01;5.657e-01;7.130e-01;1.028e+00;4.929e-01;1.519e-02;1.944e-02;1.000e+01;8.333e-01;7.540e-04;4.986e+01;4.986e+01
30.066000000;4.943e-01;3.794e-01;4.922e-01;7.675e-01;9.959e-01;5.675e-01;7.103e-01;1.038e+00;4.943e-01;1.517e-02;1.969e-02;1.000e+01;8.333e-01;7.540e-04;4.987e+01;4.987e+01
30.069000000;4.954e-01;3.790e-01;4.978e-01;7.649e-01;1.005e+00;5.692e-01;7.079e-01;1.046e+00;4.954e-01;1.516e-02;1.991e-02;1.000e+01;8.333e-01;7.540e-04;4.989e+01;4.989e+01
30.072000000;4.964e-01;3.786e-01;5.026e-01;7.627e-01;1.012e+00;5.706e-01;7.058e-01;1.053e+00;4.964e-01;1.514e-02;2.010e-02;1.000e+01;8.333e-01;7.540e-04;4.991e+01;4.991e+01
30.075000000;4.973e-01;3.783e-01;5.068e-01;7.607e-01;1.019e+00;5.718e-01;7.040e-01;1.059e+00;4.973e-01;1.513e-02;2.027e-02;1.000e+01;8.333e-01;7.540e-04;4.992e+01;4.992e+01
30.078000000;4.980e-01;3.780e-01;5.104e-01;7.590e-01;1.025e+00;5.729e-01;7.025e-01;1.064e+00;4.980e-01;1.512e-02;2.042e-02;1.000e+01;8.333e-01;7.540e-04;4.993e+01;4.993e+01
30.081000000;4.987e-01;3.778e-01;5.136e-01;7.575e-01;1.030e+00;5.738e-01;7.011e-01;1.069e+00;4.987e-01;1.511e-02;2.055e-02;1.000e+01;8.333e-01;7.540e-04;4.994e+01;4.994e+01
30.084000000;4.992e-01;3.775e-01;5.164e-01;7.562e-01;1.034e+00;5.746e-01;7.000e-01;1.073e+00;4.992e-01;1.510e-02;2.066e-02;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.087000000;4.997e-01;3.774e-01;5.188e-01;7.551e-01;1.038e+00;5.753e-01;6.989e-01;1.077e+00;4.997e-01;1.509e-02;2.075e-02;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.087000000;4.997e-01;3.773e-01;5.188e-01;7.551e-01;1.038e+00;5.753e-01;6.989e-01;1.077e+00;4.997e-01;1.509e-02;2.075e-02;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.090000000;5.002e-01;3.772e-01;5.209e-01;7.541e-01;1.042e+00;5.759e-01;6.980e-01;1.080e+00;5.002e-01;1.509e-02;2.084e-02;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
30.093000000;5.005e-01;3.770e-01;5.228e-01;7.533e-01;1.044e+00;5.764e-01;6.972e-01;1.083e+00;5.005e-01;1.508e-02;2.091e-02;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
30.096000000;5.008e-01;3.769e-01;5.243e-01;7.525e-01;1.047e+00;5.769e-01;6.966e-01;1.085e+00;5.008e-01;1.508e-02;2.097e-02;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
30.099000000;5.011e-01;3.768e-01;5.257e-01;7.519e-01;1.049e+00;5.773e-01;6.960e-01;1.087e+00;5.011e-01;1.507e-02;2.103e-02;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
30.102000000;5.014e-01;3.767e-01;5.269e-01;7.513e-01;1.051e+00;5.776e-01;6.955e-01;1.089e+00;5.014e-01;1.507e-02;2.108e-02;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
30.105000000;5.016e-01;3.766e-01;5.280e-01;7.508e-01;1.053e+00;5.780e-01;6.951e-01;1.090e+00;5.016e-01;1.506e-02;2.112e-02;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
30.108000000;5.018e-01;3.765e-01;5.289e-01;7.505e-01;1.054e+00;5.782e-01;6.947e-01;1.092e+00;5.018e-01;1.506e-02;2.116e-02;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
30.111000000;5.019e-01;3.765e-01;5.296e-01;7.501e-01;1.055e+00;5.784e-01;6.944e-01;1.093e+00;5.019e-01;1.506e-02;2.119e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.114000000;5.021e-01;3.764e-01;5.303e-01;7.498e-01;1.056e+00;5.786e-01;6.941e-01;1.094e+00;5.021e-01;1.506e-02;2.121e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.117000000;5.022e-01;3.764e-01;5.309e-01;7.495e-01;1.057e+00;5.788e-01;6.938e-01;1.095e+00;5.022e-01;1.506e-02;2.124e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.120000000;5.023e-01;3.764e-01;5.314e-01;7.493e-01;1.058e+00;5.790e-01;6.937e-01;1.095e+00;5.023e-01;1.505e-02;2.126e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.123000000;5.024e-01;3.763e-01;5.319e-01;7.490e-01;1.059e+00;5.791e-01;6.935e-01;1.096e+00;5.024e-01;1.505e-02;2.128e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.126000000;5.025e-01;3.763e-01;5.323e-01;7.489e-01;1.059e+00;5.792e-01;6.933e-01;1.097e+00;5.025e-01;1.505e-02;2.129e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.129000000;5.025e-01;3.762e-01;5.326e-01;7.487e-01;1.060e+00;5.793e-01;6.932e-01;1.097e+00;5.025e-01;1.505e-02;2.131e-02;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.132000000;5.026e-01;3.762e-01;5.329e-01;7.486e-01;1.060e+00;5.794e-01;6.931e-01;1.097e+00;5.026e-01;1.505e-02;2.132e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.135000000;5.026e-01;3.762e-01;5.332e-01;7.485e-01;1.061e+00;5.795e-01;6.929e-01;1.098e+00;5.026e-01;1.505e-02;2.133e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.138000000;5.027e-01;3.762e-01;5.334e-01;7.484e-01;1.061e+00;5.795e-01;6.929e-01;1.098e+00;5.027e-01;1.505e-02;2.134e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.141000000;5.027e-01;3.762e-01;5.336e-01;7.483e-01;1.061e+00;5.796e-01;6.928e-01;1.098e+00;5.027e-01;1.505e-02;2.134e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.144000000;5.027e-01;3.762e-01;5.338e-01;7.482e-01;1.062e+00;5.796e-01;6.927e-01;1.099e+00;5.027e-01;1.505e-02;2.135e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.147000000;5.028e-01;3.762e-01;5.339e-01;7.482e-01;1.062e+00;5.797e-01;6.927e-01;1.099e+00;5.028e-01;1.505e-02;2.136e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.150000000;5.028e-01;3.762e-01;5.340e-01;7.482e-01;1.062e+00;5.797e-01;6.926e-01;1.099e+00;5.028e-01;1.505e-02;2.136e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.153000000;5.028e-01;3.762e-01;5.341e-01;7.481e-01;1.062e+00;5.797e-01;6.926e-01;1.099e+00;5.028e-01;1.505e-02;2.136e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.156000000;5.028e-01;3.761e-01;5.342e-01;7.480e-01;1.062e+00;5.798e-01;6.926e-01;1.099e+00;5.028e-01;1.505e-02;2.137e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.159000000;5.029e-01;3.761e-01;5.343e-01;7.480e-01;1.063e+00;5.798e-01;6.926e-01;1.099e+00;5.029e-01;1.505e-02;2.137e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.162000000;5.029e-01;3.761e-01;5.344e-01;7.480e-01;1.063e+00;5.798e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.165000000;5.029e-01;3.761e-01;5.344e-01;7.480e-01;1.063e+00;5.798e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.168000000;5.029e-01;3.761e-01;5.345e-01;7.480e-01;1.063e+00;5.798e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.171000000;5.029e-01;3.761e-01;5.345e-01;7.480e-01;1.063e+00;5.798e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.174000000;5.029e-01;3.761e-01;5.346e-01;7.479e-01;1.063e+00;5.798e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.177000000;5.029e-01;3.761e-01;5.346e-01;7.479e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.180000000;5.029e-01;3.761e-01;5.346e-01;7.479e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.183000000;5.029e-01;3.762e-01;5.346e-01;7.480e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.186000000;5.029e-01;3.762e-01;5.346e-01;7.480e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.189000000;5.029e-01;3.762e-01;5.347e-01;7.480e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.198000000;5.029e-01;3.762e-01;5.347e-01;7.480e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.201000000;5.029e-01;3.762e-01;5.347e-01;7.479e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.210000000;5.029e-01;3.762e-01;5.347e-01;7.479e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.213000000;5.029e-01;3.762e-01;5.347e-01;7.480e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.249000000;5.029e-01;3.762e-01;5.347e-01;7.480e-01;1.063e+00;5.799e-01;6.925e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.252000000;5.029e-01;3.762e-01;5.347e-01;7.480e-01;1.063e+00;5.799e-01;6.926e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.264000000;5.029e-01;3.762e-01;5.347e-01;7.480e-01;1.063e+00;5.799e-01;6.926e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.267000000;5.029e-01;3.762e-01;5.347e-01;7.481e-01;1.063e+00;5.799e-01;6.926e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.297000000;5.029e-01;3.762e-01;5.347e-01;7.481e-01;1.063e+00;5.799e-01;6.926e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.300000000;5.029e-01;3.763e-01;5.347e-01;7.482e-01;1.063e+00;5.799e-01;6.926e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.318000000;5.029e-01;3.763e-01;5.347e-01;7.482e-01;1.063e+00;5.799e-01;6.926e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.321000000;5.029e-01;3.763e-01;5.347e-01;7.482e-01;1.063e+00;5.799e-01;6.927e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.366000000;5.029e-01;3.763e-01;5.347e-01;7.482e-01;1.063e+00;5.799e-01;6.927e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.369000000;5.029e-01;3.763e-01;5.346e-01;7.482e-01;1.063e+00;5.799e-01;6.927e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.405000000;5.029e-01;3.763e-01;5.346e-01;7.482e-01;1.063e+00;5.799e-01;6.927e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.408000000;5.029e-01;3.763e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.927e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.453000000;5.029e-01;3.763e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.927e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.456000000;5.029e-01;3.763e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.928e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.519000000;5.029e-01;3.763e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.928e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.522000000;5.029e-01;3.764e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.928e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.567000000;5.029e-01;3.764e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.928e-01;1.100e+00;5.029e-01;1.505e-02;2.139e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.570000000;5.029e-01;3.764e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.928e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.801000000;5.029e-01;3.764e-01;5.346e-01;7.483e-01;1.063e+00;5.799e-01;6.928e-01;1.100e+00;5.029e-01;1.505e-02;2.138e-02;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.801000000;1.366e+00;1.022e+00;1.452e+00;7.483e-01;1.063e+00;1.442e+00;7.263e-01;1.078e+00;1.366e+00;4.088e-02;5.806e-02;1.000e+01;8.333e-01;7.540e-04;4.336e+01;4.336e+01
30.804000000;1.373e+00;9.917e-01;1.483e+00;7.225e-01;1.081e+00;1.450e+00;7.016e-01;1.094e+00;1.373e+00;3.967e-02;5.933e-02;1.000e+01;8.333e-01;7.540e-04;4.823e+01;4.823e+01
30.807000000;1.328e+00;9.849e-01;1.262e+00;7.418e-01;9.507e-01;1.397e+00;7.205e-01;9.670e-01;1.328e+00;3.940e-02;5.050e-02;1.000e+01;8.333e-01;7.540e-04;5.024e+01;5.024e+01
30.810000000;1.275e+00;9.609e-01;1.014e+00;7.538e-01;7.956e-01;1.335e+00;7.332e-01;8.145e-01;1.275e+00;3.843e-02;4.056e-02;1.000e+01;8.333e-01;7.540e-04;5.058e+01;5.058e+01
30.813000000;1.232e+00;9.245e-01;8.243e-01;7.504e-01;6.691e-01;1.285e+00;7.315e-01;6.898e-01;1.232e+00;3.698e-02;3.297e-02;1.000e+01;8.333e-01;7.540e-04;5.035e+01;5.035e+01
30.816000000;1.193e+00;8.866e-01;6.619e-01;7.429e-01;5.546e-01;1.239e+00;7.260e-01;5.766e-01;1.193e+00;3.547e-02;2.648e-02;1.000e+01;8.333e-01;7.540e-04;5.021e+01;5.021e+01
30.819000000;1.159e+00;8.536e-01;5.248e-01;7.364e-01;4.527e-01;1.198e+00;7.216e-01;4.760e-01;1.159e+00;3.414e-02;2.099e-02;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.822000000;1.129e+00;8.262e-01;4.100e-01;7.318e-01;3.632e-01;1.163e+00;7.192e-01;3.877e-01;1.129e+00;3.305e-02;1.640e-02;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.825000000;1.103e+00;8.039e-01;3.147e-01;7.290e-01;2.854e-01;1.132e+00;7.184e-01;3.112e-01;1.103e+00;3.215e-02;1.259e-02;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.828000000;1.080e+00;7.858e-01;2.361e-01;7.276e-01;2.186e-01;1.105e+00;7.189e-01;2.456e-01;1.080e+00;3.143e-02;9.445e-03;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.831000000;1.061e+00;7.716e-01;1.717e-01;7.274e-01;1.619e-01;1.082e+00;7.206e-01;1.900e-01;1.061e+00;3.086e-02;6.868e-03;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.834000000;1.044e+00;7.607e-01;1.191e-01;7.283e-01;1.140e-01;1.063e+00;7.231e-01;1.432e-01;1.044e+00;3.043e-02;4.764e-03;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.837000000;1.031e+00;7.527e-01;7.637e-02;7.302e-01;7.409e-02;1.047e+00;7.265e-01;1.044e-01;1.031e+00;3.011e-02;3.055e-03;1.000e+01;8.333e-01;7.540e-04;5.018e+01;5.018e+01
30.840000000;1.019e+00;7.472e-01;4.183e-02;7.329e-01;4.103e-02;1.034e+00;7.305e-01;7.227e-02;1.019e+00;2.989e-02;1.673e-03;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
30.843000000;1.010e+00;7.438e-01;1.395e-02;7.364e-01;1.381e-02;1.023e+00;7.351e-01;4.604e-02;1.010e+00;2.975e-02;5.580e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
30.846000000;1.002e+00;7.422e-01;-8.400e-03;7.405e-01;-8.381e-03;1.014e+00;7.401e-01;2.476e-02;1.002e+00;2.969e-02;-3.360e-04;1.000e+01;8.333e-01;7.540e-04;5.017e+01;5.017e+01
30.849000000;9.960e-01;7.421e-01;-2.625e-02;7.451e-01;-2.636e-02;1.007e+00;7.455e-01;7.650e-03;9.960e-01;2.968e-02;-1.050e-03;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
30.852000000;9.908e-01;7.431e-01;-4.045e-02;7.500e-01;-4.083e-02;1.001e+00;7.511e-01;-5.971e-03;9.908e-01;2.973e-02;-1.618e-03;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
30.855000000;9.866e-01;7.451e-01;-5.170e-02;7.553e-01;-5.240e-02;9.958e-01;7.569e-01;-1.674e-02;9.866e-01;2.981e-02;-2.068e-03;1.000e+01;8.333e-01;7.540e-04;5.016e+01;5.016e+01
30.858000000;9.832e-01;7.479e-01;-6.053e-02;7.607e-01;-6.156e-02;9.920e-01;7.628e-01;-2.515e-02;9.832e-01;2.992e-02;-2.421e-03;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
30.861000000;9.804e-01;7.513e-01;-6.745e-02;7.663e-01;-6.880e-02;9.889e-01;7.688e-01;-3.165e-02;9.804e-01;3.005e-02;-2.698e-03;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
30.861000000;9.804e-01;7.513e-01;-6.745e-02;7.663e-01;-6.880e-02;9.889e-01;7.687e-01;-3.165e-02;9.804e-01;3.005e-02;-2.698e-03;1.000e+01;8.333e-01;7.540e-04;5.015e+01;5.015e+01
30.864000000;9.782e-01;7.551e-01;-7.285e-02;7.720e-01;-7.448e-02;9.864e-01;7.747e-01;-3.660e-02;9.782e-01;3.020e-02;-2.914e-03;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
30.867000000;9.764e-01;7.592e-01;-7.700e-02;7.776e-01;-7.886e-02;9.844e-01;7.806e-01;-4.030e-02;9.764e-01;3.037e-02;-3.080e-03;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
30.870000000;9.749e-01;7.636e-01;-8.020e-02;7.832e-01;-8.227e-02;9.829e-01;7.864e-01;-4.304e-02;9.749e-01;3.054e-02;-3.208e-03;1.000e+01;8.333e-01;7.540e-04;5.014e+01;5.014e+01
30.873000000;9.743e-01;7.687e-01;-8.100e-02;7.890e-01;-8.314e-02;9.823e-01;7.922e-01;-4.332e-02;9.743e-01;3.075e-02;-3.240e-03;1.000e+01;8.333e-01;7.540e-04;5.013e+01;5.013e+01
30.876000000;9.745e-01;7.746e-01;-7.945e-02;7.949e-01;-8.153e-02;9.827e-01;7.980e-01;-4.116e-02;9.745e-01;3.098e-02;-3.178e-03;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
30.879000000;9.752e-01;7.810e-01;-7.633e-02;8.008e-01;-7.826e-02;9.838e-01;8.037e-01;-3.738e-02;9.752e-01;3.124e-02;-3.053e-03;1.000e+01;8.333e-01;7.540e-04;5.012e+01;5.012e+01
30.882000000;9.764e-01;7.876e-01;-7.222e-02;8.067e-01;-7.397e-02;9.853e-01;8.094e-01;-3.261e-02;9.764e-01;3.151e-02;-2.889e-03;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
30.885000000;9.777e-01;7.944e-01;-6.755e-02;8.125e-01;-6.909e-02;9.870e-01;8.150e-01;-2.728e-02;9.777e-01;3.177e-02;-2.702e-03;1.000e+01;8.333e-01;7.540e-04;5.011e+01;5.011e+01
30.888000000;9.791e-01;8.010e-01;-6.265e-02;8.181e-01;-6.399e-02;9.888e-01;8.203e-01;-2.174e-02;9.791e-01;3.204e-02;-2.506e-03;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
30.891000000;9.805e-01;8.074e-01;-5.775e-02;8.235e-01;-5.890e-02;9.906e-01;8.254e-01;-1.625e-02;9.805e-01;3.230e-02;-2.310e-03;1.000e+01;8.333e-01;7.540e-04;5.010e+01;5.010e+01
30.894000000;9.819e-01;8.136e-01;-5.297e-02;8.286e-01;-5.395e-02;9.924e-01;8.303e-01;-1.093e-02;9.819e-01;3.254e-02;-2.119e-03;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
30.897000000;9.832e-01;8.195e-01;-4.845e-02;8.335e-01;-4.928e-02;9.940e-01;8.350e-01;-5.885e-03;9.832e-01;3.278e-02;-1.938e-03;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
30.900000000;9.844e-01;8.251e-01;-4.423e-02;8.382e-01;-4.493e-02;9.956e-01;8.394e-01;-1.180e-03;9.844e-01;3.300e-02;-1.769e-03;1.000e+01;8.333e-01;7.540e-04;5.009e+01;5.009e+01
30.903000000;9.855e-01;8.303e-01;-4.032e-02;8.425e-01;-4.092e-02;9.970e-01;8.435e-01;3.160e-03;9.855e-01;3.321e-02;-1.613e-03;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
30.906000000;9.864e-01;8.352e-01;-3.678e-02;8.467e-01;-3.728e-02;9.983e-01;8.475e-01;7.137e-03;9.864e-01;3.341e-02;-1.471e-03;1.000e+01;8.333e-01;7.540e-04;5.008e+01;5.008e+01
30.909000000;9.873e-01;8.398e-01;-3.355e-02;8.506e-01;-3.398e-02;9.994e-01;8.512e-01;1.073e-02;9.873e-01;3.359e-02;-1.342e-03;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
30.912000000;9.881e-01;8.440e-01;-3.065e-02;8.542e-01;-3.102e-02;1.000e+00;8.547e-01;1.399e-02;9.881e-01;3.376e-02;-1.226e-03;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
30.915000000;9.888e-01;8.480e-01;-2.805e-02;8.576e-01;-2.837e-02;1.001e+00;8.579e-01;1.690e-02;9.888e-01;3.392e-02;-1.122e-03;1.000e+01;8.333e-01;7.540e-04;5.007e+01;5.007e+01
30.918000000;9.894e-01;8.517e-01;-2.572e-02;8.608e-01;-2.600e-02;1.002e+00;8.610e-01;1.953e-02;9.894e-01;3.407e-02;-1.029e-03;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
30.921000000;9.899e-01;8.551e-01;-2.368e-02;8.638e-01;-2.392e-02;1.003e+00;8.639e-01;2.189e-02;9.899e-01;3.420e-02;-9.470e-04;1.000e+01;8.333e-01;7.540e-04;5.006e+01;5.006e+01
30.924000000;9.904e-01;8.583e-01;-2.183e-02;8.667e-01;-2.204e-02;1.003e+00;8.666e-01;2.402e-02;9.904e-01;3.433e-02;-8.730e-04;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
30.927000000;9.908e-01;8.613e-01;-2.020e-02;8.693e-01;-2.039e-02;1.004e+00;8.691e-01;2.590e-02;9.908e-01;3.445e-02;-8.080e-04;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
30.930000000;9.911e-01;8.640e-01;-1.875e-02;8.717e-01;-1.892e-02;1.004e+00;8.715e-01;2.758e-02;9.911e-01;3.456e-02;-7.500e-04;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
30.930000000;9.911e-01;8.640e-01;-1.875e-02;8.717e-01;-1.892e-02;1.004e+00;8.715e-01;2.758e-02;9.911e-01;3.456e-02;-7.500e-04;1.000e+01;8.333e-01;7.540e-04;5.005e+01;5.005e+01
30.933000000;9.914e-01;8.663e-01;-1.745e-02;8.738e-01;-1.760e-02;1.005e+00;8.735e-01;2.908e-02;9.914e-01;3.465e-02;-6.980e-04;1.000e+01;8.333e-01;7.540e-04;5.004e+01;5.004e+01
30.936000000;9.917e-01;8.682e-01;-1.628e-02;8.755e-01;-1.641e-02;1.005e+00;8.751e-01;3.041e-02;9.917e-01;3.473e-02;-6.510e-04;1.000e+01;8.333e-01;7.540e-04;5.003e+01;5.003e+01
30.939000000;9.920e-01;8.696e-01;-1.520e-02;8.766e-01;-1.532e-02;1.006e+00;8.762e-01;3.160e-02;9.920e-01;3.478e-02;-6.080e-04;1.000e+01;8.333e-01;7.540e-04;5.002e+01;5.002e+01
30.942000000;9.923e-01;8.705e-01;-1.418e-02;8.772e-01;-1.428e-02;1.006e+00;8.767e-01;3.265e-02;9.923e-01;3.482e-02;-5.670e-04;1.000e+01;8.333e-01;7.540e-04;5.001e+01;5.001e+01
30.945000000;9.926e-01;8.709e-01;-1.325e-02;8.774e-01;-1.335e-02;1.006e+00;8.768e-01;3.358e-02;9.926e-01;3.484e-02;-5.300e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
30.948000000;9.929e-01;8.709e-01;-1.238e-02;8.771e-01;-1.246e-02;1.007e+00;8.765e-01;3.442e-02;9.929e-01;3.484e-02;-4.950e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
30.951000000;9.933e-01;8.705e-01;-1.152e-02;8.764e-01;-1.160e-02;1.007e+00;8.758e-01;3.515e-02;9.933e-01;3.482e-02;-4.610e-04;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
30.954000000;9.936e-01;8.698e-01;-1.075e-02;8.753e-01;-1.082e-02;1.008e+00;8.747e-01;3.580e-02;9.936e-01;3.479e-02;-4.300e-04;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
30.957000000;9.940e-01;8.687e-01;-1.000e-02;8.739e-01;-1.006e-02;1.008e+00;8.732e-01;3.639e-02;9.940e-01;3.475e-02;-4.000e-04;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
30.960000000;9.943e-01;8.674e-01;-9.300e-03;8.723e-01;-9.353e-03;1.008e+00;8.716e-01;3.689e-02;9.943e-01;3.469e-02;-3.720e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
30.963000000;9.947e-01;8.658e-01;-8.650e-03;8.705e-01;-8.696e-03;1.009e+00;8.697e-01;3.733e-02;9.947e-01;3.463e-02;-3.460e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
30.966000000;9.950e-01;8.641e-01;-8.050e-03;8.684e-01;-8.090e-03;1.009e+00;8.677e-01;3.769e-02;9.950e-01;3.456e-02;-3.220e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
30.969000000;9.953e-01;8.623e-01;-7.475e-03;8.663e-01;-7.510e-03;1.009e+00;8.655e-01;3.802e-02;9.953e-01;3.449e-02;-2.990e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.972000000;9.957e-01;8.603e-01;-6.975e-03;8.641e-01;-7.005e-03;1.010e+00;8.633e-01;3.828e-02;9.957e-01;3.441e-02;-2.790e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.975000000;9.960e-01;8.584e-01;-6.475e-03;8.618e-01;-6.501e-03;1.010e+00;8.610e-01;3.852e-02;9.960e-01;3.433e-02;-2.590e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.975000000;9.960e-01;8.584e-01;-6.475e-03;8.618e-01;-6.501e-03;1.010e+00;8.610e-01;3.852e-02;9.960e-01;3.433e-02;-2.590e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.978000000;9.963e-01;8.564e-01;-6.050e-03;8.596e-01;-6.073e-03;1.010e+00;8.588e-01;3.871e-02;9.963e-01;3.426e-02;-2.420e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.981000000;9.966e-01;8.544e-01;-5.650e-03;8.574e-01;-5.670e-03;1.010e+00;8.565e-01;3.887e-02;9.966e-01;3.418e-02;-2.260e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.984000000;9.968e-01;8.525e-01;-5.275e-03;8.552e-01;-5.292e-03;1.011e+00;8.543e-01;3.898e-02;9.968e-01;3.410e-02;-2.110e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.984000000;9.968e-01;8.525e-01;-5.275e-03;8.552e-01;-5.292e-03;1.011e+00;8.543e-01;3.898e-02;9.968e-01;3.410e-02;-2.110e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.987000000;9.971e-01;8.505e-01;-4.950e-03;8.530e-01;-4.965e-03;1.011e+00;8.521e-01;3.907e-02;9.971e-01;3.402e-02;-1.980e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.990000000;9.973e-01;8.486e-01;-4.650e-03;8.509e-01;-4.663e-03;1.011e+00;8.500e-01;3.914e-02;9.973e-01;3.395e-02;-1.860e-04;1.000e+01;8.333e-01;7.540e-04;4.995e+01;4.995e+01
30.993000000;9.975e-01;8.468e-01;-4.400e-03;8.489e-01;-4.411e-03;1.011e+00;8.480e-01;3.921e-02;9.975e-01;3.387e-02;-1.760e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
30.996000000;9.977e-01;8.451e-01;-4.150e-03;8.471e-01;-4.159e-03;1.012e+00;8.462e-01;3.922e-02;9.977e-01;3.381e-02;-1.660e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
30.999000000;9.979e-01;8.435e-01;-3.950e-03;8.453e-01;-3.958e-03;1.012e+00;8.444e-01;3.924e-02;9.979e-01;3.374e-02;-1.580e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
31.002000000;9.981e-01;8.420e-01;-3.775e-03;8.436e-01;-3.782e-03;1.012e+00;8.427e-01;3.926e-02;9.981e-01;3.368e-02;-1.510e-04;1.000e+01;8.333e-01;7.540e-04;4.996e+01;4.996e+01
31.005000000;9.982e-01;8.406e-01;-3.600e-03;8.421e-01;-3.606e-03;1.012e+00;8.412e-01;3.926e-02;9.982e-01;3.362e-02;-1.440e-04;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
31.008000000;9.984e-01;8.393e-01;-3.450e-03;8.407e-01;-3.456e-03;1.012e+00;8.398e-01;3.925e-02;9.984e-01;3.357e-02;-1.380e-04;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
31.011000000;9.985e-01;8.381e-01;-3.350e-03;8.394e-01;-3.355e-03;1.012e+00;8.385e-01;3.922e-02;9.985e-01;3.352e-02;-1.340e-04;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
31.014000000;9.986e-01;8.370e-01;-3.225e-03;8.382e-01;-3.230e-03;1.012e+00;8.373e-01;3.922e-02;9.986e-01;3.348e-02;-1.290e-04;1.000e+01;8.333e-01;7.540e-04;4.997e+01;4.997e+01
31.017000000;9.987e-01;8.360e-01;-3.150e-03;8.371e-01;-3.154e-03;1.012e+00;8.362e-01;3.919e-02;9.987e-01;3.344e-02;-1.260e-04;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
31.020000000;9.988e-01;8.351e-01;-3.075e-03;8.362e-01;-3.079e-03;1.012e+00;8.353e-01;3.916e-02;9.988e-01;3.341e-02;-1.230e-04;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
31.023000000;9.988e-01;8.344e-01;-3.000e-03;8.353e-01;-3.003e-03;1.012e+00;8.344e-01;3.914e-02;9.988e-01;3.338e-02;-1.200e-04;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
31.026000000;9.989e-01;8.337e-01;-2.950e-03;8.346e-01;-2.953e-03;1.013e+00;8.337e-01;3.911e-02;9.989e-01;3.335e-02;-1.180e-04;1.000e+01;8.333e-01;7.540e-04;4.998e+01;4.998e+01
31.029000000;9.990e-01;8.331e-01;-2.900e-03;8.340e-01;-2.903e-03;1.013e+00;8.331e-01;3.908e-02;9.990e-01;3.333e-02;-1.160e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
31.032000000;9.990e-01;8.326e-01;-2.875e-03;8.335e-01;-2.878e-03;1.013e+00;8.325e-01;3.906e-02;9.990e-01;3.331e-02;-1.150e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
31.035000000;9.990e-01;8.322e-01;-2.850e-03;8.330e-01;-2.853e-03;1.013e+00;8.321e-01;3.906e-02;9.990e-01;3.329e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
31.038000000;9.991e-01;8.318e-01;-2.825e-03;8.326e-01;-2.828e-03;1.013e+00;8.317e-01;3.903e-02;9.991e-01;3.327e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
31.041000000;9.991e-01;8.316e-01;-2.825e-03;8.323e-01;-2.828e-03;1.013e+00;8.314e-01;3.900e-02;9.991e-01;3.326e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
31.044000000;9.991e-01;8.313e-01;-2.800e-03;8.321e-01;-2.802e-03;1.013e+00;8.312e-01;3.900e-02;9.991e-01;3.325e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;4.999e+01;4.999e+01
31.047000000;9.991e-01;8.311e-01;-2.800e-03;8.319e-01;-2.802e-03;1.013e+00;8.310e-01;3.898e-02;9.991e-01;3.325e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.050000000;9.991e-01;8.310e-01;-2.800e-03;8.317e-01;-2.802e-03;1.013e+00;8.308e-01;3.898e-02;9.991e-01;3.324e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.053000000;9.991e-01;8.309e-01;-2.800e-03;8.317e-01;-2.802e-03;1.013e+00;8.308e-01;3.898e-02;9.991e-01;3.324e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.056000000;9.991e-01;8.309e-01;-2.800e-03;8.316e-01;-2.802e-03;1.013e+00;8.307e-01;3.895e-02;9.991e-01;3.324e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.062000000;9.991e-01;8.309e-01;-2.800e-03;8.316e-01;-2.802e-03;1.013e+00;8.307e-01;3.895e-02;9.991e-01;3.324e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.065000000;9.991e-01;8.310e-01;-2.800e-03;8.317e-01;-2.802e-03;1.013e+00;8.308e-01;3.895e-02;9.991e-01;3.324e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.068000000;9.991e-01;8.311e-01;-2.800e-03;8.318e-01;-2.802e-03;1.013e+00;8.309e-01;3.895e-02;9.991e-01;3.324e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.071000000;9.991e-01;8.311e-01;-2.825e-03;8.319e-01;-2.827e-03;1.013e+00;8.310e-01;3.895e-02;9.991e-01;3.325e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.074000000;9.991e-01;8.313e-01;-2.825e-03;8.320e-01;-2.828e-03;1.013e+00;8.311e-01;3.898e-02;9.991e-01;3.325e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.077000000;9.991e-01;8.313e-01;-2.825e-03;8.321e-01;-2.828e-03;1.013e+00;8.312e-01;3.898e-02;9.991e-01;3.325e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.080000000;9.991e-01;8.315e-01;-2.825e-03;8.322e-01;-2.828e-03;1.013e+00;8.313e-01;3.898e-02;9.991e-01;3.326e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.083000000;9.991e-01;8.316e-01;-2.850e-03;8.323e-01;-2.853e-03;1.013e+00;8.314e-01;3.900e-02;9.991e-01;3.326e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.086000000;9.991e-01;8.317e-01;-2.850e-03;8.325e-01;-2.853e-03;1.013e+00;8.316e-01;3.901e-02;9.991e-01;3.327e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.089000000;9.991e-01;8.318e-01;-2.850e-03;8.326e-01;-2.853e-03;1.013e+00;8.317e-01;3.901e-02;9.991e-01;3.327e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.092000000;9.991e-01;8.320e-01;-2.850e-03;8.327e-01;-2.853e-03;1.013e+00;8.318e-01;3.903e-02;9.991e-01;3.328e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.095000000;9.990e-01;8.321e-01;-2.850e-03;8.329e-01;-2.853e-03;1.013e+00;8.320e-01;3.903e-02;9.990e-01;3.328e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.098000000;9.990e-01;8.322e-01;-2.850e-03;8.330e-01;-2.853e-03;1.013e+00;8.321e-01;3.906e-02;9.990e-01;3.329e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.101000000;9.990e-01;8.323e-01;-2.850e-03;8.331e-01;-2.853e-03;1.013e+00;8.322e-01;3.906e-02;9.990e-01;3.329e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.104000000;9.990e-01;8.325e-01;-2.850e-03;8.333e-01;-2.853e-03;1.013e+00;8.323e-01;3.908e-02;9.990e-01;3.330e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.107000000;9.990e-01;8.325e-01;-2.850e-03;8.334e-01;-2.853e-03;1.013e+00;8.324e-01;3.908e-02;9.990e-01;3.330e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.110000000;9.990e-01;8.327e-01;-2.850e-03;8.335e-01;-2.853e-03;1.013e+00;8.325e-01;3.911e-02;9.990e-01;3.331e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.113000000;9.990e-01;8.327e-01;-2.850e-03;8.336e-01;-2.853e-03;1.013e+00;8.327e-01;3.911e-02;9.990e-01;3.331e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.116000000;9.990e-01;8.328e-01;-2.850e-03;8.337e-01;-2.853e-03;1.013e+00;8.328e-01;3.913e-02;9.990e-01;3.331e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.119000000;9.990e-01;8.329e-01;-2.850e-03;8.338e-01;-2.853e-03;1.013e+00;8.329e-01;3.913e-02;9.990e-01;3.332e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.122000000;9.990e-01;8.330e-01;-2.850e-03;8.338e-01;-2.853e-03;1.013e+00;8.329e-01;3.916e-02;9.990e-01;3.332e-02;-1.140e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.125000000;9.990e-01;8.331e-01;-2.825e-03;8.339e-01;-2.828e-03;1.013e+00;8.330e-01;3.916e-02;9.990e-01;3.332e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.128000000;9.990e-01;8.331e-01;-2.825e-03;8.340e-01;-2.828e-03;1.013e+00;8.331e-01;3.918e-02;9.990e-01;3.333e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.131000000;9.990e-01;8.332e-01;-2.825e-03;8.340e-01;-2.828e-03;1.013e+00;8.331e-01;3.918e-02;9.990e-01;3.333e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.134000000;9.990e-01;8.332e-01;-2.825e-03;8.341e-01;-2.828e-03;1.013e+00;8.332e-01;3.918e-02;9.990e-01;3.333e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.137000000;9.990e-01;8.333e-01;-2.825e-03;8.341e-01;-2.828e-03;1.013e+00;8.332e-01;3.920e-02;9.990e-01;3.333e-02;-1.130e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.140000000;9.990e-01;8.333e-01;-2.800e-03;8.342e-01;-2.803e-03;1.013e+00;8.333e-01;3.920e-02;9.990e-01;3.333e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.143000000;9.990e-01;8.334e-01;-2.800e-03;8.342e-01;-2.803e-03;1.013e+00;8.333e-01;3.923e-02;9.990e-01;3.333e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.146000000;9.990e-01;8.334e-01;-2.800e-03;8.342e-01;-2.803e-03;1.013e+00;8.333e-01;3.923e-02;9.990e-01;3.333e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.149000000;9.990e-01;8.334e-01;-2.800e-03;8.342e-01;-2.803e-03;1.013e+00;8.333e-01;3.923e-02;9.990e-01;3.334e-02;-1.120e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.152000000;9.990e-01;8.334e-01;-2.775e-03;8.342e-01;-2.778e-03;1.013e+00;8.333e-01;3.925e-02;9.990e-01;3.334e-02;-1.110e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.155000000;9.990e-01;8.334e-01;-2.775e-03;8.343e-01;-2.778e-03;1.013e+00;8.333e-01;3.925e-02;9.990e-01;3.334e-02;-1.110e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.158000000;9.990e-01;8.334e-01;-2.775e-03;8.343e-01;-2.778e-03;1.013e+00;8.334e-01;3.925e-02;9.990e-01;3.334e-02;-1.110e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.161000000;9.990e-01;8.334e-01;-2.750e-03;8.343e-01;-2.753e-03;1.013e+00;8.334e-01;3.928e-02;9.990e-01;3.334e-02;-1.100e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.164000000;9.990e-01;8.335e-01;-2.750e-03;8.343e-01;-2.753e-03;1.013e+00;8.334e-01;3.928e-02;9.990e-01;3.334e-02;-1.100e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.167000000;9.990e-01;8.335e-01;-2.750e-03;8.343e-01;-2.753e-03;1.013e+00;8.334e-01;3.928e-02;9.990e-01;3.334e-02;-1.100e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.170000000;9.990e-01;8.334e-01;-2.725e-03;8.343e-01;-2.728e-03;1.013e+00;8.334e-01;3.928e-02;9.990e-01;3.334e-02;-1.090e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.173000000;9.990e-01;8.334e-01;-2.725e-03;8.343e-01;-2.728e-03;1.013e+00;8.333e-01;3.930e-02;9.990e-01;3.334e-02;-1.090e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.176000000;9.990e-01;8.334e-01;-2.725e-03;8.343e-01;-2.728e-03;1.013e+00;8.333e-01;3.930e-02;9.990e-01;3.334e-02;-1.090e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.179000000;9.990e-01;8.334e-01;-2.725e-03;8.342e-01;-2.728e-03;1.013e+00;8.333e-01;3.930e-02;9.990e-01;3.334e-02;-1.090e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.185000000;9.990e-01;8.334e-01;-2.700e-03;8.342e-01;-2.703e-03;1.013e+00;8.333e-01;3.933e-02;9.990e-01;3.334e-02;-1.080e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.188000000;9.990e-01;8.334e-01;-2.700e-03;8.342e-01;-2.703e-03;1.013e+00;8.333e-01;3.933e-02;9.990e-01;3.333e-02;-1.080e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.194000000;9.990e-01;8.334e-01;-2.675e-03;8.342e-01;-2.678e-03;1.013e+00;8.333e-01;3.933e-02;9.990e-01;3.333e-02;-1.070e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.197000000;9.990e-01;8.334e-01;-2.675e-03;8.342e-01;-2.678e-03;1.013e+00;8.332e-01;3.933e-02;9.990e-01;3.333e-02;-1.070e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.200000000;9.990e-01;8.333e-01;-2.675e-03;8.341e-01;-2.678e-03;1.013e+00;8.332e-01;3.935e-02;9.990e-01;3.333e-02;-1.070e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.212000000;9.990e-01;8.333e-01;-2.650e-03;8.341e-01;-2.653e-03;1.013e+00;8.332e-01;3.935e-02;9.990e-01;3.333e-02;-1.060e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.215000000;9.990e-01;8.333e-01;-2.650e-03;8.341e-01;-2.653e-03;1.013e+00;8.331e-01;3.937e-02;9.990e-01;3.333e-02;-1.060e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.218000000;9.991e-01;8.333e-01;-2.625e-03;8.341e-01;-2.627e-03;1.013e+00;8.331e-01;3.937e-02;9.991e-01;3.333e-02;-1.050e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.224000000;9.991e-01;8.333e-01;-2.625e-03;8.341e-01;-2.627e-03;1.013e+00;8.331e-01;3.937e-02;9.991e-01;3.333e-02;-1.050e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.227000000;9.991e-01;8.332e-01;-2.625e-03;8.340e-01;-2.627e-03;1.013e+00;8.331e-01;3.937e-02;9.991e-01;3.333e-02;-1.050e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.287000000;9.991e-01;8.332e-01;-2.525e-03;8.340e-01;-2.527e-03;1.013e+00;8.331e-01;3.947e-02;9.991e-01;3.333e-02;-1.010e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.290000000;9.991e-01;8.332e-01;-2.500e-03;8.340e-01;-2.502e-03;1.013e+00;8.330e-01;3.947e-02;9.991e-01;3.333e-02;-1.000e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.293000000;9.991e-01;8.332e-01;-2.500e-03;8.340e-01;-2.502e-03;1.013e+00;8.330e-01;3.950e-02;9.991e-01;3.333e-02;-1.000e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.296000000;9.991e-01;8.332e-01;-2.500e-03;8.340e-01;-2.502e-03;1.013e+00;8.331e-01;3.950e-02;9.991e-01;3.333e-02;-1.000e-04;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.332000000;9.991e-01;8.332e-01;-2.450e-03;8.340e-01;-2.452e-03;1.013e+00;8.331e-01;3.954e-02;9.991e-01;3.333e-02;-9.800e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.335000000;9.991e-01;8.332e-01;-2.450e-03;8.340e-01;-2.452e-03;1.013e+00;8.330e-01;3.954e-02;9.991e-01;3.333e-02;-9.800e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.383000000;9.991e-01;8.332e-01;-2.375e-03;8.340e-01;-2.377e-03;1.013e+00;8.330e-01;3.962e-02;9.991e-01;3.333e-02;-9.500e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.386000000;9.992e-01;8.332e-01;-2.350e-03;8.340e-01;-2.352e-03;1.013e+00;8.330e-01;3.962e-02;9.992e-01;3.333e-02;-9.399e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.401000000;9.992e-01;8.332e-01;-2.325e-03;8.340e-01;-2.327e-03;1.013e+00;8.330e-01;3.964e-02;9.992e-01;3.333e-02;-9.299e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.404000000;9.992e-01;8.332e-01;-2.325e-03;8.339e-01;-2.327e-03;1.013e+00;8.330e-01;3.964e-02;9.992e-01;3.333e-02;-9.299e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.521000000;9.992e-01;8.332e-01;-2.150e-03;8.339e-01;-2.152e-03;1.013e+00;8.330e-01;3.981e-02;9.992e-01;3.333e-02;-8.600e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.524000000;9.992e-01;8.332e-01;-2.150e-03;8.339e-01;-2.152e-03;1.013e+00;8.329e-01;3.981e-02;9.992e-01;3.333e-02;-8.600e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.569000000;9.992e-01;8.332e-01;-2.075e-03;8.339e-01;-2.077e-03;1.013e+00;8.329e-01;3.988e-02;9.992e-01;3.333e-02;-8.299e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.572000000;9.993e-01;8.332e-01;-2.075e-03;8.339e-01;-2.077e-03;1.013e+00;8.329e-01;3.988e-02;9.993e-01;3.333e-02;-8.299e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.626000000;9.993e-01;8.332e-01;-2.000e-03;8.339e-01;-2.001e-03;1.013e+00;8.329e-01;3.996e-02;9.993e-01;3.333e-02;-8.001e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.629000000;9.993e-01;8.332e-01;-2.000e-03;8.338e-01;-2.001e-03;1.013e+00;8.329e-01;3.996e-02;9.993e-01;3.333e-02;-8.001e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.734000000;9.993e-01;8.332e-01;-1.850e-03;8.338e-01;-1.851e-03;1.013e+00;8.329e-01;4.010e-02;9.993e-01;3.333e-02;-7.401e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.737000000;9.993e-01;8.332e-01;-1.850e-03;8.338e-01;-1.851e-03;1.013e+00;8.328e-01;4.010e-02;9.993e-01;3.333e-02;-7.401e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.773000000;9.993e-01;8.332e-01;-1.800e-03;8.338e-01;-1.801e-03;1.013e+00;8.328e-01;4.015e-02;9.993e-01;3.333e-02;-7.200e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.776000000;9.994e-01;8.332e-01;-1.800e-03;8.338e-01;-1.801e-03;1.013e+00;8.328e-01;4.015e-02;9.994e-01;3.333e-02;-7.200e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.884000000;9.994e-01;8.332e-01;-1.675e-03;8.338e-01;-1.676e-03;1.013e+00;8.328e-01;4.027e-02;9.994e-01;3.333e-02;-6.700e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.887000000;9.994e-01;8.332e-01;-1.675e-03;8.337e-01;-1.676e-03;1.013e+00;8.328e-01;4.027e-02;9.994e-01;3.333e-02;-6.701e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.971000000;9.994e-01;8.332e-01;-1.575e-03;8.337e-01;-1.576e-03;1.013e+00;8.328e-01;4.037e-02;9.994e-01;3.333e-02;-6.300e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
31.974000000;9.994e-01;8.332e-01;-1.550e-03;8.337e-01;-1.551e-03;1.013e+00;8.327e-01;4.037e-02;9.994e-01;3.333e-02;-6.200e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.004000000;9.994e-01;8.332e-01;-1.525e-03;8.337e-01;-1.526e-03;1.013e+00;8.327e-01;4.042e-02;9.994e-01;3.333e-02;-6.101e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.007000000;9.995e-01;8.332e-01;-1.525e-03;8.337e-01;-1.526e-03;1.013e+00;8.327e-01;4.042e-02;9.995e-01;3.333e-02;-6.101e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.181000000;9.995e-01;8.332e-01;-1.325e-03;8.337e-01;-1.326e-03;1.013e+00;8.327e-01;4.059e-02;9.995e-01;3.333e-02;-5.300e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.184000000;9.995e-01;8.332e-01;-1.325e-03;8.336e-01;-1.326e-03;1.013e+00;8.327e-01;4.059e-02;9.995e-01;3.333e-02;-5.300e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.244000000;9.995e-01;8.332e-01;-1.275e-03;8.336e-01;-1.276e-03;1.013e+00;8.327e-01;4.064e-02;9.995e-01;3.333e-02;-5.101e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.247000000;9.995e-01;8.332e-01;-1.275e-03;8.336e-01;-1.276e-03;1.013e+00;8.326e-01;4.066e-02;9.995e-01;3.333e-02;-5.101e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.262000000;9.995e-01;8.332e-01;-1.250e-03;8.336e-01;-1.251e-03;1.013e+00;8.326e-01;4.066e-02;9.995e-01;3.333e-02;-5.000e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.265000000;9.996e-01;8.332e-01;-1.250e-03;8.336e-01;-1.251e-03;1.013e+00;8.326e-01;4.066e-02;9.996e-01;3.333e-02;-5.000e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.535000000;9.996e-01;8.332e-01;-1.000e-03;8.336e-01;-1.000e-03;1.013e+00;8.326e-01;4.090e-02;9.996e-01;3.333e-02;-4.000e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.538000000;9.996e-01;8.332e-01;-1.000e-03;8.335e-01;-1.000e-03;1.013e+00;8.326e-01;4.090e-02;9.996e-01;3.333e-02;-4.000e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.565000000;9.996e-01;8.332e-01;-9.750e-04;8.335e-01;-9.753e-04;1.013e+00;8.326e-01;4.093e-02;9.996e-01;3.333e-02;-3.900e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.568000000;9.997e-01;8.332e-01;-9.750e-04;8.335e-01;-9.753e-04;1.013e+00;8.325e-01;4.093e-02;9.997e-01;3.333e-02;-3.900e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.850000000;9.997e-01;8.332e-01;-7.500e-04;8.335e-01;-7.502e-04;1.013e+00;8.325e-01;4.115e-02;9.997e-01;3.333e-02;-3.000e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.853000000;9.997e-01;8.332e-01;-7.500e-04;8.335e-01;-7.502e-04;1.013e+00;8.324e-01;4.115e-02;9.997e-01;3.333e-02;-3.000e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.904000000;9.997e-01;8.332e-01;-7.250e-04;8.335e-01;-7.252e-04;1.013e+00;8.324e-01;4.117e-02;9.997e-01;3.333e-02;-2.899e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.907000000;9.997e-01;8.332e-01;-7.250e-04;8.335e-01;-7.252e-04;1.014e+00;8.324e-01;4.117e-02;9.997e-01;3.333e-02;-2.899e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.931000000;9.997e-01;8.332e-01;-7.000e-04;8.335e-01;-7.002e-04;1.014e+00;8.324e-01;4.119e-02;9.997e-01;3.333e-02;-2.799e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.934000000;9.998e-01;8.332e-01;-7.000e-04;8.335e-01;-7.002e-04;1.014e+00;8.324e-01;4.119e-02;9.998e-01;3.333e-02;-2.799e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.976000000;9.998e-01;8.332e-01;-6.750e-04;8.335e-01;-6.752e-04;1.014e+00;8.324e-01;4.122e-02;9.998e-01;3.333e-02;-2.699e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
32.979000000;9.998e-01;8.332e-01;-6.750e-04;8.334e-01;-6.752e-04;1.014e+00;8.324e-01;4.122e-02;9.998e-01;3.333e-02;-2.699e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.324000000;9.998e-01;8.332e-01;-4.500e-04;8.334e-01;-4.501e-04;1.014e+00;8.324e-01;4.141e-02;9.998e-01;3.333e-02;-1.798e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.327000000;9.998e-01;8.332e-01;-4.500e-04;8.334e-01;-4.501e-04;1.014e+00;8.323e-01;4.141e-02;9.998e-01;3.333e-02;-1.798e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.399000000;9.998e-01;8.332e-01;-4.250e-04;8.334e-01;-4.251e-04;1.014e+00;8.323e-01;4.146e-02;9.998e-01;3.333e-02;-1.700e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.402000000;9.999e-01;8.332e-01;-4.250e-04;8.334e-01;-4.251e-04;1.014e+00;8.323e-01;4.146e-02;9.999e-01;3.333e-02;-1.700e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.579000000;9.999e-01;8.332e-01;-3.250e-04;8.334e-01;-3.250e-04;1.014e+00;8.323e-01;4.153e-02;9.999e-01;3.333e-02;-1.300e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.582000000;9.999e-01;8.332e-01;-3.250e-04;8.333e-01;-3.250e-04;1.014e+00;8.323e-01;4.153e-02;9.999e-01;3.333e-02;-1.300e-05;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.996000000;9.999e-01;8.332e-01;-1.750e-04;8.333e-01;-1.750e-04;1.014e+00;8.323e-01;4.168e-02;9.999e-01;3.333e-02;-6.987e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
33.999000000;9.999e-01;8.332e-01;-1.750e-04;8.333e-01;-1.750e-04;1.014e+00;8.322e-01;4.168e-02;9.999e-01;3.333e-02;-6.987e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
34.074000000;9.999e-01;8.332e-01;-1.500e-04;8.333e-01;-1.500e-04;1.014e+00;8.322e-01;4.170e-02;9.999e-01;3.333e-02;-5.998e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
34.077000000;1.000e+00;8.332e-01;-1.500e-04;8.333e-01;-1.500e-04;1.014e+00;8.322e-01;4.170e-02;1.000e+00;3.333e-02;-5.998e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
34.587000000;1.000e+00;8.332e-01;3.302e-09;8.333e-01;1.892e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;3.256e-10;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
34.590000000;1.000e+00;8.332e-01;3.324e-09;8.332e-01;9.303e-10;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;1.055e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
35.418000000;1.000e+00;8.332e-01;1.250e-04;8.332e-01;1.250e-04;1.014e+00;8.322e-01;4.197e-02;1.000e+00;3.333e-02;5.000e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
35.421000000;1.000e+00;8.332e-01;1.250e-04;8.332e-01;1.250e-04;1.014e+00;8.321e-01;4.197e-02;1.000e+00;3.333e-02;4.999e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
39.279000000;1.000e+00;8.332e-01;1.250e-04;8.332e-01;1.250e-04;1.014e+00;8.321e-01;4.197e-02;1.000e+00;3.333e-02;4.999e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
39.282000000;1.000e+00;8.332e-01;1.250e-04;8.332e-01;1.250e-04;1.014e+00;8.322e-01;4.197e-02;1.000e+00;3.333e-02;4.999e-06;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
48.039000000;1.000e+00;8.332e-01;1.062e-08;8.332e-01;-3.473e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;2.987e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
48.042000000;1.000e+00;8.332e-01;9.853e-09;8.333e-01;-3.307e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;2.829e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
100.000000000;1.000e+00;8.332e-01;-6.146e-09;8.333e-01;-8.844e-09;1.014e+00;8.322e-01;4.185e-02;1.000e+00;3.333e-02;5.015e-09;1.000e+01;8.333e-01;7.540e-04;5.000e+01;5.000e+01
