time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;-1.288e-09;7.979e-01;6.415e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-1.139e-08;1.000e+01;8.333e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;3.049e-09;7.979e-01;-4.108e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-1.373e-10;1.000e+01;8.333e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;2.671e-09;7.979e-01;-4.062e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-3.697e-11;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.003020000;1.044e+00;8.333e-01;4.444e-06;7.979e-01;4.251e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;4.000e-06;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.004020000;1.044e+00;8.333e-01;7.778e-06;7.979e-01;7.443e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;7.000e-06;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.023020000;1.044e+00;8.333e-01;1.567e-04;7.979e-01;1.500e-04;1.044e+00;1.059e+00;8.065e-01;5.749e-02;1.044e+00;7.500e-01;1.410e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.024020000;1.044e+00;8.333e-01;1.667e-04;7.979e-01;1.596e-04;1.045e+00;1.059e+00;8.065e-01;5.750e-02;1.044e+00;7.500e-01;1.500e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.025020000;1.044e+00;8.333e-01;1.778e-04;7.979e-01;1.702e-04;1.045e+00;1.059e+00;8.065e-01;5.751e-02;1.044e+00;7.500e-01;1.600e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.026020000;1.044e+00;8.334e-01;1.878e-04;7.979e-01;1.798e-04;1.045e+00;1.059e+00;8.065e-01;5.752e-02;1.044e+00;7.500e-01;1.690e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.044020000;1.044e+00;8.334e-01;3.911e-04;7.979e-01;3.745e-04;1.045e+00;1.059e+00;8.065e-01;5.771e-02;1.044e+00;7.500e-01;3.520e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.045020000;1.044e+00;8.334e-01;4.022e-04;7.979e-01;3.851e-04;1.045e+00;1.060e+00;8.065e-01;5.772e-02;1.044e+00;7.500e-01;3.620e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.082020000;1.044e+00;8.334e-01;8.678e-04;7.979e-01;8.308e-04;1.045e+00;1.060e+00;8.065e-01;5.816e-02;1.044e+00;7.500e-01;7.810e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.083020000;1.044e+00;8.334e-01;8.800e-04;7.979e-01;8.425e-04;1.045e+00;1.060e+00;8.064e-01;5.817e-02;1.044e+00;7.500e-01;7.920e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.097020000;1.044e+00;8.334e-01;1.068e-03;7.979e-01;1.022e-03;1.045e+00;1.060e+00;8.064e-01;5.835e-02;1.044e+00;7.500e-01;9.610e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.098020000;1.045e+00;8.334e-01;1.082e-03;7.979e-01;1.036e-03;1.045e+00;1.060e+00;8.064e-01;5.836e-02;1.045e+00;7.500e-01;9.740e-04;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.132020000;1.045e+00;8.334e-01;1.559e-03;7.979e-01;1.492e-03;1.045e+00;1.060e+00;8.064e-01;5.880e-02;1.045e+00;7.500e-01;1.403e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.133020000;1.045e+00;8.334e-01;1.573e-03;7.978e-01;1.506e-03;1.045e+00;1.060e+00;8.064e-01;5.882e-02;1.045e+00;7.500e-01;1.416e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.157020000;1.045e+00;8.334e-01;1.926e-03;7.978e-01;1.843e-03;1.045e+00;1.060e+00;8.064e-01;5.915e-02;1.045e+00;7.500e-01;1.733e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.158020000;1.045e+00;8.334e-01;1.940e-03;7.978e-01;1.857e-03;1.045e+00;1.060e+00;8.063e-01;5.916e-02;1.045e+00;7.500e-01;1.746e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.221020000;1.045e+00;8.334e-01;2.904e-03;7.978e-01;2.780e-03;1.045e+00;1.060e+00;8.063e-01;6.006e-02;1.045e+00;7.500e-01;2.614e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.222020000;1.045e+00;8.334e-01;2.920e-03;7.978e-01;2.795e-03;1.045e+00;1.060e+00;8.062e-01;6.007e-02;1.045e+00;7.500e-01;2.628e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.226020000;1.045e+00;8.334e-01;2.983e-03;7.978e-01;2.856e-03;1.045e+00;1.060e+00;8.062e-01;6.013e-02;1.045e+00;7.500e-01;2.685e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.227020000;1.045e+00;8.334e-01;2.999e-03;7.978e-01;2.871e-03;1.046e+00;1.060e+00;8.062e-01;6.015e-02;1.045e+00;7.500e-01;2.699e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.290020000;1.045e+00;8.334e-01;4.008e-03;7.978e-01;3.836e-03;1.046e+00;1.060e+00;8.061e-01;6.109e-02;1.045e+00;7.500e-01;3.607e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.291020000;1.045e+00;8.334e-01;4.023e-03;7.977e-01;3.851e-03;1.046e+00;1.060e+00;8.061e-01;6.110e-02;1.045e+00;7.500e-01;3.621e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.335020000;1.045e+00;8.334e-01;4.746e-03;7.977e-01;4.543e-03;1.046e+00;1.060e+00;8.061e-01;6.177e-02;1.045e+00;7.500e-01;4.271e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.338020000;1.045e+00;8.334e-01;4.794e-03;7.977e-01;4.589e-03;1.046e+00;1.060e+00;8.061e-01;6.182e-02;1.045e+00;7.500e-01;4.315e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.342020000;1.045e+00;8.334e-01;4.861e-03;7.977e-01;4.653e-03;1.046e+00;1.060e+00;8.061e-01;6.188e-02;1.045e+00;7.500e-01;4.375e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.343020000;1.045e+00;8.334e-01;4.878e-03;7.977e-01;4.669e-03;1.046e+00;1.060e+00;8.060e-01;6.190e-02;1.045e+00;7.500e-01;4.390e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.349020000;1.045e+00;8.334e-01;4.977e-03;7.977e-01;4.764e-03;1.046e+00;1.060e+00;8.060e-01;6.199e-02;1.045e+00;7.500e-01;4.479e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.400020000;1.045e+00;8.334e-01;5.830e-03;7.977e-01;5.580e-03;1.046e+00;1.060e+00;8.060e-01;6.279e-02;1.045e+00;7.500e-01;5.247e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.401020000;1.045e+00;8.334e-01;5.847e-03;7.977e-01;5.596e-03;1.047e+00;1.060e+00;8.059e-01;6.280e-02;1.045e+00;7.500e-01;5.262e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.428020000;1.045e+00;8.334e-01;6.302e-03;7.977e-01;6.032e-03;1.047e+00;1.060e+00;8.059e-01;6.323e-02;1.045e+00;7.500e-01;5.672e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.429020000;1.045e+00;8.334e-01;6.319e-03;7.976e-01;6.048e-03;1.047e+00;1.060e+00;8.059e-01;6.324e-02;1.045e+00;7.500e-01;5.687e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.457020000;1.045e+00;8.334e-01;6.794e-03;7.976e-01;6.503e-03;1.047e+00;1.060e+00;8.059e-01;6.368e-02;1.045e+00;7.500e-01;6.115e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.458020000;1.045e+00;8.334e-01;6.811e-03;7.976e-01;6.519e-03;1.047e+00;1.060e+00;8.058e-01;6.370e-02;1.045e+00;7.500e-01;6.130e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.513020000;1.045e+00;8.334e-01;7.751e-03;7.976e-01;7.418e-03;1.047e+00;1.060e+00;8.058e-01;6.458e-02;1.045e+00;7.500e-01;6.976e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.514020000;1.045e+00;8.334e-01;7.769e-03;7.976e-01;7.435e-03;1.047e+00;1.060e+00;8.057e-01;6.459e-02;1.045e+00;7.500e-01;6.992e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.528020000;1.045e+00;8.334e-01;8.010e-03;7.976e-01;7.666e-03;1.047e+00;1.060e+00;8.057e-01;6.482e-02;1.045e+00;7.500e-01;7.209e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.529020000;1.045e+00;8.334e-01;8.027e-03;7.976e-01;7.682e-03;1.047e+00;1.061e+00;8.057e-01;6.483e-02;1.045e+00;7.500e-01;7.224e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.561020000;1.045e+00;8.334e-01;8.579e-03;7.976e-01;8.210e-03;1.047e+00;1.061e+00;8.057e-01;6.535e-02;1.045e+00;7.500e-01;7.721e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.562020000;1.045e+00;8.334e-01;8.596e-03;7.975e-01;8.226e-03;1.047e+00;1.061e+00;8.057e-01;6.536e-02;1.045e+00;7.500e-01;7.736e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.566020000;1.045e+00;8.334e-01;8.666e-03;7.975e-01;8.293e-03;1.047e+00;1.061e+00;8.057e-01;6.543e-02;1.045e+00;7.500e-01;7.799e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.567020000;1.045e+00;8.334e-01;8.682e-03;7.975e-01;8.309e-03;1.048e+00;1.061e+00;8.057e-01;6.544e-02;1.045e+00;7.500e-01;7.814e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.570020000;1.045e+00;8.334e-01;8.734e-03;7.975e-01;8.359e-03;1.048e+00;1.061e+00;8.057e-01;6.549e-02;1.045e+00;7.500e-01;7.861e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.571020000;1.045e+00;8.334e-01;8.752e-03;7.975e-01;8.376e-03;1.048e+00;1.061e+00;8.056e-01;6.551e-02;1.045e+00;7.500e-01;7.877e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.626020000;1.045e+00;8.334e-01;9.707e-03;7.975e-01;9.289e-03;1.048e+00;1.061e+00;8.056e-01;6.640e-02;1.045e+00;7.500e-01;8.736e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.627020000;1.045e+00;8.334e-01;9.724e-03;7.975e-01;9.306e-03;1.048e+00;1.061e+00;8.055e-01;6.641e-02;1.045e+00;7.500e-01;8.752e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.652020000;1.045e+00;8.334e-01;1.016e-02;7.975e-01;9.723e-03;1.048e+00;1.061e+00;8.055e-01;6.682e-02;1.045e+00;7.500e-01;9.144e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.653020000;1.045e+00;8.333e-01;1.018e-02;7.975e-01;9.739e-03;1.048e+00;1.061e+00;8.055e-01;6.684e-02;1.045e+00;7.500e-01;9.159e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.694020000;1.045e+00;8.333e-01;1.089e-02;7.975e-01;1.043e-02;1.048e+00;1.061e+00;8.054e-01;6.750e-02;1.045e+00;7.500e-01;9.805e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.695020000;1.045e+00;8.333e-01;1.091e-02;7.974e-01;1.044e-02;1.048e+00;1.061e+00;8.054e-01;6.752e-02;1.045e+00;7.500e-01;9.820e-03;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.729020000;1.045e+00;8.333e-01;1.151e-02;7.974e-01;1.101e-02;1.048e+00;1.061e+00;8.054e-01;6.807e-02;1.045e+00;7.500e-01;1.036e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.730020000;1.045e+00;8.333e-01;1.153e-02;7.974e-01;1.103e-02;1.049e+00;1.061e+00;8.054e-01;6.809e-02;1.045e+00;7.500e-01;1.037e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.737020000;1.045e+00;8.333e-01;1.165e-02;7.974e-01;1.115e-02;1.049e+00;1.061e+00;8.054e-01;6.821e-02;1.045e+00;7.500e-01;1.048e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.738020000;1.045e+00;8.333e-01;1.167e-02;7.974e-01;1.116e-02;1.049e+00;1.061e+00;8.053e-01;6.822e-02;1.045e+00;7.500e-01;1.050e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.793020000;1.045e+00;8.333e-01;1.263e-02;7.974e-01;1.209e-02;1.049e+00;1.061e+00;8.053e-01;6.912e-02;1.045e+00;7.500e-01;1.137e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.794020000;1.045e+00;8.333e-01;1.265e-02;7.974e-01;1.210e-02;1.049e+00;1.061e+00;8.052e-01;6.914e-02;1.045e+00;7.500e-01;1.138e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.829020000;1.045e+00;8.333e-01;1.327e-02;7.974e-01;1.269e-02;1.049e+00;1.061e+00;8.052e-01;6.971e-02;1.045e+00;7.500e-01;1.194e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.830020000;1.045e+00;8.333e-01;1.328e-02;7.973e-01;1.271e-02;1.049e+00;1.061e+00;8.052e-01;6.973e-02;1.045e+00;7.500e-01;1.196e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.849020000;1.045e+00;8.333e-01;1.362e-02;7.973e-01;1.303e-02;1.049e+00;1.061e+00;8.052e-01;7.004e-02;1.045e+00;7.500e-01;1.226e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.850020000;1.045e+00;8.333e-01;1.364e-02;7.973e-01;1.305e-02;1.049e+00;1.061e+00;8.051e-01;7.006e-02;1.045e+00;7.500e-01;1.227e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.890020000;1.045e+00;8.333e-01;1.434e-02;7.973e-01;1.372e-02;1.049e+00;1.061e+00;8.051e-01;7.072e-02;1.045e+00;7.500e-01;1.291e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.891020000;1.045e+00;8.333e-01;1.436e-02;7.973e-01;1.374e-02;1.050e+00;1.061e+00;8.051e-01;7.073e-02;1.045e+00;7.500e-01;1.293e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.906020000;1.045e+00;8.333e-01;1.463e-02;7.973e-01;1.399e-02;1.050e+00;1.061e+00;8.051e-01;7.098e-02;1.045e+00;7.500e-01;1.316e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.907020000;1.045e+00;8.333e-01;1.464e-02;7.973e-01;1.401e-02;1.050e+00;1.061e+00;8.050e-01;7.100e-02;1.045e+00;7.500e-01;1.318e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.962020000;1.045e+00;8.333e-01;1.562e-02;7.973e-01;1.494e-02;1.050e+00;1.061e+00;8.050e-01;7.190e-02;1.045e+00;7.500e-01;1.405e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.963020000;1.045e+00;8.333e-01;1.563e-02;7.973e-01;1.496e-02;1.050e+00;1.061e+00;8.049e-01;7.192e-02;1.045e+00;7.500e-01;1.407e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.964020000;1.045e+00;8.333e-01;1.565e-02;7.973e-01;1.497e-02;1.050e+00;1.061e+00;8.049e-01;7.193e-02;1.045e+00;7.500e-01;1.409e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.965020000;1.045e+00;8.333e-01;1.567e-02;7.973e-01;1.499e-02;1.050e+00;1.062e+00;8.049e-01;7.195e-02;1.045e+00;7.500e-01;1.410e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.967020000;1.045e+00;8.333e-01;1.570e-02;7.973e-01;1.502e-02;1.050e+00;1.062e+00;8.049e-01;7.198e-02;1.045e+00;7.500e-01;1.413e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.968020000;1.045e+00;8.333e-01;1.572e-02;7.972e-01;1.504e-02;1.050e+00;1.062e+00;8.049e-01;7.200e-02;1.045e+00;7.500e-01;1.415e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.018020000;1.045e+00;8.333e-01;1.660e-02;7.972e-01;1.588e-02;1.050e+00;1.062e+00;8.049e-01;7.282e-02;1.045e+00;7.500e-01;1.494e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.019020000;1.045e+00;8.333e-01;1.662e-02;7.972e-01;1.590e-02;1.050e+00;1.062e+00;8.048e-01;7.284e-02;1.045e+00;7.500e-01;1.496e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.051020000;1.045e+00;8.333e-01;1.719e-02;7.972e-01;1.644e-02;1.050e+00;1.062e+00;8.048e-01;7.336e-02;1.045e+00;7.500e-01;1.547e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.052020000;1.045e+00;8.333e-01;1.720e-02;7.972e-01;1.646e-02;1.051e+00;1.062e+00;8.048e-01;7.338e-02;1.045e+00;7.500e-01;1.548e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.075020000;1.045e+00;8.333e-01;1.761e-02;7.972e-01;1.685e-02;1.051e+00;1.062e+00;8.048e-01;7.376e-02;1.045e+00;7.500e-01;1.585e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.076020000;1.045e+00;8.333e-01;1.763e-02;7.972e-01;1.686e-02;1.051e+00;1.062e+00;8.047e-01;7.377e-02;1.045e+00;7.500e-01;1.587e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.105020000;1.045e+00;8.333e-01;1.814e-02;7.972e-01;1.735e-02;1.051e+00;1.062e+00;8.047e-01;7.425e-02;1.045e+00;7.500e-01;1.632e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.106020000;1.045e+00;8.333e-01;1.816e-02;7.971e-01;1.737e-02;1.051e+00;1.062e+00;8.047e-01;7.427e-02;1.045e+00;7.500e-01;1.634e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.188020000;1.045e+00;8.333e-01;1.960e-02;7.971e-01;1.875e-02;1.051e+00;1.062e+00;8.046e-01;7.561e-02;1.045e+00;7.500e-01;1.764e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.189020000;1.045e+00;8.333e-01;1.962e-02;7.971e-01;1.876e-02;1.051e+00;1.062e+00;8.045e-01;7.562e-02;1.045e+00;7.500e-01;1.765e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.212020000;1.045e+00;8.333e-01;2.002e-02;7.971e-01;1.915e-02;1.051e+00;1.062e+00;8.045e-01;7.600e-02;1.045e+00;7.500e-01;1.802e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.213020000;1.045e+00;8.333e-01;2.004e-02;7.971e-01;1.916e-02;1.052e+00;1.062e+00;8.045e-01;7.602e-02;1.045e+00;7.500e-01;1.803e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.221020000;1.045e+00;8.333e-01;2.018e-02;7.971e-01;1.930e-02;1.052e+00;1.062e+00;8.045e-01;7.615e-02;1.045e+00;7.500e-01;1.816e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.222020000;1.046e+00;8.333e-01;2.019e-02;7.971e-01;1.931e-02;1.052e+00;1.062e+00;8.045e-01;7.616e-02;1.046e+00;7.500e-01;1.817e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.244020000;1.046e+00;8.333e-01;2.058e-02;7.971e-01;1.968e-02;1.052e+00;1.062e+00;8.045e-01;7.652e-02;1.046e+00;7.500e-01;1.852e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.245020000;1.046e+00;8.333e-01;2.060e-02;7.970e-01;1.970e-02;1.052e+00;1.062e+00;8.045e-01;7.654e-02;1.046e+00;7.500e-01;1.854e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.246020000;1.046e+00;8.333e-01;2.061e-02;7.970e-01;1.972e-02;1.052e+00;1.062e+00;8.045e-01;7.655e-02;1.046e+00;7.500e-01;1.855e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.247020000;1.046e+00;8.333e-01;2.063e-02;7.970e-01;1.973e-02;1.052e+00;1.062e+00;8.044e-01;7.657e-02;1.046e+00;7.500e-01;1.857e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.361020000;1.046e+00;8.333e-01;2.261e-02;7.970e-01;2.163e-02;1.052e+00;1.062e+00;8.043e-01;7.842e-02;1.046e+00;7.500e-01;2.035e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.362020000;1.046e+00;8.333e-01;2.263e-02;7.970e-01;2.164e-02;1.052e+00;1.062e+00;8.042e-01;7.843e-02;1.046e+00;7.500e-01;2.037e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.375020000;1.046e+00;8.333e-01;2.286e-02;7.970e-01;2.186e-02;1.052e+00;1.062e+00;8.042e-01;7.864e-02;1.046e+00;7.500e-01;2.057e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.376020000;1.046e+00;8.333e-01;2.287e-02;7.970e-01;2.187e-02;1.053e+00;1.062e+00;8.042e-01;7.866e-02;1.046e+00;7.500e-01;2.059e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.388020000;1.046e+00;8.333e-01;2.308e-02;7.970e-01;2.207e-02;1.053e+00;1.062e+00;8.042e-01;7.885e-02;1.046e+00;7.500e-01;2.077e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.389020000;1.046e+00;8.333e-01;2.310e-02;7.969e-01;2.209e-02;1.053e+00;1.062e+00;8.042e-01;7.887e-02;1.046e+00;7.500e-01;2.079e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.401020000;1.046e+00;8.333e-01;2.330e-02;7.969e-01;2.229e-02;1.053e+00;1.062e+00;8.042e-01;7.906e-02;1.046e+00;7.500e-01;2.097e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.402020000;1.046e+00;8.333e-01;2.332e-02;7.969e-01;2.230e-02;1.053e+00;1.063e+00;8.042e-01;7.908e-02;1.046e+00;7.500e-01;2.099e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.479020000;1.046e+00;8.333e-01;2.464e-02;7.969e-01;2.357e-02;1.053e+00;1.063e+00;8.041e-01;8.030e-02;1.046e+00;7.500e-01;2.218e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.480020000;1.046e+00;8.333e-01;2.466e-02;7.969e-01;2.358e-02;1.053e+00;1.063e+00;8.040e-01;8.032e-02;1.046e+00;7.500e-01;2.219e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.531020000;1.046e+00;8.333e-01;2.553e-02;7.969e-01;2.441e-02;1.053e+00;1.063e+00;8.040e-01;8.113e-02;1.046e+00;7.500e-01;2.298e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.532020000;1.046e+00;8.333e-01;2.555e-02;7.968e-01;2.443e-02;1.053e+00;1.063e+00;8.040e-01;8.114e-02;1.046e+00;7.500e-01;2.299e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.538020000;1.046e+00;8.333e-01;2.565e-02;7.968e-01;2.452e-02;1.053e+00;1.063e+00;8.040e-01;8.124e-02;1.046e+00;7.500e-01;2.308e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.539020000;1.046e+00;8.333e-01;2.566e-02;7.968e-01;2.454e-02;1.053e+00;1.063e+00;8.039e-01;8.126e-02;1.046e+00;7.500e-01;2.310e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.541020000;1.046e+00;8.333e-01;2.570e-02;7.968e-01;2.457e-02;1.053e+00;1.063e+00;8.039e-01;8.129e-02;1.046e+00;7.500e-01;2.313e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.542020000;1.046e+00;8.333e-01;2.572e-02;7.968e-01;2.459e-02;1.054e+00;1.063e+00;8.039e-01;8.130e-02;1.046e+00;7.500e-01;2.314e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.598020000;1.046e+00;8.333e-01;2.666e-02;7.968e-01;2.549e-02;1.054e+00;1.063e+00;8.039e-01;8.218e-02;1.046e+00;7.500e-01;2.399e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.599020000;1.046e+00;8.333e-01;2.668e-02;7.968e-01;2.551e-02;1.054e+00;1.063e+00;8.038e-01;8.220e-02;1.046e+00;7.500e-01;2.401e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.658020000;1.046e+00;8.333e-01;2.767e-02;7.968e-01;2.645e-02;1.054e+00;1.063e+00;8.038e-01;8.312e-02;1.046e+00;7.500e-01;2.490e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.659020000;1.046e+00;8.333e-01;2.768e-02;7.968e-01;2.647e-02;1.054e+00;1.063e+00;8.037e-01;8.313e-02;1.046e+00;7.500e-01;2.491e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.679020000;1.046e+00;8.333e-01;2.801e-02;7.968e-01;2.678e-02;1.054e+00;1.063e+00;8.037e-01;8.344e-02;1.046e+00;7.500e-01;2.521e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.680020000;1.046e+00;8.333e-01;2.803e-02;7.967e-01;2.680e-02;1.054e+00;1.063e+00;8.037e-01;8.346e-02;1.046e+00;7.500e-01;2.523e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.711020000;1.046e+00;8.333e-01;2.854e-02;7.967e-01;2.729e-02;1.054e+00;1.063e+00;8.037e-01;8.394e-02;1.046e+00;7.500e-01;2.569e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.712020000;1.046e+00;8.333e-01;2.856e-02;7.967e-01;2.731e-02;1.055e+00;1.063e+00;8.037e-01;8.395e-02;1.046e+00;7.500e-01;2.570e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.720020000;1.046e+00;8.333e-01;2.869e-02;7.967e-01;2.743e-02;1.055e+00;1.063e+00;8.037e-01;8.407e-02;1.046e+00;7.500e-01;2.582e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.721020000;1.046e+00;8.333e-01;2.871e-02;7.967e-01;2.745e-02;1.055e+00;1.063e+00;8.036e-01;8.409e-02;1.046e+00;7.500e-01;2.584e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.781020000;1.046e+00;8.333e-01;2.969e-02;7.967e-01;2.839e-02;1.055e+00;1.063e+00;8.036e-01;8.501e-02;1.046e+00;7.500e-01;2.672e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.782020000;1.046e+00;8.333e-01;2.971e-02;7.967e-01;2.840e-02;1.055e+00;1.063e+00;8.035e-01;8.502e-02;1.046e+00;7.500e-01;2.674e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.831020000;1.046e+00;8.333e-01;3.051e-02;7.967e-01;2.916e-02;1.055e+00;1.063e+00;8.035e-01;8.576e-02;1.046e+00;7.500e-01;2.746e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.832020000;1.046e+00;8.333e-01;3.052e-02;7.966e-01;2.918e-02;1.055e+00;1.063e+00;8.035e-01;8.577e-02;1.046e+00;7.500e-01;2.747e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.844020000;1.046e+00;8.333e-01;3.072e-02;7.966e-01;2.936e-02;1.055e+00;1.063e+00;8.035e-01;8.596e-02;1.046e+00;7.500e-01;2.764e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.845020000;1.046e+00;8.333e-01;3.073e-02;7.966e-01;2.938e-02;1.055e+00;1.063e+00;8.034e-01;8.597e-02;1.046e+00;7.500e-01;2.766e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.858020000;1.046e+00;8.333e-01;3.094e-02;7.966e-01;2.958e-02;1.055e+00;1.063e+00;8.034e-01;8.617e-02;1.046e+00;7.500e-01;2.785e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.859020000;1.046e+00;8.333e-01;3.096e-02;7.966e-01;2.959e-02;1.055e+00;1.064e+00;8.034e-01;8.618e-02;1.046e+00;7.500e-01;2.786e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.885020000;1.046e+00;8.333e-01;3.138e-02;7.966e-01;2.999e-02;1.055e+00;1.064e+00;8.034e-01;8.657e-02;1.046e+00;7.500e-01;2.824e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.886020000;1.046e+00;8.333e-01;3.139e-02;7.966e-01;3.001e-02;1.056e+00;1.064e+00;8.034e-01;8.658e-02;1.046e+00;7.500e-01;2.825e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.907020000;1.046e+00;8.333e-01;3.173e-02;7.966e-01;3.033e-02;1.056e+00;1.064e+00;8.034e-01;8.689e-02;1.046e+00;7.500e-01;2.855e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.908020000;1.046e+00;8.333e-01;3.174e-02;7.966e-01;3.034e-02;1.056e+00;1.064e+00;8.033e-01;8.691e-02;1.046e+00;7.500e-01;2.857e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.988020000;1.046e+00;8.333e-01;3.301e-02;7.966e-01;3.155e-02;1.056e+00;1.064e+00;8.032e-01;8.808e-02;1.046e+00;7.500e-01;2.970e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.989020000;1.046e+00;8.333e-01;3.302e-02;7.965e-01;3.156e-02;1.056e+00;1.064e+00;8.032e-01;8.810e-02;1.046e+00;7.500e-01;2.972e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.036020000;1.046e+00;8.333e-01;3.375e-02;7.965e-01;3.226e-02;1.056e+00;1.064e+00;8.032e-01;8.878e-02;1.046e+00;7.500e-01;3.038e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.037020000;1.046e+00;8.333e-01;3.377e-02;7.965e-01;3.228e-02;1.056e+00;1.064e+00;8.031e-01;8.879e-02;1.046e+00;7.500e-01;3.039e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.066020000;1.046e+00;8.333e-01;3.422e-02;7.965e-01;3.270e-02;1.056e+00;1.064e+00;8.031e-01;8.921e-02;1.046e+00;7.500e-01;3.079e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.067020000;1.046e+00;8.333e-01;3.423e-02;7.965e-01;3.272e-02;1.057e+00;1.064e+00;8.031e-01;8.922e-02;1.046e+00;7.500e-01;3.081e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.079020000;1.046e+00;8.333e-01;3.442e-02;7.965e-01;3.290e-02;1.057e+00;1.064e+00;8.031e-01;8.940e-02;1.046e+00;7.500e-01;3.097e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.087020000;1.046e+00;8.333e-01;3.454e-02;7.965e-01;3.301e-02;1.057e+00;1.064e+00;8.031e-01;8.951e-02;1.046e+00;7.500e-01;3.109e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.092020000;1.046e+00;8.333e-01;3.462e-02;7.965e-01;3.309e-02;1.057e+00;1.064e+00;8.031e-01;8.958e-02;1.046e+00;7.500e-01;3.115e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.093020000;1.046e+00;8.333e-01;3.463e-02;7.965e-01;3.310e-02;1.057e+00;1.064e+00;8.031e-01;8.960e-02;1.046e+00;7.500e-01;3.117e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.102020000;1.046e+00;8.333e-01;3.477e-02;7.965e-01;3.323e-02;1.057e+00;1.064e+00;8.031e-01;8.972e-02;1.046e+00;7.500e-01;3.129e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.103020000;1.046e+00;8.333e-01;3.478e-02;7.965e-01;3.325e-02;1.057e+00;1.064e+00;8.030e-01;8.974e-02;1.046e+00;7.500e-01;3.130e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.151020000;1.046e+00;8.333e-01;3.551e-02;7.965e-01;3.394e-02;1.057e+00;1.064e+00;8.030e-01;9.041e-02;1.046e+00;7.500e-01;3.196e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.152020000;1.046e+00;8.333e-01;3.553e-02;7.964e-01;3.395e-02;1.057e+00;1.064e+00;8.030e-01;9.043e-02;1.046e+00;7.500e-01;3.197e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.169020000;1.046e+00;8.333e-01;3.578e-02;7.964e-01;3.420e-02;1.057e+00;1.064e+00;8.030e-01;9.067e-02;1.046e+00;7.500e-01;3.220e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.170020000;1.046e+00;8.333e-01;3.580e-02;7.964e-01;3.421e-02;1.057e+00;1.064e+00;8.029e-01;9.068e-02;1.046e+00;7.500e-01;3.222e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.238020000;1.046e+00;8.333e-01;3.681e-02;7.964e-01;3.518e-02;1.057e+00;1.064e+00;8.029e-01;9.162e-02;1.046e+00;7.500e-01;3.313e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.239020000;1.046e+00;8.333e-01;3.682e-02;7.964e-01;3.519e-02;1.057e+00;1.064e+00;8.028e-01;9.163e-02;1.046e+00;7.500e-01;3.314e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.255020000;1.046e+00;8.333e-01;3.706e-02;7.964e-01;3.542e-02;1.057e+00;1.064e+00;8.028e-01;9.185e-02;1.046e+00;7.500e-01;3.335e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.256020000;1.046e+00;8.333e-01;3.707e-02;7.964e-01;3.543e-02;1.058e+00;1.064e+00;8.028e-01;9.187e-02;1.046e+00;7.500e-01;3.336e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.308020000;1.046e+00;8.333e-01;3.783e-02;7.964e-01;3.615e-02;1.058e+00;1.064e+00;8.028e-01;9.257e-02;1.046e+00;7.500e-01;3.405e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.309020000;1.046e+00;8.333e-01;3.784e-02;7.964e-01;3.616e-02;1.058e+00;1.064e+00;8.027e-01;9.258e-02;1.046e+00;7.500e-01;3.406e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.321020000;1.046e+00;8.333e-01;3.802e-02;7.964e-01;3.633e-02;1.058e+00;1.064e+00;8.027e-01;9.274e-02;1.046e+00;7.500e-01;3.422e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.322020000;1.046e+00;8.333e-01;3.803e-02;7.963e-01;3.634e-02;1.058e+00;1.064e+00;8.027e-01;9.276e-02;1.046e+00;7.500e-01;3.423e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.361020000;1.046e+00;8.333e-01;3.859e-02;7.963e-01;3.688e-02;1.058e+00;1.064e+00;8.027e-01;9.328e-02;1.046e+00;7.500e-01;3.473e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.362020000;1.046e+00;8.333e-01;3.860e-02;7.963e-01;3.689e-02;1.058e+00;1.065e+00;8.027e-01;9.329e-02;1.046e+00;7.500e-01;3.474e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.379020000;1.046e+00;8.333e-01;3.885e-02;7.963e-01;3.712e-02;1.058e+00;1.065e+00;8.027e-01;9.351e-02;1.046e+00;7.500e-01;3.496e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.380020000;1.046e+00;8.333e-01;3.886e-02;7.963e-01;3.713e-02;1.058e+00;1.065e+00;8.026e-01;9.353e-02;1.046e+00;7.500e-01;3.497e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.416020000;1.046e+00;8.333e-01;3.937e-02;7.963e-01;3.762e-02;1.058e+00;1.065e+00;8.026e-01;9.400e-02;1.046e+00;7.500e-01;3.543e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.417020000;1.047e+00;8.333e-01;3.938e-02;7.963e-01;3.763e-02;1.058e+00;1.065e+00;8.026e-01;9.401e-02;1.047e+00;7.500e-01;3.544e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.452020000;1.047e+00;8.333e-01;3.987e-02;7.963e-01;3.810e-02;1.058e+00;1.065e+00;8.026e-01;9.446e-02;1.047e+00;7.500e-01;3.588e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.453020000;1.047e+00;8.333e-01;3.988e-02;7.963e-01;3.811e-02;1.058e+00;1.065e+00;8.025e-01;9.448e-02;1.047e+00;7.500e-01;3.589e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.454020000;1.047e+00;8.333e-01;3.990e-02;7.963e-01;3.812e-02;1.058e+00;1.065e+00;8.025e-01;9.449e-02;1.047e+00;7.500e-01;3.591e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.455020000;1.047e+00;8.333e-01;3.991e-02;7.963e-01;3.814e-02;1.059e+00;1.065e+00;8.025e-01;9.450e-02;1.047e+00;7.500e-01;3.592e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.498020000;1.047e+00;8.333e-01;4.050e-02;7.963e-01;3.870e-02;1.059e+00;1.065e+00;8.025e-01;9.505e-02;1.047e+00;7.500e-01;3.645e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.499020000;1.047e+00;8.333e-01;4.052e-02;7.962e-01;3.871e-02;1.059e+00;1.065e+00;8.025e-01;9.507e-02;1.047e+00;7.500e-01;3.646e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.527020000;1.047e+00;8.333e-01;4.090e-02;7.962e-01;3.908e-02;1.059e+00;1.065e+00;8.025e-01;9.542e-02;1.047e+00;7.500e-01;3.681e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.528020000;1.047e+00;8.333e-01;4.091e-02;7.962e-01;3.909e-02;1.059e+00;1.065e+00;8.024e-01;9.543e-02;1.047e+00;7.500e-01;3.682e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.603020000;1.047e+00;8.333e-01;4.191e-02;7.962e-01;4.005e-02;1.059e+00;1.065e+00;8.024e-01;9.636e-02;1.047e+00;7.500e-01;3.772e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.604020000;1.047e+00;8.333e-01;4.193e-02;7.962e-01;4.006e-02;1.059e+00;1.065e+00;8.023e-01;9.638e-02;1.047e+00;7.500e-01;3.773e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.651020000;1.047e+00;8.333e-01;4.254e-02;7.962e-01;4.065e-02;1.059e+00;1.065e+00;8.023e-01;9.695e-02;1.047e+00;7.500e-01;3.829e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.654020000;1.047e+00;8.333e-01;4.258e-02;7.962e-01;4.068e-02;1.059e+00;1.065e+00;8.023e-01;9.699e-02;1.047e+00;7.500e-01;3.832e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.661020000;1.047e+00;8.333e-01;4.267e-02;7.962e-01;4.077e-02;1.059e+00;1.065e+00;8.023e-01;9.707e-02;1.047e+00;7.500e-01;3.841e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.666020000;1.047e+00;8.333e-01;4.274e-02;7.962e-01;4.083e-02;1.059e+00;1.065e+00;8.023e-01;9.713e-02;1.047e+00;7.500e-01;3.846e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.667020000;1.047e+00;8.333e-01;4.275e-02;7.962e-01;4.084e-02;1.060e+00;1.065e+00;8.023e-01;9.714e-02;1.047e+00;7.500e-01;3.847e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.669020000;1.047e+00;8.333e-01;4.278e-02;7.962e-01;4.087e-02;1.060e+00;1.065e+00;8.023e-01;9.717e-02;1.047e+00;7.500e-01;3.850e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.690020000;1.047e+00;8.333e-01;4.305e-02;7.962e-01;4.113e-02;1.060e+00;1.065e+00;8.022e-01;9.742e-02;1.047e+00;7.500e-01;3.874e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.691020000;1.047e+00;8.333e-01;4.306e-02;7.961e-01;4.114e-02;1.060e+00;1.065e+00;8.022e-01;9.743e-02;1.047e+00;7.500e-01;3.875e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.762020000;1.047e+00;8.333e-01;4.396e-02;7.961e-01;4.199e-02;1.060e+00;1.065e+00;8.022e-01;9.826e-02;1.047e+00;7.500e-01;3.956e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.763020000;1.047e+00;8.333e-01;4.397e-02;7.961e-01;4.201e-02;1.060e+00;1.065e+00;8.021e-01;9.828e-02;1.047e+00;7.500e-01;3.957e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.891020000;1.047e+00;8.333e-01;4.553e-02;7.961e-01;4.350e-02;1.060e+00;1.065e+00;8.020e-01;9.973e-02;1.047e+00;7.500e-01;4.098e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.892020000;1.047e+00;8.333e-01;4.554e-02;7.960e-01;4.351e-02;1.060e+00;1.065e+00;8.020e-01;9.974e-02;1.047e+00;7.500e-01;4.099e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.895020000;1.047e+00;8.333e-01;4.558e-02;7.960e-01;4.354e-02;1.060e+00;1.065e+00;8.020e-01;9.977e-02;1.047e+00;7.500e-01;4.102e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.896020000;1.047e+00;8.333e-01;4.559e-02;7.960e-01;4.355e-02;1.061e+00;1.065e+00;8.020e-01;9.978e-02;1.047e+00;7.500e-01;4.103e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.931020000;1.047e+00;8.333e-01;4.601e-02;7.960e-01;4.395e-02;1.061e+00;1.065e+00;8.020e-01;1.002e-01;1.047e+00;7.500e-01;4.140e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.932020000;1.047e+00;8.333e-01;4.602e-02;7.960e-01;4.396e-02;1.061e+00;1.065e+00;8.019e-01;1.002e-01;1.047e+00;7.500e-01;4.142e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.952020000;1.047e+00;8.333e-01;4.625e-02;7.960e-01;4.418e-02;1.061e+00;1.065e+00;8.019e-01;1.004e-01;1.047e+00;7.500e-01;4.163e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.953020000;1.047e+00;8.333e-01;4.626e-02;7.960e-01;4.419e-02;1.061e+00;1.066e+00;8.019e-01;1.004e-01;1.047e+00;7.500e-01;4.164e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.021020000;1.047e+00;8.333e-01;4.704e-02;7.960e-01;4.494e-02;1.061e+00;1.066e+00;8.019e-01;1.011e-01;1.047e+00;7.500e-01;4.234e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.022020000;1.047e+00;8.333e-01;4.705e-02;7.960e-01;4.495e-02;1.061e+00;1.066e+00;8.018e-01;1.011e-01;1.047e+00;7.500e-01;4.235e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.112020000;1.047e+00;8.333e-01;4.805e-02;7.960e-01;4.590e-02;1.061e+00;1.066e+00;8.018e-01;1.021e-01;1.047e+00;7.500e-01;4.325e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.113020000;1.047e+00;8.333e-01;4.806e-02;7.959e-01;4.591e-02;1.061e+00;1.066e+00;8.018e-01;1.021e-01;1.047e+00;7.500e-01;4.326e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.114020000;1.047e+00;8.333e-01;4.808e-02;7.959e-01;4.592e-02;1.061e+00;1.066e+00;8.018e-01;1.021e-01;1.047e+00;7.500e-01;4.327e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.115020000;1.047e+00;8.333e-01;4.809e-02;7.959e-01;4.593e-02;1.061e+00;1.066e+00;8.017e-01;1.021e-01;1.047e+00;7.500e-01;4.328e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.146020000;1.047e+00;8.333e-01;4.842e-02;7.959e-01;4.625e-02;1.061e+00;1.066e+00;8.017e-01;1.024e-01;1.047e+00;7.500e-01;4.358e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.147020000;1.047e+00;8.333e-01;4.843e-02;7.959e-01;4.626e-02;1.062e+00;1.066e+00;8.017e-01;1.024e-01;1.047e+00;7.500e-01;4.359e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.200020000;1.047e+00;8.333e-01;4.899e-02;7.959e-01;4.680e-02;1.062e+00;1.066e+00;8.017e-01;1.029e-01;1.047e+00;7.500e-01;4.410e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.203020000;1.047e+00;8.333e-01;4.903e-02;7.959e-01;4.682e-02;1.062e+00;1.066e+00;8.017e-01;1.030e-01;1.047e+00;7.500e-01;4.412e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.210020000;1.047e+00;8.333e-01;4.910e-02;7.959e-01;4.689e-02;1.062e+00;1.066e+00;8.017e-01;1.030e-01;1.047e+00;7.500e-01;4.419e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.211020000;1.047e+00;8.333e-01;4.911e-02;7.959e-01;4.690e-02;1.062e+00;1.066e+00;8.016e-01;1.030e-01;1.047e+00;7.500e-01;4.420e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.232020000;1.047e+00;8.333e-01;4.933e-02;7.959e-01;4.711e-02;1.062e+00;1.066e+00;8.016e-01;1.033e-01;1.047e+00;7.500e-01;4.439e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.358020000;1.047e+00;8.333e-01;5.059e-02;7.959e-01;4.832e-02;1.062e+00;1.066e+00;8.015e-01;1.044e-01;1.047e+00;7.500e-01;4.553e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.359020000;1.047e+00;8.333e-01;5.060e-02;7.958e-01;4.833e-02;1.062e+00;1.066e+00;8.015e-01;1.044e-01;1.047e+00;7.500e-01;4.554e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.417020000;1.047e+00;8.333e-01;5.116e-02;7.958e-01;4.886e-02;1.062e+00;1.066e+00;8.015e-01;1.050e-01;1.047e+00;7.500e-01;4.604e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.418020000;1.047e+00;8.333e-01;5.117e-02;7.958e-01;4.887e-02;1.062e+00;1.066e+00;8.014e-01;1.050e-01;1.047e+00;7.500e-01;4.605e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.428020000;1.047e+00;8.333e-01;5.126e-02;7.958e-01;4.896e-02;1.062e+00;1.066e+00;8.014e-01;1.050e-01;1.047e+00;7.500e-01;4.614e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.429020000;1.047e+00;8.333e-01;5.127e-02;7.958e-01;4.896e-02;1.063e+00;1.066e+00;8.014e-01;1.051e-01;1.047e+00;7.500e-01;4.614e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.528020000;1.047e+00;8.333e-01;5.218e-02;7.958e-01;4.983e-02;1.063e+00;1.066e+00;8.014e-01;1.059e-01;1.047e+00;7.500e-01;4.696e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.529020000;1.047e+00;8.333e-01;5.219e-02;7.958e-01;4.984e-02;1.063e+00;1.066e+00;8.013e-01;1.059e-01;1.047e+00;7.500e-01;4.697e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.636020000;1.047e+00;8.333e-01;5.312e-02;7.958e-01;5.073e-02;1.063e+00;1.066e+00;8.013e-01;1.068e-01;1.047e+00;7.500e-01;4.781e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.637020000;1.047e+00;8.333e-01;5.313e-02;7.957e-01;5.074e-02;1.063e+00;1.066e+00;8.013e-01;1.068e-01;1.047e+00;7.500e-01;4.782e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.647020000;1.047e+00;8.333e-01;5.322e-02;7.957e-01;5.082e-02;1.063e+00;1.066e+00;8.013e-01;1.069e-01;1.047e+00;7.500e-01;4.789e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.648020000;1.047e+00;8.333e-01;5.322e-02;7.957e-01;5.082e-02;1.063e+00;1.066e+00;8.012e-01;1.069e-01;1.047e+00;7.500e-01;4.790e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.732020000;1.047e+00;8.333e-01;5.391e-02;7.957e-01;5.148e-02;1.063e+00;1.066e+00;8.012e-01;1.075e-01;1.047e+00;7.500e-01;4.852e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.733020000;1.047e+00;8.333e-01;5.392e-02;7.957e-01;5.149e-02;1.063e+00;1.067e+00;8.012e-01;1.075e-01;1.047e+00;7.500e-01;4.853e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.756020000;1.047e+00;8.333e-01;5.410e-02;7.957e-01;5.166e-02;1.063e+00;1.067e+00;8.012e-01;1.077e-01;1.047e+00;7.500e-01;4.869e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.757020000;1.047e+00;8.333e-01;5.411e-02;7.957e-01;5.167e-02;1.064e+00;1.067e+00;8.012e-01;1.077e-01;1.047e+00;7.500e-01;4.870e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.775020000;1.047e+00;8.333e-01;5.425e-02;7.957e-01;5.181e-02;1.064e+00;1.067e+00;8.012e-01;1.078e-01;1.047e+00;7.500e-01;4.883e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.776020000;1.047e+00;8.333e-01;5.426e-02;7.957e-01;5.181e-02;1.064e+00;1.067e+00;8.011e-01;1.078e-01;1.047e+00;7.500e-01;4.884e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.823020000;1.047e+00;8.333e-01;5.463e-02;7.957e-01;5.216e-02;1.064e+00;1.067e+00;8.011e-01;1.082e-01;1.047e+00;7.500e-01;4.916e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.835020000;1.047e+00;8.333e-01;5.472e-02;7.957e-01;5.225e-02;1.064e+00;1.067e+00;8.011e-01;1.083e-01;1.047e+00;7.500e-01;4.924e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.838020000;1.047e+00;8.333e-01;5.474e-02;7.957e-01;5.227e-02;1.064e+00;1.067e+00;8.011e-01;1.083e-01;1.047e+00;7.500e-01;4.927e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.863020000;1.047e+00;8.333e-01;5.493e-02;7.957e-01;5.245e-02;1.064e+00;1.067e+00;8.011e-01;1.085e-01;1.047e+00;7.500e-01;4.943e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.912020000;1.047e+00;8.333e-01;5.529e-02;7.957e-01;5.279e-02;1.064e+00;1.067e+00;8.011e-01;1.088e-01;1.047e+00;7.500e-01;4.976e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.913020000;1.047e+00;8.333e-01;5.529e-02;7.957e-01;5.279e-02;1.064e+00;1.067e+00;8.010e-01;1.088e-01;1.047e+00;7.500e-01;4.976e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.968020000;1.047e+00;8.333e-01;5.568e-02;7.957e-01;5.317e-02;1.064e+00;1.067e+00;8.010e-01;1.092e-01;1.047e+00;7.500e-01;5.011e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.969020000;1.047e+00;8.333e-01;5.569e-02;7.956e-01;5.317e-02;1.064e+00;1.067e+00;8.010e-01;1.092e-01;1.047e+00;7.500e-01;5.012e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.160020000;1.047e+00;8.333e-01;5.694e-02;7.956e-01;5.437e-02;1.064e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.125e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.161020000;1.047e+00;8.333e-01;5.695e-02;7.956e-01;5.437e-02;1.065e+00;1.067e+00;8.009e-01;1.103e-01;1.047e+00;7.500e-01;5.126e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.230020000;1.047e+00;8.333e-01;5.736e-02;7.956e-01;5.477e-02;1.065e+00;1.067e+00;8.009e-01;1.107e-01;1.047e+00;7.500e-01;5.163e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.231020000;1.047e+00;8.333e-01;5.737e-02;7.956e-01;5.477e-02;1.065e+00;1.067e+00;8.008e-01;1.107e-01;1.047e+00;7.500e-01;5.163e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.388020000;1.047e+00;8.333e-01;5.824e-02;7.956e-01;5.560e-02;1.065e+00;1.067e+00;8.008e-01;1.115e-01;1.047e+00;7.500e-01;5.242e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.389020000;1.047e+00;8.333e-01;5.825e-02;7.955e-01;5.561e-02;1.065e+00;1.067e+00;8.008e-01;1.115e-01;1.047e+00;7.500e-01;5.242e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.421020000;1.047e+00;8.333e-01;5.841e-02;7.955e-01;5.576e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.257e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.422020000;1.047e+00;8.333e-01;5.842e-02;7.955e-01;5.577e-02;1.065e+00;1.067e+00;8.007e-01;1.117e-01;1.047e+00;7.500e-01;5.257e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.452020000;1.047e+00;8.333e-01;5.857e-02;7.955e-01;5.591e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.271e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.453020000;1.048e+00;8.333e-01;5.857e-02;7.955e-01;5.592e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.048e+00;7.500e-01;5.271e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.480020000;1.048e+00;8.333e-01;5.871e-02;7.955e-01;5.604e-02;1.065e+00;1.067e+00;8.007e-01;1.120e-01;1.048e+00;7.500e-01;5.284e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.500020000;1.048e+00;8.333e-01;5.880e-02;7.955e-01;5.614e-02;1.065e+00;1.067e+00;8.007e-01;1.120e-01;1.048e+00;7.500e-01;5.292e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.501020000;1.048e+00;8.333e-01;5.881e-02;7.955e-01;5.614e-02;1.065e+00;1.067e+00;8.007e-01;1.121e-01;1.048e+00;7.500e-01;5.293e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.643783000;1.048e+00;8.333e-01;5.945e-02;7.955e-01;5.675e-02;1.065e+00;1.067e+00;8.007e-01;1.126e-01;1.048e+00;7.500e-01;5.351e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.644783000;1.048e+00;8.333e-01;5.946e-02;7.955e-01;5.676e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.351e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.724644000;1.048e+00;8.333e-01;5.979e-02;7.955e-01;5.708e-02;1.065e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.381e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.725644000;1.048e+00;8.333e-01;5.979e-02;7.955e-01;5.708e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.381e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.010644000;1.048e+00;8.333e-01;6.082e-02;7.955e-01;5.806e-02;1.066e+00;1.067e+00;8.005e-01;1.139e-01;1.048e+00;7.500e-01;5.474e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.011644000;1.048e+00;8.333e-01;6.082e-02;7.954e-01;5.806e-02;1.066e+00;1.067e+00;8.005e-01;1.139e-01;1.048e+00;7.500e-01;5.474e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.183644000;1.048e+00;8.333e-01;6.132e-02;7.954e-01;5.853e-02;1.066e+00;1.067e+00;8.005e-01;1.144e-01;1.048e+00;7.500e-01;5.518e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.201644000;1.048e+00;8.333e-01;6.136e-02;7.954e-01;5.857e-02;1.066e+00;1.067e+00;8.005e-01;1.144e-01;1.048e+00;7.500e-01;5.523e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.207644000;1.048e+00;8.333e-01;6.138e-02;7.954e-01;5.859e-02;1.066e+00;1.067e+00;8.005e-01;1.144e-01;1.048e+00;7.500e-01;5.524e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.257644000;1.048e+00;8.333e-01;6.150e-02;7.954e-01;5.870e-02;1.066e+00;1.067e+00;8.005e-01;1.146e-01;1.048e+00;7.500e-01;5.535e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.278644000;1.048e+00;8.333e-01;6.155e-02;7.954e-01;5.875e-02;1.066e+00;1.067e+00;8.005e-01;1.146e-01;1.048e+00;7.500e-01;5.539e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.279644000;1.048e+00;8.333e-01;6.155e-02;7.954e-01;5.875e-02;1.066e+00;1.067e+00;8.004e-01;1.146e-01;1.048e+00;7.500e-01;5.540e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.294644000;1.048e+00;8.333e-01;6.159e-02;7.954e-01;5.878e-02;1.066e+00;1.067e+00;8.004e-01;1.146e-01;1.048e+00;7.500e-01;5.543e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.295644000;1.048e+00;8.333e-01;6.159e-02;7.954e-01;5.879e-02;1.066e+00;1.068e+00;8.004e-01;1.146e-01;1.048e+00;7.500e-01;5.543e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.975644000;1.048e+00;8.333e-01;6.254e-02;7.954e-01;5.969e-02;1.066e+00;1.068e+00;8.004e-01;1.155e-01;1.048e+00;7.500e-01;5.628e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.980644000;1.048e+00;8.333e-01;6.254e-02;7.954e-01;5.969e-02;1.066e+00;1.068e+00;8.004e-01;1.155e-01;1.048e+00;7.500e-01;5.629e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.988644000;1.048e+00;8.333e-01;6.254e-02;7.954e-01;5.970e-02;1.066e+00;1.068e+00;8.004e-01;1.155e-01;1.048e+00;7.500e-01;5.629e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.054644000;1.048e+00;8.333e-01;6.258e-02;7.954e-01;5.973e-02;1.066e+00;1.068e+00;8.004e-01;1.156e-01;1.048e+00;7.500e-01;5.632e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.124644000;1.048e+00;8.333e-01;6.260e-02;7.954e-01;5.975e-02;1.066e+00;1.068e+00;8.004e-01;1.156e-01;1.048e+00;7.500e-01;5.634e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.125644000;1.048e+00;8.333e-01;6.261e-02;7.954e-01;5.975e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.634e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.133644000;1.048e+00;8.333e-01;6.261e-02;7.954e-01;5.976e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.635e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.134644000;1.048e+00;8.333e-01;6.261e-02;7.954e-01;5.976e-02;1.066e+00;1.068e+00;8.004e-01;1.156e-01;1.048e+00;7.500e-01;5.635e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.179644000;1.048e+00;8.333e-01;6.262e-02;7.954e-01;5.977e-02;1.066e+00;1.068e+00;8.004e-01;1.156e-01;1.048e+00;7.500e-01;5.636e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.180644000;1.048e+00;8.333e-01;6.262e-02;7.954e-01;5.977e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.636e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.233644000;1.048e+00;8.333e-01;6.263e-02;7.954e-01;5.978e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.637e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.234644000;1.048e+00;8.333e-01;6.263e-02;7.954e-01;5.978e-02;1.067e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.637e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.392644000;1.048e+00;8.333e-01;6.263e-02;7.954e-01;5.978e-02;1.067e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.637e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.393644000;1.048e+00;8.333e-01;6.263e-02;7.954e-01;5.978e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.637e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.449644000;1.048e+00;8.333e-01;6.262e-02;7.954e-01;5.977e-02;1.066e+00;1.068e+00;8.003e-01;1.156e-01;1.048e+00;7.500e-01;5.636e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.450644000;1.048e+00;8.333e-01;6.262e-02;7.954e-01;5.977e-02;1.066e+00;1.068e+00;8.004e-01;1.156e-01;1.048e+00;7.500e-01;5.636e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.096644000;1.048e+00;8.333e-01;6.223e-02;7.954e-01;5.939e-02;1.066e+00;1.068e+00;8.004e-01;1.152e-01;1.048e+00;7.500e-01;5.600e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.116644000;1.048e+00;8.333e-01;6.221e-02;7.954e-01;5.938e-02;1.066e+00;1.068e+00;8.004e-01;1.152e-01;1.048e+00;7.500e-01;5.599e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.117644000;1.048e+00;8.333e-01;6.221e-02;7.954e-01;5.937e-02;1.066e+00;1.068e+00;8.004e-01;1.152e-01;1.048e+00;7.500e-01;5.599e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.653644000;1.048e+00;8.333e-01;6.160e-02;7.954e-01;5.880e-02;1.066e+00;1.068e+00;8.004e-01;1.146e-01;1.048e+00;7.500e-01;5.544e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.654644000;1.048e+00;8.333e-01;6.160e-02;7.954e-01;5.880e-02;1.066e+00;1.068e+00;8.005e-01;1.146e-01;1.048e+00;7.500e-01;5.544e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.665644000;1.048e+00;8.333e-01;6.159e-02;7.954e-01;5.879e-02;1.066e+00;1.068e+00;8.005e-01;1.146e-01;1.048e+00;7.500e-01;5.543e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.666644000;1.048e+00;8.333e-01;6.159e-02;7.954e-01;5.879e-02;1.066e+00;1.067e+00;8.005e-01;1.146e-01;1.048e+00;7.500e-01;5.543e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.118644000;1.048e+00;8.333e-01;6.099e-02;7.954e-01;5.822e-02;1.066e+00;1.067e+00;8.005e-01;1.141e-01;1.048e+00;7.500e-01;5.489e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.119644000;1.048e+00;8.333e-01;6.099e-02;7.955e-01;5.822e-02;1.066e+00;1.067e+00;8.005e-01;1.141e-01;1.048e+00;7.500e-01;5.489e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.424644000;1.048e+00;8.333e-01;6.058e-02;7.955e-01;5.783e-02;1.066e+00;1.067e+00;8.005e-01;1.137e-01;1.048e+00;7.500e-01;5.453e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.425644000;1.048e+00;8.333e-01;6.058e-02;7.955e-01;5.783e-02;1.066e+00;1.067e+00;8.006e-01;1.137e-01;1.048e+00;7.500e-01;5.452e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.047644000;1.048e+00;8.333e-01;5.979e-02;7.955e-01;5.708e-02;1.066e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.381e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.048644000;1.048e+00;8.333e-01;5.979e-02;7.955e-01;5.708e-02;1.065e+00;1.067e+00;8.006e-01;1.130e-01;1.048e+00;7.500e-01;5.381e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.256807000;1.048e+00;8.333e-01;5.955e-02;7.955e-01;5.685e-02;1.065e+00;1.067e+00;8.006e-01;1.127e-01;1.048e+00;7.500e-01;5.360e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.257807000;1.048e+00;8.333e-01;5.955e-02;7.955e-01;5.685e-02;1.065e+00;1.067e+00;8.007e-01;1.127e-01;1.048e+00;7.500e-01;5.360e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.220330000;1.048e+00;8.333e-01;5.857e-02;7.955e-01;5.592e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.048e+00;7.500e-01;5.271e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.221330000;1.047e+00;8.333e-01;5.857e-02;7.955e-01;5.591e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.271e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.301330000;1.047e+00;8.333e-01;5.850e-02;7.955e-01;5.585e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.265e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.302330000;1.047e+00;8.333e-01;5.850e-02;7.955e-01;5.585e-02;1.065e+00;1.067e+00;8.008e-01;1.118e-01;1.047e+00;7.500e-01;5.265e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.336330000;1.047e+00;8.333e-01;5.848e-02;7.955e-01;5.582e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.263e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.337330000;1.047e+00;8.333e-01;5.847e-02;7.956e-01;5.582e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.263e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.367330000;1.047e+00;8.333e-01;5.845e-02;7.956e-01;5.580e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.260e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.374330000;1.047e+00;8.333e-01;5.844e-02;7.956e-01;5.579e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.260e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.254330000;1.047e+00;8.333e-01;5.794e-02;7.956e-01;5.531e-02;1.065e+00;1.067e+00;8.008e-01;1.112e-01;1.047e+00;7.500e-01;5.214e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.579330000;1.047e+00;8.333e-01;5.783e-02;7.956e-01;5.521e-02;1.065e+00;1.067e+00;8.008e-01;1.111e-01;1.047e+00;7.500e-01;5.205e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.034330000;1.047e+00;8.333e-01;5.776e-02;7.956e-01;5.514e-02;1.065e+00;1.067e+00;8.008e-01;1.111e-01;1.047e+00;7.500e-01;5.198e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.117330000;1.047e+00;8.333e-01;5.775e-02;7.956e-01;5.514e-02;1.065e+00;1.067e+00;8.008e-01;1.111e-01;1.047e+00;7.500e-01;5.198e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.200330000;1.047e+00;8.333e-01;5.775e-02;7.956e-01;5.513e-02;1.065e+00;1.067e+00;8.008e-01;1.111e-01;1.047e+00;7.500e-01;5.198e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.788330000;1.047e+00;8.333e-01;5.801e-02;7.956e-01;5.538e-02;1.065e+00;1.067e+00;8.008e-01;1.113e-01;1.047e+00;7.500e-01;5.221e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.225330000;1.047e+00;8.333e-01;5.846e-02;7.956e-01;5.581e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.261e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.226330000;1.047e+00;8.333e-01;5.846e-02;7.955e-01;5.581e-02;1.065e+00;1.067e+00;8.008e-01;1.117e-01;1.047e+00;7.500e-01;5.261e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.357330000;1.047e+00;8.333e-01;5.850e-02;7.955e-01;5.584e-02;1.065e+00;1.067e+00;8.008e-01;1.118e-01;1.047e+00;7.500e-01;5.265e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.358330000;1.047e+00;8.333e-01;5.850e-02;7.955e-01;5.584e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.265e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.611330000;1.047e+00;8.333e-01;5.857e-02;7.955e-01;5.592e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.047e+00;7.500e-01;5.271e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.612330000;1.048e+00;8.333e-01;5.857e-02;7.955e-01;5.592e-02;1.065e+00;1.067e+00;8.007e-01;1.118e-01;1.048e+00;7.500e-01;5.271e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.412829000;1.048e+00;8.333e-01;5.913e-02;7.955e-01;5.644e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.321e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.986829000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.646e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.134829000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.323e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.247829000;1.048e+00;8.333e-01;5.915e-02;7.955e-01;5.647e-02;1.065e+00;1.067e+00;8.007e-01;1.124e-01;1.048e+00;7.500e-01;5.324e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
100.000000000;1.048e+00;8.333e-01;5.910e-02;7.955e-01;5.642e-02;1.065e+00;1.067e+00;8.007e-01;1.123e-01;1.048e+00;7.500e-01;5.319e-02;1.000e+01;8.333e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
