time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
19.999996000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01
19.999996000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.000700000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.000892000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.000956000;1.044e+00;8.333e-01;-4.444e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001020000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001276000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001340000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001468000;1.044e+00;8.333e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001532000;1.044e+00;8.332e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001788000;1.044e+00;8.332e-01;-4.445e-01;7.978e-01;-4.255e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001852000;1.044e+00;8.332e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.001980000;1.044e+00;8.332e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.499e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002095000;1.044e+00;8.332e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002210000;1.044e+00;8.331e-01;-4.445e-01;7.977e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002326000;1.044e+00;8.331e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002441000;1.044e+00;8.331e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.498e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002556000;1.044e+00;8.330e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002671000;1.044e+00;8.330e-01;-4.445e-01;7.976e-01;-4.256e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002786000;1.044e+00;8.330e-01;-4.445e-01;7.975e-01;-4.256e-01;1.044e+00;7.497e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.002902000;1.044e+00;8.329e-01;-4.445e-01;7.975e-01;-4.256e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003017000;1.044e+00;8.329e-01;-4.445e-01;7.974e-01;-4.256e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003132000;1.044e+00;8.329e-01;-4.445e-01;7.974e-01;-4.256e-01;1.044e+00;7.496e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003247000;1.044e+00;8.328e-01;-4.445e-01;7.974e-01;-4.256e-01;1.044e+00;7.495e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003362000;1.044e+00;8.328e-01;-4.445e-01;7.973e-01;-4.256e-01;1.044e+00;7.495e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003478000;1.044e+00;8.327e-01;-4.445e-01;7.973e-01;-4.256e-01;1.044e+00;7.495e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003593000;1.044e+00;8.327e-01;-4.445e-01;7.972e-01;-4.256e-01;1.044e+00;7.494e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.003938000;1.044e+00;8.325e-01;-4.445e-01;7.971e-01;-4.256e-01;1.044e+00;7.493e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004146000;1.044e+00;8.325e-01;-4.445e-01;7.970e-01;-4.256e-01;1.044e+00;7.492e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004560000;1.044e+00;8.323e-01;-4.445e-01;7.968e-01;-4.256e-01;1.044e+00;7.490e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004768000;1.045e+00;8.322e-01;-4.445e-01;7.967e-01;-4.256e-01;1.045e+00;7.489e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.004975000;1.045e+00;8.320e-01;-4.445e-01;7.966e-01;-4.256e-01;1.045e+00;7.488e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.005183000;1.045e+00;8.319e-01;-4.445e-01;7.965e-01;-4.256e-01;1.045e+00;7.487e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.005390000;1.045e+00;8.318e-01;-4.446e-01;7.964e-01;-4.256e-01;1.045e+00;7.486e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.005597000;1.045e+00;8.317e-01;-4.446e-01;7.962e-01;-4.256e-01;1.045e+00;7.485e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.006012000;1.045e+00;8.314e-01;-4.446e-01;7.960e-01;-4.256e-01;1.045e+00;7.483e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.006427000;1.045e+00;8.312e-01;-4.446e-01;7.957e-01;-4.256e-01;1.045e+00;7.481e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.006841000;1.045e+00;8.309e-01;-4.446e-01;7.954e-01;-4.256e-01;1.045e+00;7.478e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.007256000;1.045e+00;8.306e-01;-4.446e-01;7.951e-01;-4.256e-01;1.045e+00;7.476e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.007671000;1.045e+00;8.303e-01;-4.446e-01;7.949e-01;-4.256e-01;1.045e+00;7.473e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.008086000;1.045e+00;8.300e-01;-4.446e-01;7.945e-01;-4.256e-01;1.045e+00;7.470e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.008500000;1.045e+00;8.297e-01;-4.446e-01;7.942e-01;-4.256e-01;1.045e+00;7.468e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.008915000;1.045e+00;8.294e-01;-4.446e-01;7.939e-01;-4.255e-01;1.045e+00;7.465e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.009744000;1.045e+00;8.288e-01;-4.446e-01;7.932e-01;-4.255e-01;1.045e+00;7.459e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.010491000;1.045e+00;8.281e-01;-4.446e-01;7.926e-01;-4.255e-01;1.045e+00;7.453e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.011237000;1.045e+00;8.275e-01;-4.446e-01;7.920e-01;-4.255e-01;1.045e+00;7.448e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.011984000;1.045e+00;8.269e-01;-4.446e-01;7.913e-01;-4.254e-01;1.045e+00;7.442e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.012730000;1.045e+00;8.263e-01;-4.446e-01;7.907e-01;-4.254e-01;1.045e+00;7.436e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.013477000;1.045e+00;8.256e-01;-4.446e-01;7.900e-01;-4.254e-01;1.045e+00;7.430e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.014223000;1.045e+00;8.249e-01;-4.446e-01;7.893e-01;-4.254e-01;1.045e+00;7.425e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.014970000;1.045e+00;8.243e-01;-4.446e-01;7.886e-01;-4.253e-01;1.045e+00;7.419e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.015716000;1.045e+00;8.236e-01;-4.446e-01;7.880e-01;-4.253e-01;1.045e+00;7.413e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.016463000;1.045e+00;8.230e-01;-4.445e-01;7.873e-01;-4.253e-01;1.045e+00;7.407e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.017209000;1.045e+00;8.223e-01;-4.445e-01;7.866e-01;-4.252e-01;1.045e+00;7.401e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.017956000;1.045e+00;8.217e-01;-4.445e-01;7.860e-01;-4.252e-01;1.045e+00;7.395e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.018702000;1.046e+00;8.210e-01;-4.445e-01;7.853e-01;-4.252e-01;1.046e+00;7.389e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.019449000;1.046e+00;8.204e-01;-4.445e-01;7.847e-01;-4.252e-01;1.046e+00;7.384e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.020195000;1.046e+00;8.198e-01;-4.445e-01;7.840e-01;-4.251e-01;1.046e+00;7.378e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.020942000;1.046e+00;8.192e-01;-4.445e-01;7.834e-01;-4.251e-01;1.046e+00;7.372e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.021688000;1.046e+00;8.185e-01;-4.445e-01;7.827e-01;-4.251e-01;1.046e+00;7.367e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.022435000;1.046e+00;8.179e-01;-4.445e-01;7.821e-01;-4.250e-01;1.046e+00;7.361e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.023181000;1.046e+00;8.173e-01;-4.445e-01;7.815e-01;-4.250e-01;1.046e+00;7.356e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.023928000;1.046e+00;8.168e-01;-4.445e-01;7.809e-01;-4.250e-01;1.046e+00;7.351e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.024674000;1.046e+00;8.162e-01;-4.445e-01;7.803e-01;-4.250e-01;1.046e+00;7.346e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.025674000;1.046e+00;8.154e-01;-4.445e-01;7.796e-01;-4.249e-01;1.046e+00;7.339e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.026674000;1.046e+00;8.147e-01;-4.445e-01;7.788e-01;-4.249e-01;1.046e+00;7.332e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.027674000;1.046e+00;8.140e-01;-4.445e-01;7.781e-01;-4.249e-01;1.046e+00;7.326e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.028674000;1.046e+00;8.133e-01;-4.445e-01;7.774e-01;-4.249e-01;1.046e+00;7.319e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.029674000;1.046e+00;8.126e-01;-4.445e-01;7.767e-01;-4.249e-01;1.046e+00;7.313e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.030674000;1.046e+00;8.120e-01;-4.445e-01;7.760e-01;-4.248e-01;1.046e+00;7.308e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.031674000;1.046e+00;8.113e-01;-4.445e-01;7.754e-01;-4.248e-01;1.046e+00;7.302e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.032674000;1.046e+00;8.107e-01;-4.445e-01;7.748e-01;-4.248e-01;1.046e+00;7.296e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.033674000;1.046e+00;8.101e-01;-4.445e-01;7.741e-01;-4.248e-01;1.046e+00;7.291e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.034674000;1.046e+00;8.095e-01;-4.445e-01;7.736e-01;-4.248e-01;1.046e+00;7.286e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.035674000;1.047e+00;8.090e-01;-4.445e-01;7.730e-01;-4.248e-01;1.047e+00;7.281e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.036674000;1.047e+00;8.085e-01;-4.446e-01;7.725e-01;-4.248e-01;1.047e+00;7.276e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.037674000;1.047e+00;8.079e-01;-4.446e-01;7.719e-01;-4.248e-01;1.047e+00;7.271e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.038674000;1.047e+00;8.074e-01;-4.446e-01;7.714e-01;-4.248e-01;1.047e+00;7.267e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.039674000;1.047e+00;8.070e-01;-4.446e-01;7.710e-01;-4.247e-01;1.047e+00;7.263e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.041674000;1.047e+00;8.061e-01;-4.446e-01;7.700e-01;-4.247e-01;1.047e+00;7.255e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.042674000;1.047e+00;8.056e-01;-4.446e-01;7.696e-01;-4.247e-01;1.047e+00;7.251e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.044674000;1.047e+00;8.048e-01;-4.446e-01;7.688e-01;-4.247e-01;1.047e+00;7.243e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.045674000;1.047e+00;8.044e-01;-4.446e-01;7.684e-01;-4.247e-01;1.047e+00;7.240e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.046674000;1.047e+00;8.041e-01;-4.447e-01;7.681e-01;-4.247e-01;1.047e+00;7.237e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.047674000;1.047e+00;8.037e-01;-4.447e-01;7.677e-01;-4.247e-01;1.047e+00;7.234e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.049674000;1.047e+00;8.031e-01;-4.447e-01;7.670e-01;-4.247e-01;1.047e+00;7.228e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.051674000;1.047e+00;8.025e-01;-4.447e-01;7.664e-01;-4.247e-01;1.047e+00;7.222e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.052674000;1.047e+00;8.022e-01;-4.447e-01;7.661e-01;-4.247e-01;1.047e+00;7.220e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.053674000;1.047e+00;8.019e-01;-4.447e-01;7.659e-01;-4.248e-01;1.047e+00;7.217e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.054674000;1.047e+00;8.016e-01;-4.447e-01;7.656e-01;-4.248e-01;1.047e+00;7.215e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.055674000;1.047e+00;8.014e-01;-4.448e-01;7.654e-01;-4.248e-01;1.047e+00;7.213e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.056674000;1.047e+00;8.012e-01;-4.448e-01;7.651e-01;-4.248e-01;1.047e+00;7.210e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.057674000;1.047e+00;8.009e-01;-4.448e-01;7.649e-01;-4.248e-01;1.047e+00;7.208e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.059674000;1.047e+00;8.005e-01;-4.448e-01;7.645e-01;-4.248e-01;1.047e+00;7.204e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.060674000;1.047e+00;8.003e-01;-4.448e-01;7.643e-01;-4.248e-01;1.047e+00;7.203e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.062674000;1.047e+00;7.999e-01;-4.448e-01;7.639e-01;-4.248e-01;1.047e+00;7.199e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.063674000;1.047e+00;7.997e-01;-4.448e-01;7.637e-01;-4.248e-01;1.047e+00;7.198e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.064674000;1.047e+00;7.996e-01;-4.448e-01;7.635e-01;-4.248e-01;1.047e+00;7.196e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.065674000;1.047e+00;7.994e-01;-4.448e-01;7.634e-01;-4.248e-01;1.047e+00;7.195e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.066674000;1.047e+00;7.992e-01;-4.449e-01;7.632e-01;-4.248e-01;1.047e+00;7.193e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.067674000;1.047e+00;7.991e-01;-4.449e-01;7.631e-01;-4.248e-01;1.047e+00;7.192e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.068674000;1.047e+00;7.989e-01;-4.449e-01;7.629e-01;-4.248e-01;1.047e+00;7.191e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.069674000;1.047e+00;7.988e-01;-4.449e-01;7.628e-01;-4.248e-01;1.047e+00;7.189e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.070674000;1.047e+00;7.987e-01;-4.449e-01;7.626e-01;-4.248e-01;1.047e+00;7.188e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.071674000;1.047e+00;7.986e-01;-4.449e-01;7.625e-01;-4.248e-01;1.047e+00;7.187e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.072674000;1.047e+00;7.984e-01;-4.449e-01;7.624e-01;-4.248e-01;1.047e+00;7.186e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.078674000;1.047e+00;7.978e-01;-4.449e-01;7.618e-01;-4.248e-01;1.047e+00;7.180e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.079674000;1.047e+00;7.977e-01;-4.449e-01;7.617e-01;-4.248e-01;1.047e+00;7.180e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.080674000;1.047e+00;7.977e-01;-4.449e-01;7.616e-01;-4.248e-01;1.047e+00;7.179e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.081674000;1.047e+00;7.976e-01;-4.449e-01;7.615e-01;-4.248e-01;1.047e+00;7.178e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.082674000;1.047e+00;7.975e-01;-4.449e-01;7.615e-01;-4.248e-01;1.047e+00;7.177e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.083674000;1.047e+00;7.974e-01;-4.449e-01;7.614e-01;-4.248e-01;1.047e+00;7.177e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.084674000;1.047e+00;7.974e-01;-4.450e-01;7.613e-01;-4.248e-01;1.047e+00;7.176e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.085674000;1.047e+00;7.973e-01;-4.450e-01;7.613e-01;-4.248e-01;1.047e+00;7.176e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.086674000;1.047e+00;7.972e-01;-4.450e-01;7.612e-01;-4.248e-01;1.047e+00;7.175e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.087674000;1.047e+00;7.972e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.088674000;1.047e+00;7.971e-01;-4.450e-01;7.611e-01;-4.249e-01;1.047e+00;7.174e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.089674000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.090674000;1.047e+00;7.970e-01;-4.450e-01;7.610e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.091674000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.173e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.092674000;1.047e+00;7.969e-01;-4.450e-01;7.609e-01;-4.249e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.093674000;1.047e+00;7.969e-01;-4.450e-01;7.608e-01;-4.249e-01;1.047e+00;7.172e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.094674000;1.047e+00;7.968e-01;-4.450e-01;7.608e-01;-4.249e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.095674000;1.047e+00;7.968e-01;-4.450e-01;7.607e-01;-4.249e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.096674000;1.047e+00;7.967e-01;-4.450e-01;7.607e-01;-4.249e-01;1.047e+00;7.171e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.097674000;1.047e+00;7.967e-01;-4.450e-01;7.607e-01;-4.249e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.098674000;1.047e+00;7.966e-01;-4.450e-01;7.606e-01;-4.249e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.099674000;1.047e+00;7.966e-01;-4.450e-01;7.606e-01;-4.249e-01;1.047e+00;7.170e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.100674000;1.047e+00;7.966e-01;-4.450e-01;7.606e-01;-4.249e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.101674000;1.047e+00;7.965e-01;-4.450e-01;7.605e-01;-4.249e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.102674000;1.047e+00;7.965e-01;-4.450e-01;7.605e-01;-4.249e-01;1.047e+00;7.169e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.103674000;1.047e+00;7.965e-01;-4.450e-01;7.605e-01;-4.249e-01;1.047e+00;7.168e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.104674000;1.047e+00;7.965e-01;-4.450e-01;7.604e-01;-4.249e-01;1.047e+00;7.168e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.105674000;1.047e+00;7.964e-01;-4.450e-01;7.604e-01;-4.249e-01;1.047e+00;7.168e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.106674000;1.047e+00;7.964e-01;-4.450e-01;7.604e-01;-4.249e-01;1.047e+00;7.168e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.107674000;1.047e+00;7.964e-01;-4.450e-01;7.604e-01;-4.249e-01;1.047e+00;7.167e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.108674000;1.047e+00;7.964e-01;-4.450e-01;7.603e-01;-4.249e-01;1.047e+00;7.167e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.109674000;1.047e+00;7.963e-01;-4.450e-01;7.603e-01;-4.249e-01;1.047e+00;7.167e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.112674000;1.047e+00;7.963e-01;-4.450e-01;7.603e-01;-4.249e-01;1.047e+00;7.167e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.113674000;1.047e+00;7.963e-01;-4.450e-01;7.602e-01;-4.249e-01;1.047e+00;7.166e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.114674000;1.047e+00;7.962e-01;-4.450e-01;7.602e-01;-4.249e-01;1.047e+00;7.166e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.118674000;1.047e+00;7.962e-01;-4.450e-01;7.602e-01;-4.249e-01;1.047e+00;7.166e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.119674000;1.047e+00;7.962e-01;-4.450e-01;7.601e-01;-4.249e-01;1.047e+00;7.166e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.120674000;1.047e+00;7.962e-01;-4.450e-01;7.601e-01;-4.249e-01;1.047e+00;7.165e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.121674000;1.047e+00;7.961e-01;-4.450e-01;7.601e-01;-4.249e-01;1.047e+00;7.165e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.127674000;1.047e+00;7.961e-01;-4.450e-01;7.601e-01;-4.249e-01;1.047e+00;7.165e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.128674000;1.047e+00;7.961e-01;-4.450e-01;7.600e-01;-4.249e-01;1.047e+00;7.165e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.129674000;1.047e+00;7.961e-01;-4.450e-01;7.600e-01;-4.249e-01;1.047e+00;7.165e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.130674000;1.047e+00;7.960e-01;-4.450e-01;7.600e-01;-4.249e-01;1.047e+00;7.164e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.141674000;1.047e+00;7.960e-01;-4.450e-01;7.600e-01;-4.249e-01;1.047e+00;7.164e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.142674000;1.047e+00;7.960e-01;-4.450e-01;7.599e-01;-4.249e-01;1.047e+00;7.164e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.147674000;1.047e+00;7.960e-01;-4.450e-01;7.599e-01;-4.249e-01;1.047e+00;7.164e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.148674000;1.047e+00;7.959e-01;-4.450e-01;7.599e-01;-4.249e-01;1.047e+00;7.164e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.149674000;1.047e+00;7.959e-01;-4.450e-01;7.599e-01;-4.249e-01;1.047e+00;7.164e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.150674000;1.047e+00;7.959e-01;-4.450e-01;7.599e-01;-4.249e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.188674000;1.047e+00;7.959e-01;-4.450e-01;7.599e-01;-4.249e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.189674000;1.047e+00;7.959e-01;-4.450e-01;7.598e-01;-4.249e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.226674000;1.047e+00;7.959e-01;-4.450e-01;7.598e-01;-4.249e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.227674000;1.047e+00;7.959e-01;-4.450e-01;7.598e-01;-4.248e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.369674000;1.047e+00;7.959e-01;-4.450e-01;7.598e-01;-4.248e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.370674000;1.047e+00;7.959e-01;-4.449e-01;7.598e-01;-4.248e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.381674000;1.047e+00;7.959e-01;-4.449e-01;7.598e-01;-4.248e-01;1.047e+00;7.163e-01;-4.005e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.382674000;1.047e+00;7.959e-01;-4.449e-01;7.598e-01;-4.248e-01;1.047e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.471674000;1.047e+00;7.959e-01;-4.449e-01;7.598e-01;-4.248e-01;1.047e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.472674000;1.047e+00;7.959e-01;-4.449e-01;7.598e-01;-4.247e-01;1.047e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.630674000;1.047e+00;7.959e-01;-4.449e-01;7.598e-01;-4.247e-01;1.047e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.631674000;1.047e+00;7.959e-01;-4.448e-01;7.598e-01;-4.247e-01;1.047e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.641674000;1.047e+00;7.959e-01;-4.448e-01;7.598e-01;-4.247e-01;1.047e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.642674000;1.048e+00;7.959e-01;-4.448e-01;7.598e-01;-4.247e-01;1.048e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.668674000;1.048e+00;7.959e-01;-4.448e-01;7.598e-01;-4.247e-01;1.048e+00;7.163e-01;-4.004e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.669674000;1.048e+00;7.959e-01;-4.448e-01;7.598e-01;-4.247e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.690674000;1.048e+00;7.959e-01;-4.448e-01;7.598e-01;-4.247e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.691674000;1.048e+00;7.959e-01;-4.448e-01;7.598e-01;-4.246e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.753674000;1.048e+00;7.959e-01;-4.448e-01;7.598e-01;-4.246e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.754674000;1.048e+00;7.959e-01;-4.448e-01;7.597e-01;-4.246e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.872674000;1.048e+00;7.959e-01;-4.448e-01;7.597e-01;-4.246e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.873674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.246e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.898674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.246e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.899674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.245e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.935674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.245e-01;1.048e+00;7.163e-01;-4.003e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
20.936674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.245e-01;1.048e+00;7.163e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.100674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.245e-01;1.048e+00;7.163e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.101674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.244e-01;1.048e+00;7.163e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.106674000;1.048e+00;7.959e-01;-4.447e-01;7.597e-01;-4.244e-01;1.048e+00;7.163e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.107674000;1.048e+00;7.959e-01;-4.446e-01;7.597e-01;-4.244e-01;1.048e+00;7.163e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.195674000;1.048e+00;7.959e-01;-4.446e-01;7.597e-01;-4.244e-01;1.048e+00;7.163e-01;-4.002e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.196674000;1.048e+00;7.959e-01;-4.446e-01;7.597e-01;-4.244e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.297674000;1.048e+00;7.959e-01;-4.446e-01;7.597e-01;-4.244e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.298674000;1.048e+00;7.959e-01;-4.446e-01;7.597e-01;-4.243e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.335674000;1.048e+00;7.959e-01;-4.446e-01;7.597e-01;-4.243e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.336674000;1.048e+00;7.959e-01;-4.445e-01;7.597e-01;-4.243e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.395674000;1.048e+00;7.959e-01;-4.445e-01;7.597e-01;-4.243e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.396674000;1.048e+00;7.959e-01;-4.445e-01;7.596e-01;-4.243e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.449674000;1.048e+00;7.959e-01;-4.445e-01;7.596e-01;-4.243e-01;1.048e+00;7.163e-01;-4.001e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.450674000;1.048e+00;7.959e-01;-4.445e-01;7.596e-01;-4.243e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.495674000;1.048e+00;7.959e-01;-4.445e-01;7.596e-01;-4.243e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.496674000;1.048e+00;7.959e-01;-4.445e-01;7.596e-01;-4.242e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.563674000;1.048e+00;7.959e-01;-4.445e-01;7.596e-01;-4.242e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.564674000;1.048e+00;7.959e-01;-4.444e-01;7.596e-01;-4.242e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.693674000;1.048e+00;7.959e-01;-4.444e-01;7.596e-01;-4.242e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.694674000;1.048e+00;7.959e-01;-4.444e-01;7.596e-01;-4.241e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.703674000;1.048e+00;7.959e-01;-4.444e-01;7.596e-01;-4.241e-01;1.048e+00;7.163e-01;-4.000e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.704674000;1.048e+00;7.959e-01;-4.444e-01;7.596e-01;-4.241e-01;1.048e+00;7.163e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.793674000;1.048e+00;7.959e-01;-4.444e-01;7.596e-01;-4.241e-01;1.048e+00;7.163e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.794674000;1.048e+00;7.959e-01;-4.443e-01;7.596e-01;-4.241e-01;1.048e+00;7.163e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.893674000;1.048e+00;7.959e-01;-4.443e-01;7.596e-01;-4.241e-01;1.048e+00;7.163e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.894674000;1.048e+00;7.959e-01;-4.443e-01;7.596e-01;-4.240e-01;1.048e+00;7.163e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.957674000;1.048e+00;7.959e-01;-4.443e-01;7.596e-01;-4.240e-01;1.048e+00;7.163e-01;-3.999e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
21.958674000;1.048e+00;7.959e-01;-4.443e-01;7.596e-01;-4.240e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.022674000;1.048e+00;7.959e-01;-4.443e-01;7.596e-01;-4.240e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.023674000;1.048e+00;7.959e-01;-4.442e-01;7.596e-01;-4.240e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.030674000;1.048e+00;7.959e-01;-4.442e-01;7.596e-01;-4.240e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.031674000;1.048e+00;7.959e-01;-4.442e-01;7.595e-01;-4.240e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.095674000;1.048e+00;7.959e-01;-4.442e-01;7.595e-01;-4.240e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.096674000;1.048e+00;7.959e-01;-4.442e-01;7.595e-01;-4.239e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.219674000;1.048e+00;7.959e-01;-4.442e-01;7.595e-01;-4.239e-01;1.048e+00;7.163e-01;-3.998e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.220674000;1.048e+00;7.959e-01;-4.442e-01;7.595e-01;-4.239e-01;1.048e+00;7.163e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.261674000;1.048e+00;7.959e-01;-4.442e-01;7.595e-01;-4.239e-01;1.048e+00;7.163e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.262674000;1.048e+00;7.959e-01;-4.441e-01;7.595e-01;-4.239e-01;1.048e+00;7.163e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.299674000;1.048e+00;7.959e-01;-4.441e-01;7.595e-01;-4.239e-01;1.048e+00;7.163e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.300674000;1.048e+00;7.959e-01;-4.441e-01;7.595e-01;-4.238e-01;1.048e+00;7.163e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.491674000;1.048e+00;7.959e-01;-4.441e-01;7.595e-01;-4.238e-01;1.048e+00;7.163e-01;-3.997e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.492674000;1.048e+00;7.959e-01;-4.441e-01;7.595e-01;-4.238e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.505674000;1.048e+00;7.959e-01;-4.441e-01;7.595e-01;-4.238e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.506674000;1.048e+00;7.959e-01;-4.440e-01;7.595e-01;-4.238e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.510674000;1.048e+00;7.959e-01;-4.440e-01;7.595e-01;-4.238e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.511674000;1.048e+00;7.959e-01;-4.440e-01;7.595e-01;-4.237e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.697674000;1.048e+00;7.959e-01;-4.440e-01;7.595e-01;-4.237e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.698674000;1.048e+00;7.959e-01;-4.440e-01;7.594e-01;-4.237e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.729674000;1.048e+00;7.959e-01;-4.440e-01;7.594e-01;-4.237e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.730674000;1.048e+00;7.959e-01;-4.440e-01;7.594e-01;-4.236e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.757674000;1.048e+00;7.959e-01;-4.440e-01;7.594e-01;-4.236e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.758674000;1.048e+00;7.959e-01;-4.439e-01;7.594e-01;-4.236e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.772674000;1.048e+00;7.959e-01;-4.439e-01;7.594e-01;-4.236e-01;1.048e+00;7.163e-01;-3.996e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.773674000;1.048e+00;7.959e-01;-4.439e-01;7.594e-01;-4.236e-01;1.048e+00;7.163e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.955674000;1.048e+00;7.959e-01;-4.439e-01;7.594e-01;-4.236e-01;1.048e+00;7.163e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
22.956674000;1.048e+00;7.959e-01;-4.439e-01;7.594e-01;-4.235e-01;1.048e+00;7.163e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.021674000;1.048e+00;7.959e-01;-4.439e-01;7.594e-01;-4.235e-01;1.048e+00;7.163e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.022674000;1.048e+00;7.959e-01;-4.438e-01;7.594e-01;-4.235e-01;1.048e+00;7.163e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.066674000;1.048e+00;7.959e-01;-4.438e-01;7.594e-01;-4.235e-01;1.048e+00;7.163e-01;-3.995e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.067674000;1.048e+00;7.959e-01;-4.438e-01;7.594e-01;-4.235e-01;1.048e+00;7.163e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.192674000;1.048e+00;7.959e-01;-4.438e-01;7.594e-01;-4.235e-01;1.048e+00;7.163e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.193674000;1.048e+00;7.959e-01;-4.438e-01;7.594e-01;-4.234e-01;1.048e+00;7.163e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.295674000;1.048e+00;7.959e-01;-4.438e-01;7.594e-01;-4.234e-01;1.048e+00;7.163e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.296674000;1.048e+00;7.959e-01;-4.437e-01;7.594e-01;-4.234e-01;1.048e+00;7.163e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.376674000;1.048e+00;7.959e-01;-4.437e-01;7.594e-01;-4.234e-01;1.048e+00;7.163e-01;-3.994e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.377674000;1.048e+00;7.959e-01;-4.437e-01;7.594e-01;-4.234e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.440674000;1.048e+00;7.959e-01;-4.437e-01;7.594e-01;-4.234e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.441674000;1.048e+00;7.959e-01;-4.437e-01;7.594e-01;-4.233e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.452674000;1.048e+00;7.959e-01;-4.437e-01;7.594e-01;-4.233e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.453674000;1.048e+00;7.959e-01;-4.437e-01;7.593e-01;-4.233e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.594674000;1.048e+00;7.959e-01;-4.437e-01;7.593e-01;-4.233e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.595674000;1.048e+00;7.959e-01;-4.436e-01;7.593e-01;-4.233e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.702674000;1.048e+00;7.959e-01;-4.436e-01;7.593e-01;-4.233e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.703674000;1.048e+00;7.959e-01;-4.436e-01;7.593e-01;-4.232e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.712674000;1.048e+00;7.959e-01;-4.436e-01;7.593e-01;-4.232e-01;1.048e+00;7.163e-01;-3.993e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.713674000;1.048e+00;7.959e-01;-4.436e-01;7.593e-01;-4.232e-01;1.048e+00;7.163e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.913674000;1.048e+00;7.959e-01;-4.436e-01;7.593e-01;-4.232e-01;1.048e+00;7.163e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.914674000;1.048e+00;7.959e-01;-4.435e-01;7.593e-01;-4.232e-01;1.048e+00;7.163e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.984674000;1.048e+00;7.959e-01;-4.435e-01;7.593e-01;-4.232e-01;1.048e+00;7.163e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
23.985674000;1.048e+00;7.959e-01;-4.435e-01;7.593e-01;-4.231e-01;1.048e+00;7.163e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.083674000;1.048e+00;7.959e-01;-4.435e-01;7.593e-01;-4.231e-01;1.048e+00;7.163e-01;-3.992e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.084674000;1.048e+00;7.959e-01;-4.435e-01;7.593e-01;-4.231e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.262674000;1.048e+00;7.959e-01;-4.435e-01;7.593e-01;-4.231e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.263674000;1.048e+00;7.959e-01;-4.434e-01;7.593e-01;-4.231e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.290674000;1.048e+00;7.959e-01;-4.434e-01;7.593e-01;-4.231e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.291674000;1.048e+00;7.959e-01;-4.434e-01;7.593e-01;-4.230e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.354674000;1.048e+00;7.959e-01;-4.434e-01;7.593e-01;-4.230e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.355674000;1.048e+00;7.959e-01;-4.434e-01;7.592e-01;-4.230e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.494674000;1.048e+00;7.959e-01;-4.434e-01;7.592e-01;-4.230e-01;1.048e+00;7.163e-01;-3.991e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.495674000;1.048e+00;7.959e-01;-4.434e-01;7.592e-01;-4.230e-01;1.048e+00;7.163e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.628674000;1.048e+00;7.959e-01;-4.434e-01;7.592e-01;-4.230e-01;1.048e+00;7.163e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.629674000;1.048e+00;7.959e-01;-4.434e-01;7.592e-01;-4.229e-01;1.048e+00;7.163e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.650674000;1.048e+00;7.959e-01;-4.434e-01;7.592e-01;-4.229e-01;1.048e+00;7.163e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.651674000;1.048e+00;7.959e-01;-4.433e-01;7.592e-01;-4.229e-01;1.048e+00;7.163e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.965674000;1.048e+00;7.959e-01;-4.433e-01;7.592e-01;-4.229e-01;1.048e+00;7.163e-01;-3.990e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
24.966674000;1.048e+00;7.959e-01;-4.433e-01;7.592e-01;-4.229e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.006674000;1.048e+00;7.959e-01;-4.433e-01;7.592e-01;-4.229e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.007674000;1.048e+00;7.959e-01;-4.433e-01;7.592e-01;-4.228e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.090674000;1.048e+00;7.959e-01;-4.433e-01;7.592e-01;-4.228e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.091674000;1.048e+00;7.959e-01;-4.432e-01;7.592e-01;-4.228e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.442674000;1.048e+00;7.959e-01;-4.432e-01;7.592e-01;-4.228e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.443674000;1.048e+00;7.959e-01;-4.432e-01;7.592e-01;-4.227e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.522674000;1.048e+00;7.959e-01;-4.432e-01;7.592e-01;-4.227e-01;1.048e+00;7.163e-01;-3.989e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.523674000;1.048e+00;7.959e-01;-4.432e-01;7.592e-01;-4.227e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.618674000;1.048e+00;7.959e-01;-4.432e-01;7.592e-01;-4.227e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.619674000;1.048e+00;7.959e-01;-4.431e-01;7.592e-01;-4.227e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.620674000;1.048e+00;7.959e-01;-4.431e-01;7.591e-01;-4.227e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.966674000;1.048e+00;7.959e-01;-4.431e-01;7.591e-01;-4.227e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
25.967674000;1.048e+00;7.959e-01;-4.431e-01;7.591e-01;-4.226e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.244674000;1.048e+00;7.959e-01;-4.431e-01;7.591e-01;-4.226e-01;1.048e+00;7.163e-01;-3.988e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.245674000;1.048e+00;7.959e-01;-4.431e-01;7.591e-01;-4.226e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.295674000;1.048e+00;7.959e-01;-4.431e-01;7.591e-01;-4.226e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.296674000;1.048e+00;7.959e-01;-4.430e-01;7.591e-01;-4.226e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.641674000;1.048e+00;7.959e-01;-4.430e-01;7.591e-01;-4.226e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
26.642674000;1.048e+00;7.959e-01;-4.430e-01;7.591e-01;-4.225e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.269674000;1.048e+00;7.959e-01;-4.430e-01;7.591e-01;-4.225e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.270674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.225e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.340674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.225e-01;1.048e+00;7.163e-01;-3.987e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.341674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.225e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.653674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.225e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
27.654674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.224e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.636674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.224e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
28.637674000;1.048e+00;7.959e-01;-4.429e-01;7.590e-01;-4.224e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.431674000;1.048e+00;7.959e-01;-4.429e-01;7.590e-01;-4.224e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
34.432674000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.224e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
100.000000000;1.048e+00;7.959e-01;-4.429e-01;7.591e-01;-4.224e-01;1.048e+00;7.163e-01;-3.986e-01;1.000e+01;7.961e-01;-4.245e-01;-4.245e-01
