time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;1.148e-08;7.979e-01;-4.344e-08;1.044e+00;7.500e-01;-6.499e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
29.999994000;1.044e+00;8.333e-01;2.032e-08;7.979e-01;7.254e-08;1.044e+00;7.500e-01;-1.203e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
29.999994000;2.215e-01;1.316e-01;-4.512e-01;5.942e-01;-2.037e+00;2.215e-01;1.185e-01;-4.061e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
30.000026000;2.215e-01;1.316e-01;-4.512e-01;5.942e-01;-2.037e+00;2.215e-01;1.184e-01;-4.061e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
30.000058000;2.215e-01;1.316e-01;-4.511e-01;5.942e-01;-2.037e+00;2.215e-01;1.184e-01;-4.060e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
30.000378000;2.212e-01;1.315e-01;-4.507e-01;5.947e-01;-2.038e+00;2.212e-01;1.184e-01;-4.056e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.980e-01;-1.520e-02
30.000506000;2.211e-01;1.315e-01;-4.505e-01;5.950e-01;-2.038e+00;2.211e-01;1.184e-01;-4.055e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.981e-01;-1.543e-02
30.001146000;2.207e-01;1.318e-01;-4.499e-01;5.970e-01;-2.038e+00;2.207e-01;1.186e-01;-4.049e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.998e-01;-1.753e-02
30.001539000;2.206e-01;1.321e-01;-4.497e-01;5.988e-01;-2.038e+00;2.206e-01;1.189e-01;-4.047e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.015e-01;-1.990e-02
30.001667000;2.206e-01;1.323e-01;-4.497e-01;5.995e-01;-2.038e+00;2.206e-01;1.190e-01;-4.047e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.021e-01;-2.101e-02
30.001731000;2.207e-01;1.324e-01;-4.497e-01;5.998e-01;-2.038e+00;2.207e-01;1.191e-01;-4.047e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.025e-01;-2.162e-02
30.001923000;2.207e-01;1.326e-01;-4.497e-01;6.010e-01;-2.038e+00;2.207e-01;1.194e-01;-4.047e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.036e-01;-2.371e-02
30.002115000;2.208e-01;1.330e-01;-4.497e-01;6.022e-01;-2.037e+00;2.208e-01;1.197e-01;-4.048e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.048e-01;-2.615e-02
30.002179000;2.208e-01;1.331e-01;-4.498e-01;6.027e-01;-2.037e+00;2.208e-01;1.198e-01;-4.048e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.053e-01;-2.704e-02
30.002435000;2.210e-01;1.336e-01;-4.499e-01;6.045e-01;-2.036e+00;2.210e-01;1.202e-01;-4.049e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.071e-01;-3.097e-02
30.002499000;2.210e-01;1.337e-01;-4.500e-01;6.050e-01;-2.036e+00;2.210e-01;1.204e-01;-4.050e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.076e-01;-3.204e-02
30.002563000;2.211e-01;1.339e-01;-4.500e-01;6.055e-01;-2.036e+00;2.211e-01;1.205e-01;-4.050e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.082e-01;-3.315e-02
30.004354000;2.238e-01;1.394e-01;-4.533e-01;6.227e-01;-2.025e+00;2.238e-01;1.254e-01;-4.079e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.255e-01;-7.690e-02
30.005200000;2.258e-01;1.424e-01;-4.557e-01;6.309e-01;-2.019e+00;2.258e-01;1.282e-01;-4.102e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.339e-01;-1.048e-01
30.005371000;2.262e-01;1.430e-01;-4.563e-01;6.324e-01;-2.017e+00;2.262e-01;1.287e-01;-4.107e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.354e-01;-1.109e-01
30.005456000;2.264e-01;1.433e-01;-4.566e-01;6.331e-01;-2.017e+00;2.264e-01;1.290e-01;-4.109e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.360e-01;-1.140e-01
30.005541000;2.266e-01;1.436e-01;-4.569e-01;6.337e-01;-2.016e+00;2.266e-01;1.293e-01;-4.112e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.367e-01;-1.172e-01
30.006053000;2.281e-01;1.452e-01;-4.588e-01;6.365e-01;-2.012e+00;2.281e-01;1.307e-01;-4.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.395e-01;-1.367e-01
30.006138000;2.283e-01;1.454e-01;-4.592e-01;6.369e-01;-2.011e+00;2.283e-01;1.309e-01;-4.133e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.398e-01;-1.400e-01
30.006394000;2.291e-01;1.460e-01;-4.603e-01;6.376e-01;-2.009e+00;2.291e-01;1.314e-01;-4.142e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.404e-01;-1.503e-01
30.006650000;2.299e-01;1.466e-01;-4.614e-01;6.379e-01;-2.007e+00;2.299e-01;1.320e-01;-4.153e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.406e-01;-1.608e-01
30.006735000;2.301e-01;1.468e-01;-4.618e-01;6.379e-01;-2.007e+00;2.301e-01;1.321e-01;-4.156e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.406e-01;-1.644e-01
30.006991000;2.310e-01;1.473e-01;-4.630e-01;6.376e-01;-2.005e+00;2.310e-01;1.325e-01;-4.167e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.402e-01;-1.752e-01
30.007162000;2.315e-01;1.475e-01;-4.638e-01;6.372e-01;-2.003e+00;2.315e-01;1.328e-01;-4.174e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.397e-01;-1.826e-01
30.007332000;2.321e-01;1.477e-01;-4.647e-01;6.366e-01;-2.002e+00;2.321e-01;1.330e-01;-4.182e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.389e-01;-1.900e-01
30.007503000;2.327e-01;1.479e-01;-4.656e-01;6.358e-01;-2.001e+00;2.327e-01;1.331e-01;-4.190e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.380e-01;-1.975e-01
30.007642000;2.332e-01;1.481e-01;-4.663e-01;6.350e-01;-2.000e+00;2.332e-01;1.332e-01;-4.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.371e-01;-2.037e-01
30.010120000;2.417e-01;1.500e-01;-4.791e-01;6.207e-01;-1.983e+00;2.417e-01;1.350e-01;-4.312e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.202e-01;-3.082e-01
30.012878000;2.505e-01;1.518e-01;-4.920e-01;6.061e-01;-1.964e+00;2.505e-01;1.366e-01;-4.428e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.038e-01;-4.102e-01
30.013338000;2.519e-01;1.521e-01;-4.940e-01;6.038e-01;-1.961e+00;2.519e-01;1.369e-01;-4.446e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.013e-01;-4.259e-01
30.015406000;2.578e-01;1.530e-01;-5.025e-01;5.934e-01;-1.949e+00;2.578e-01;1.377e-01;-4.523e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.906e-01;-4.921e-01
30.016716000;2.613e-01;1.534e-01;-5.075e-01;5.869e-01;-1.942e+00;2.613e-01;1.380e-01;-4.567e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.844e-01;-5.306e-01
30.017476000;2.633e-01;1.536e-01;-5.102e-01;5.833e-01;-1.938e+00;2.633e-01;1.382e-01;-4.592e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.810e-01;-5.519e-01
30.018500000;2.658e-01;1.537e-01;-5.138e-01;5.784e-01;-1.933e+00;2.658e-01;1.384e-01;-4.624e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.766e-01;-5.792e-01
30.019524000;2.682e-01;1.539e-01;-5.171e-01;5.736e-01;-1.928e+00;2.682e-01;1.385e-01;-4.654e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.724e-01;-6.052e-01
30.020292000;2.700e-01;1.539e-01;-5.195e-01;5.701e-01;-1.924e+00;2.700e-01;1.385e-01;-4.676e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.694e-01;-6.239e-01
30.022852000;2.753e-01;1.539e-01;-5.269e-01;5.588e-01;-1.913e+00;2.753e-01;1.385e-01;-4.742e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.602e-01;-6.811e-01
30.023364000;2.763e-01;1.538e-01;-5.282e-01;5.566e-01;-1.911e+00;2.763e-01;1.384e-01;-4.754e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.585e-01;-6.917e-01
30.025668000;2.805e-01;1.535e-01;-5.339e-01;5.472e-01;-1.903e+00;2.805e-01;1.382e-01;-4.805e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.514e-01;-7.361e-01
30.025924000;2.810e-01;1.535e-01;-5.344e-01;5.463e-01;-1.902e+00;2.810e-01;1.381e-01;-4.810e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.506e-01;-7.407e-01
30.027972000;2.843e-01;1.531e-01;-5.389e-01;5.386e-01;-1.895e+00;2.843e-01;1.378e-01;-4.850e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.450e-01;-7.757e-01
30.030532000;2.880e-01;1.526e-01;-5.437e-01;5.298e-01;-1.888e+00;2.880e-01;1.373e-01;-4.893e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.387e-01;-8.147e-01
30.031044000;2.887e-01;1.525e-01;-5.446e-01;5.282e-01;-1.887e+00;2.887e-01;1.372e-01;-4.902e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.376e-01;-8.219e-01
30.033809000;2.921e-01;1.518e-01;-5.490e-01;5.198e-01;-1.880e+00;2.921e-01;1.366e-01;-4.941e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.318e-01;-8.578e-01
30.034730000;2.931e-01;1.516e-01;-5.504e-01;5.172e-01;-1.878e+00;2.931e-01;1.365e-01;-4.953e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.300e-01;-8.687e-01
30.035191000;2.936e-01;1.515e-01;-5.510e-01;5.160e-01;-1.877e+00;2.936e-01;1.364e-01;-4.959e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.292e-01;-8.740e-01
30.037495000;2.960e-01;1.510e-01;-5.540e-01;5.101e-01;-1.872e+00;2.960e-01;1.359e-01;-4.986e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.252e-01;-8.986e-01
30.038417000;2.968e-01;1.508e-01;-5.551e-01;5.079e-01;-1.870e+00;2.968e-01;1.357e-01;-4.996e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.238e-01;-9.076e-01
30.038877000;2.972e-01;1.507e-01;-5.556e-01;5.069e-01;-1.869e+00;2.972e-01;1.356e-01;-5.001e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.231e-01;-9.120e-01
30.039338000;2.976e-01;1.506e-01;-5.562e-01;5.058e-01;-1.869e+00;2.976e-01;1.355e-01;-5.005e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.224e-01;-9.163e-01
30.040721000;2.988e-01;1.502e-01;-5.576e-01;5.028e-01;-1.866e+00;2.988e-01;1.352e-01;-5.019e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.204e-01;-9.286e-01
30.042564000;3.002e-01;1.499e-01;-5.594e-01;4.991e-01;-1.863e+00;3.002e-01;1.349e-01;-5.035e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.180e-01;-9.437e-01
30.043485000;3.009e-01;1.497e-01;-5.603e-01;4.974e-01;-1.862e+00;3.009e-01;1.347e-01;-5.042e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.168e-01;-9.507e-01
30.043946000;3.012e-01;1.496e-01;-5.607e-01;4.966e-01;-1.861e+00;3.012e-01;1.346e-01;-5.046e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.163e-01;-9.541e-01
30.047633000;3.035e-01;1.489e-01;-5.636e-01;4.905e-01;-1.857e+00;3.035e-01;1.340e-01;-5.072e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.123e-01;-9.787e-01
30.048554000;3.041e-01;1.487e-01;-5.642e-01;4.891e-01;-1.856e+00;3.041e-01;1.338e-01;-5.078e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.115e-01;-9.841e-01
30.049937000;3.048e-01;1.485e-01;-5.651e-01;4.871e-01;-1.854e+00;3.048e-01;1.336e-01;-5.086e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.102e-01;-9.919e-01
30.052241000;3.059e-01;1.481e-01;-5.665e-01;4.842e-01;-1.852e+00;3.059e-01;1.333e-01;-5.099e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.083e-01;-1.004e+00
30.053162000;3.063e-01;1.480e-01;-5.670e-01;4.831e-01;-1.851e+00;3.063e-01;1.332e-01;-5.103e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.076e-01;-1.008e+00
30.055743000;3.074e-01;1.476e-01;-5.683e-01;4.803e-01;-1.849e+00;3.074e-01;1.329e-01;-5.115e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.058e-01;-1.019e+00
30.059061000;3.085e-01;1.472e-01;-5.697e-01;4.772e-01;-1.847e+00;3.085e-01;1.325e-01;-5.128e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.038e-01;-1.032e+00
30.059890000;3.088e-01;1.471e-01;-5.700e-01;4.764e-01;-1.846e+00;3.088e-01;1.324e-01;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.034e-01;-1.034e+00
30.061549000;3.093e-01;1.469e-01;-5.707e-01;4.751e-01;-1.845e+00;3.093e-01;1.322e-01;-5.136e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.026e-01;-1.040e+00
30.064037000;3.099e-01;1.467e-01;-5.715e-01;4.733e-01;-1.844e+00;3.099e-01;1.320e-01;-5.143e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.014e-01;-1.047e+00
30.064867000;3.101e-01;1.466e-01;-5.717e-01;4.728e-01;-1.843e+00;3.101e-01;1.320e-01;-5.145e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.011e-01;-1.049e+00
30.065696000;3.103e-01;1.466e-01;-5.719e-01;4.722e-01;-1.843e+00;3.103e-01;1.319e-01;-5.148e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.007e-01;-1.051e+00
30.069014000;3.110e-01;1.463e-01;-5.728e-01;4.703e-01;-1.842e+00;3.110e-01;1.317e-01;-5.155e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.995e-01;-1.058e+00
30.070673000;3.114e-01;1.462e-01;-5.732e-01;4.695e-01;-1.841e+00;3.114e-01;1.316e-01;-5.159e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.990e-01;-1.062e+00
30.071502000;3.115e-01;1.461e-01;-5.734e-01;4.691e-01;-1.841e+00;3.115e-01;1.315e-01;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.987e-01;-1.063e+00
30.073990000;3.119e-01;1.460e-01;-5.738e-01;4.680e-01;-1.840e+00;3.119e-01;1.314e-01;-5.165e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.980e-01;-1.068e+00
30.077308000;3.124e-01;1.458e-01;-5.744e-01;4.667e-01;-1.839e+00;3.124e-01;1.312e-01;-5.170e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.972e-01;-1.073e+00
30.080626000;3.128e-01;1.456e-01;-5.749e-01;4.656e-01;-1.838e+00;3.128e-01;1.311e-01;-5.174e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.966e-01;-1.077e+00
30.083114000;3.130e-01;1.455e-01;-5.752e-01;4.649e-01;-1.838e+00;3.130e-01;1.310e-01;-5.177e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.961e-01;-1.079e+00
30.086432000;3.133e-01;1.454e-01;-5.755e-01;4.642e-01;-1.837e+00;3.133e-01;1.309e-01;-5.180e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.956e-01;-1.083e+00
30.096091000;3.139e-01;1.452e-01;-5.763e-01;4.625e-01;-1.836e+00;3.139e-01;1.307e-01;-5.187e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.945e-01;-1.089e+00
30.097091000;3.140e-01;1.452e-01;-5.763e-01;4.623e-01;-1.836e+00;3.140e-01;1.306e-01;-5.187e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.945e-01;-1.090e+00
30.098091000;3.140e-01;1.451e-01;-5.764e-01;4.622e-01;-1.835e+00;3.140e-01;1.306e-01;-5.188e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.944e-01;-1.090e+00
30.101091000;3.142e-01;1.451e-01;-5.765e-01;4.619e-01;-1.835e+00;3.142e-01;1.306e-01;-5.189e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.942e-01;-1.092e+00
30.106091000;3.143e-01;1.450e-01;-5.768e-01;4.614e-01;-1.835e+00;3.143e-01;1.305e-01;-5.191e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.939e-01;-1.093e+00
30.111091000;3.145e-01;1.450e-01;-5.769e-01;4.611e-01;-1.835e+00;3.145e-01;1.305e-01;-5.192e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.936e-01;-1.095e+00
30.113091000;3.145e-01;1.450e-01;-5.770e-01;4.609e-01;-1.835e+00;3.145e-01;1.305e-01;-5.193e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.936e-01;-1.095e+00
30.114091000;3.145e-01;1.450e-01;-5.770e-01;4.609e-01;-1.834e+00;3.145e-01;1.305e-01;-5.193e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.935e-01;-1.096e+00
30.119091000;3.146e-01;1.449e-01;-5.771e-01;4.607e-01;-1.834e+00;3.146e-01;1.304e-01;-5.194e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.934e-01;-1.097e+00
30.131091000;3.148e-01;1.449e-01;-5.773e-01;4.603e-01;-1.834e+00;3.148e-01;1.304e-01;-5.195e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.931e-01;-1.098e+00
30.135091000;3.148e-01;1.449e-01;-5.773e-01;4.602e-01;-1.834e+00;3.148e-01;1.304e-01;-5.196e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.931e-01;-1.098e+00
30.137091000;3.148e-01;1.449e-01;-5.773e-01;4.602e-01;-1.834e+00;3.148e-01;1.304e-01;-5.196e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.930e-01;-1.099e+00
30.158091000;3.149e-01;1.449e-01;-5.774e-01;4.601e-01;-1.834e+00;3.149e-01;1.304e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.929e-01;-1.100e+00
30.175091000;3.149e-01;1.449e-01;-5.774e-01;4.600e-01;-1.834e+00;3.149e-01;1.304e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.929e-01;-1.100e+00
30.177091000;3.149e-01;1.449e-01;-5.774e-01;4.600e-01;-1.834e+00;3.149e-01;1.304e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.411091000;3.149e-01;1.450e-01;-5.774e-01;4.603e-01;-1.834e+00;3.149e-01;1.305e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.499994000;3.149e-01;1.450e-01;-5.774e-01;4.604e-01;-1.834e+00;3.149e-01;1.305e-01;-5.197e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.499994000;1.485e+00;1.113e+00;1.577e+00;7.499e-01;1.062e+00;1.485e+00;1.002e+00;1.419e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.499998000;1.485e+00;1.113e+00;1.577e+00;7.498e-01;1.062e+00;1.485e+00;1.002e+00;1.419e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.500002000;1.485e+00;1.113e+00;1.577e+00;7.496e-01;1.062e+00;1.485e+00;1.002e+00;1.419e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.500601000;1.491e+00;1.089e+00;1.604e+00;7.300e-01;1.076e+00;1.491e+00;9.800e-01;1.444e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.500985000;1.494e+00;1.079e+00;1.615e+00;7.222e-01;1.081e+00;1.494e+00;9.712e-01;1.453e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.501971000;1.498e+00;1.065e+00;1.629e+00;7.115e-01;1.088e+00;1.498e+00;9.589e-01;1.466e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.502086000;1.498e+00;1.065e+00;1.630e+00;7.108e-01;1.089e+00;1.498e+00;9.581e-01;1.467e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.502197000;1.498e+00;1.064e+00;1.631e+00;7.101e-01;1.089e+00;1.498e+00;9.574e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00
30.502229000;1.498e+00;1.064e+00;1.631e+00;7.100e-01;1.089e+00;1.498e+00;9.572e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.929e-01;-1.100e+00
30.502293000;1.498e+00;1.063e+00;1.632e+00;7.098e-01;1.089e+00;1.498e+00;9.570e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.930e-01;-1.100e+00
30.502485000;1.498e+00;1.063e+00;1.632e+00;7.095e-01;1.089e+00;1.498e+00;9.567e-01;1.469e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.939e-01;-1.099e+00
30.502549000;1.498e+00;1.063e+00;1.632e+00;7.096e-01;1.089e+00;1.498e+00;9.568e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.943e-01;-1.099e+00
30.502613000;1.498e+00;1.063e+00;1.631e+00;7.098e-01;1.089e+00;1.498e+00;9.569e-01;1.468e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.948e-01;-1.099e+00
30.503712000;1.493e+00;1.069e+00;1.608e+00;7.163e-01;1.077e+00;1.493e+00;9.625e-01;1.447e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.057e-01;-1.084e+00
30.504986000;1.479e+00;1.076e+00;1.545e+00;7.272e-01;1.045e+00;1.479e+00;9.680e-01;1.390e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.184e-01;-1.051e+00
30.506138000;1.461e+00;1.078e+00;1.464e+00;7.380e-01;1.002e+00;1.461e+00;9.703e-01;1.317e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.299e-01;-1.008e+00
30.506266000;1.459e+00;1.078e+00;1.454e+00;7.392e-01;9.966e-01;1.459e+00;9.704e-01;1.308e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.312e-01;-1.002e+00
30.506561000;1.453e+00;1.078e+00;1.430e+00;7.420e-01;9.838e-01;1.453e+00;9.704e-01;1.287e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.341e-01;-9.897e-01
30.506644000;1.452e+00;1.078e+00;1.423e+00;7.427e-01;9.800e-01;1.452e+00;9.703e-01;1.280e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.349e-01;-9.860e-01
30.506893000;1.447e+00;1.078e+00;1.401e+00;7.449e-01;9.686e-01;1.447e+00;9.699e-01;1.261e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.370e-01;-9.746e-01
30.507787000;1.428e+00;1.073e+00;1.321e+00;7.513e-01;9.248e-01;1.428e+00;9.658e-01;1.189e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.433e-01;-9.312e-01
30.507915000;1.426e+00;1.072e+00;1.309e+00;7.521e-01;9.184e-01;1.426e+00;9.650e-01;1.178e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.440e-01;-9.249e-01
30.509067000;1.402e+00;1.062e+00;1.207e+00;7.573e-01;8.611e-01;1.402e+00;9.555e-01;1.086e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.490e-01;-8.683e-01
30.509298000;1.397e+00;1.059e+00;1.187e+00;7.581e-01;8.497e-01;1.397e+00;9.532e-01;1.068e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.497e-01;-8.571e-01
30.510233000;1.378e+00;1.047e+00;1.107e+00;7.602e-01;8.033e-01;1.378e+00;9.427e-01;9.962e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.517e-01;-8.112e-01
30.511129000;1.359e+00;1.034e+00;1.029e+00;7.610e-01;7.572e-01;1.359e+00;9.307e-01;9.261e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.525e-01;-7.656e-01
30.511769000;1.345e+00;1.024e+00;9.731e-01;7.609e-01;7.235e-01;1.345e+00;9.212e-01;8.758e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.526e-01;-7.321e-01
30.512719000;1.325e+00;1.008e+00;8.955e-01;7.603e-01;6.756e-01;1.325e+00;9.069e-01;8.060e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.521e-01;-6.847e-01
30.514358000;1.296e+00;9.818e-01;7.809e-01;7.578e-01;6.027e-01;1.296e+00;8.837e-01;7.029e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.500e-01;-6.124e-01
30.514818000;1.288e+00;9.745e-01;7.506e-01;7.568e-01;5.829e-01;1.288e+00;8.771e-01;6.755e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.492e-01;-5.927e-01
30.516201000;1.264e+00;9.527e-01;6.643e-01;7.536e-01;5.254e-01;1.264e+00;8.574e-01;5.978e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.464e-01;-5.355e-01
30.516431000;1.260e+00;9.491e-01;6.506e-01;7.530e-01;5.161e-01;1.260e+00;8.542e-01;5.855e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.459e-01;-5.263e-01
30.518735000;1.225e+00;9.145e-01;5.241e-01;7.468e-01;4.279e-01;1.225e+00;8.231e-01;4.717e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.406e-01;-4.384e-01
30.519887000;1.208e+00;8.984e-01;4.677e-01;7.436e-01;3.871e-01;1.208e+00;8.085e-01;4.209e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.380e-01;-3.977e-01
30.520118000;1.205e+00;8.952e-01;4.569e-01;7.430e-01;3.792e-01;1.205e+00;8.057e-01;4.112e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.375e-01;-3.899e-01
30.520809000;1.195e+00;8.861e-01;4.256e-01;7.412e-01;3.560e-01;1.195e+00;7.975e-01;3.831e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.359e-01;-3.667e-01
30.522191000;1.178e+00;8.688e-01;3.674e-01;7.377e-01;3.120e-01;1.178e+00;7.819e-01;3.307e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.330e-01;-3.228e-01
30.522652000;1.172e+00;8.633e-01;3.493e-01;7.366e-01;2.980e-01;1.172e+00;7.770e-01;3.144e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.321e-01;-3.089e-01
30.525647000;1.138e+00;8.316e-01;2.451e-01;7.305e-01;2.153e-01;1.138e+00;7.484e-01;2.206e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.271e-01;-2.263e-01
30.526338000;1.131e+00;8.252e-01;2.242e-01;7.293e-01;1.982e-01;1.131e+00;7.427e-01;2.018e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.262e-01;-2.092e-01
30.526799000;1.127e+00;8.211e-01;2.109e-01;7.286e-01;1.871e-01;1.127e+00;7.390e-01;1.898e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.257e-01;-1.982e-01
30.527030000;1.125e+00;8.192e-01;2.044e-01;7.283e-01;1.817e-01;1.125e+00;7.372e-01;1.840e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.254e-01;-1.928e-01
30.527490000;1.120e+00;8.153e-01;1.918e-01;7.277e-01;1.711e-01;1.120e+00;7.338e-01;1.726e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.250e-01;-1.822e-01
30.527721000;1.118e+00;8.134e-01;1.856e-01;7.274e-01;1.660e-01;1.118e+00;7.321e-01;1.670e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.247e-01;-1.771e-01
30.528642000;1.110e+00;8.064e-01;1.621e-01;7.263e-01;1.460e-01;1.110e+00;7.257e-01;1.458e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.240e-01;-1.571e-01
30.529103000;1.106e+00;8.030e-01;1.509e-01;7.259e-01;1.364e-01;1.106e+00;7.227e-01;1.358e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.237e-01;-1.476e-01
30.529334000;1.104e+00;8.014e-01;1.455e-01;7.257e-01;1.317e-01;1.104e+00;7.213e-01;1.309e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.235e-01;-1.429e-01
30.529723000;1.101e+00;7.988e-01;1.366e-01;7.253e-01;1.241e-01;1.101e+00;7.189e-01;1.230e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.233e-01;-1.353e-01
30.531280000;1.090e+00;7.897e-01;1.056e-01;7.244e-01;9.691e-02;1.090e+00;7.108e-01;9.508e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.228e-01;-1.082e-01
30.531864000;1.087e+00;7.869e-01;9.562e-02;7.242e-01;8.801e-02;1.087e+00;7.082e-01;8.606e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.228e-01;-9.934e-02
30.532837000;1.081e+00;7.828e-01;8.063e-02;7.241e-01;7.459e-02;1.081e+00;7.045e-01;7.257e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.228e-01;-8.597e-02
30.533032000;1.080e+00;7.820e-01;7.787e-02;7.241e-01;7.210e-02;1.080e+00;7.038e-01;7.008e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.229e-01;-8.349e-02
30.533226000;1.079e+00;7.813e-01;7.518e-02;7.241e-01;6.967e-02;1.079e+00;7.032e-01;6.766e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.229e-01;-8.108e-02
30.533421000;1.078e+00;7.806e-01;7.256e-02;7.241e-01;6.731e-02;1.078e+00;7.025e-01;6.531e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.230e-01;-7.872e-02
30.533616000;1.077e+00;7.799e-01;7.002e-02;7.241e-01;6.501e-02;1.077e+00;7.019e-01;6.301e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.230e-01;-7.643e-02
30.534394000;1.073e+00;7.775e-01;6.050e-02;7.243e-01;5.636e-02;1.073e+00;6.998e-01;5.445e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.233e-01;-6.782e-02
30.535173000;1.070e+00;7.755e-01;5.198e-02;7.246e-01;4.857e-02;1.070e+00;6.980e-01;4.678e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.237e-01;-6.008e-02
30.536340000;1.066e+00;7.731e-01;4.086e-02;7.252e-01;3.833e-02;1.066e+00;6.958e-01;3.678e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.245e-01;-4.990e-02
30.536535000;1.065e+00;7.728e-01;3.918e-02;7.254e-01;3.678e-02;1.065e+00;6.955e-01;3.526e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.247e-01;-4.836e-02
30.536730000;1.065e+00;7.725e-01;3.755e-02;7.255e-01;3.527e-02;1.065e+00;6.952e-01;3.380e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.248e-01;-4.686e-02
30.536924000;1.064e+00;7.722e-01;3.597e-02;7.256e-01;3.380e-02;1.064e+00;6.950e-01;3.237e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.250e-01;-4.540e-02
30.538481000;1.060e+00;7.704e-01;2.481e-02;7.270e-01;2.341e-02;1.060e+00;6.934e-01;2.233e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.265e-01;-3.509e-02
30.538676000;1.059e+00;7.703e-01;2.359e-02;7.272e-01;2.227e-02;1.059e+00;6.933e-01;2.123e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.267e-01;-3.396e-02
30.539065000;1.058e+00;7.700e-01;2.126e-02;7.276e-01;2.009e-02;1.058e+00;6.930e-01;1.913e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.272e-01;-3.179e-02
30.540233000;1.056e+00;7.696e-01;1.504e-02;7.289e-01;1.424e-02;1.056e+00;6.927e-01;1.354e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.286e-01;-2.602e-02
30.540428000;1.055e+00;7.696e-01;1.411e-02;7.292e-01;1.337e-02;1.055e+00;6.926e-01;1.270e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.289e-01;-2.515e-02
30.541596000;1.053e+00;7.697e-01;9.098e-03;7.307e-01;8.638e-03;1.053e+00;6.927e-01;8.188e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.304e-01;-2.049e-02
30.541790000;1.053e+00;7.697e-01;8.351e-03;7.309e-01;7.931e-03;1.053e+00;6.928e-01;7.516e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.307e-01;-1.979e-02
30.542179000;1.052e+00;7.699e-01;6.928e-03;7.315e-01;6.582e-03;1.052e+00;6.929e-01;6.235e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.313e-01;-1.847e-02
30.542958000;1.051e+00;7.702e-01;4.347e-03;7.326e-01;4.134e-03;1.051e+00;6.932e-01;3.912e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.324e-01;-1.607e-02
30.544126000;1.050e+00;7.711e-01;1.069e-03;7.343e-01;1.018e-03;1.050e+00;6.939e-01;9.619e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.342e-01;-1.302e-02
30.545099000;1.049e+00;7.719e-01;-1.183e-03;7.359e-01;-1.128e-03;1.049e+00;6.947e-01;-1.065e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.358e-01;-1.094e-02
30.545488000;1.049e+00;7.723e-01;-1.977e-03;7.365e-01;-1.885e-03;1.049e+00;6.951e-01;-1.779e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.364e-01;-1.021e-02
30.545877000;1.048e+00;7.727e-01;-2.712e-03;7.371e-01;-2.587e-03;1.048e+00;6.955e-01;-2.441e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.371e-01;-9.531e-03
30.547240000;1.047e+00;7.743e-01;-4.883e-03;7.394e-01;-4.663e-03;1.047e+00;6.969e-01;-4.395e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.394e-01;-7.547e-03
30.547434000;1.047e+00;7.746e-01;-5.146e-03;7.397e-01;-4.914e-03;1.047e+00;6.971e-01;-4.631e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.397e-01;-7.308e-03
30.548992000;1.046e+00;7.767e-01;-6.889e-03;7.424e-01;-6.584e-03;1.046e+00;6.990e-01;-6.200e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.424e-01;-5.746e-03
30.549186000;1.046e+00;7.770e-01;-7.066e-03;7.427e-01;-6.754e-03;1.046e+00;6.993e-01;-6.359e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.427e-01;-5.590e-03
30.550743000;1.045e+00;7.793e-01;-8.201e-03;7.454e-01;-7.844e-03;1.045e+00;7.014e-01;-7.381e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.454e-01;-4.611e-03
30.554597000;1.045e+00;7.854e-01;-9.416e-03;7.520e-01;-9.014e-03;1.045e+00;7.069e-01;-8.474e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.520e-01;-3.720e-03
30.555648000;1.044e+00;7.871e-01;-9.472e-03;7.537e-01;-9.070e-03;1.044e+00;7.084e-01;-8.525e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.538e-01;-3.740e-03
30.559151000;1.044e+00;7.927e-01;-9.163e-03;7.593e-01;-8.777e-03;1.044e+00;7.135e-01;-8.247e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.594e-01;-4.282e-03
30.559502000;1.044e+00;7.933e-01;-9.102e-03;7.599e-01;-8.719e-03;1.044e+00;7.140e-01;-8.192e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.599e-01;-4.364e-03
30.564901000;1.044e+00;8.012e-01;-7.866e-03;7.675e-01;-7.535e-03;1.044e+00;7.211e-01;-7.079e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.676e-01;-5.907e-03
30.569283000;1.044e+00;8.068e-01;-6.767e-03;7.729e-01;-6.482e-03;1.044e+00;7.261e-01;-6.090e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.729e-01;-7.219e-03
30.571283000;1.044e+00;8.091e-01;-6.301e-03;7.751e-01;-6.036e-03;1.044e+00;7.282e-01;-5.671e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.750e-01;-7.772e-03
30.573283000;1.044e+00;8.112e-01;-5.872e-03;7.771e-01;-5.625e-03;1.044e+00;7.300e-01;-5.285e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.770e-01;-8.285e-03
30.574283000;1.044e+00;8.122e-01;-5.671e-03;7.780e-01;-5.433e-03;1.044e+00;7.309e-01;-5.104e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.780e-01;-8.525e-03
30.579283000;1.044e+00;8.165e-01;-4.817e-03;7.822e-01;-4.614e-03;1.044e+00;7.349e-01;-4.335e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.822e-01;-9.561e-03
30.580283000;1.044e+00;8.173e-01;-4.674e-03;7.830e-01;-4.478e-03;1.044e+00;7.356e-01;-4.207e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.829e-01;-9.736e-03
30.582283000;1.044e+00;8.187e-01;-4.416e-03;7.843e-01;-4.230e-03;1.044e+00;7.369e-01;-3.974e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.843e-01;-1.005e-02
30.589283000;1.044e+00;8.228e-01;-3.749e-03;7.883e-01;-3.592e-03;1.044e+00;7.405e-01;-3.374e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.883e-01;-1.091e-02
30.590283000;1.044e+00;8.233e-01;-3.679e-03;7.888e-01;-3.525e-03;1.044e+00;7.410e-01;-3.311e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.887e-01;-1.100e-02
30.591283000;1.044e+00;8.238e-01;-3.613e-03;7.892e-01;-3.462e-03;1.044e+00;7.414e-01;-3.252e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.892e-01;-1.108e-02
30.592283000;1.044e+00;8.242e-01;-3.552e-03;7.897e-01;-3.403e-03;1.044e+00;7.418e-01;-3.197e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.896e-01;-1.117e-02
30.593283000;1.044e+00;8.246e-01;-3.496e-03;7.901e-01;-3.349e-03;1.044e+00;7.422e-01;-3.146e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.900e-01;-1.124e-02
30.597283000;1.044e+00;8.261e-01;-3.309e-03;7.916e-01;-3.170e-03;1.044e+00;7.435e-01;-2.978e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.915e-01;-1.150e-02
30.604283000;1.044e+00;8.281e-01;-3.089e-03;7.936e-01;-2.960e-03;1.044e+00;7.453e-01;-2.780e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.935e-01;-1.182e-02
30.605283000;1.044e+00;8.284e-01;-3.066e-03;7.938e-01;-2.938e-03;1.044e+00;7.455e-01;-2.759e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.937e-01;-1.185e-02
30.606283000;1.044e+00;8.286e-01;-3.043e-03;7.940e-01;-2.916e-03;1.044e+00;7.458e-01;-2.739e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.939e-01;-1.189e-02
30.614283000;1.043e+00;8.301e-01;-2.911e-03;7.955e-01;-2.790e-03;1.043e+00;7.471e-01;-2.620e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.954e-01;-1.209e-02
30.616283000;1.043e+00;8.304e-01;-2.887e-03;7.958e-01;-2.766e-03;1.043e+00;7.473e-01;-2.598e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.957e-01;-1.213e-02
30.624283000;1.043e+00;8.313e-01;-2.811e-03;7.967e-01;-2.694e-03;1.043e+00;7.482e-01;-2.530e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.966e-01;-1.225e-02
30.627283000;1.043e+00;8.316e-01;-2.789e-03;7.970e-01;-2.673e-03;1.043e+00;7.484e-01;-2.510e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.969e-01;-1.228e-02
30.642283000;1.043e+00;8.325e-01;-2.709e-03;7.978e-01;-2.596e-03;1.043e+00;7.492e-01;-2.438e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.978e-01;-1.240e-02
30.655283000;1.043e+00;8.329e-01;-2.662e-03;7.982e-01;-2.552e-03;1.043e+00;7.496e-01;-2.396e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.982e-01;-1.246e-02
30.656283000;1.043e+00;8.329e-01;-2.659e-03;7.983e-01;-2.548e-03;1.043e+00;7.496e-01;-2.393e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.982e-01;-1.246e-02
30.664283000;1.043e+00;8.330e-01;-2.637e-03;7.984e-01;-2.527e-03;1.043e+00;7.497e-01;-2.373e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.983e-01;-1.249e-02
30.672283000;1.043e+00;8.331e-01;-2.617e-03;7.985e-01;-2.508e-03;1.043e+00;7.498e-01;-2.355e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.984e-01;-1.251e-02
30.673283000;1.043e+00;8.331e-01;-2.614e-03;7.985e-01;-2.506e-03;1.043e+00;7.498e-01;-2.353e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.984e-01;-1.251e-02
30.676283000;1.043e+00;8.332e-01;-2.608e-03;7.985e-01;-2.499e-03;1.043e+00;7.498e-01;-2.347e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.984e-01;-1.252e-02
30.690283000;1.043e+00;8.333e-01;-2.580e-03;7.986e-01;-2.473e-03;1.043e+00;7.499e-01;-2.322e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.985e-01;-1.254e-02
30.697283000;1.043e+00;8.333e-01;-2.567e-03;7.986e-01;-2.460e-03;1.043e+00;7.500e-01;-2.310e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.986e-01;-1.255e-02
30.698283000;1.043e+00;8.333e-01;-2.564e-03;7.987e-01;-2.458e-03;1.043e+00;7.500e-01;-2.308e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.986e-01;-1.255e-02
33.157283000;1.044e+00;8.333e-01;-3.288e-04;7.980e-01;-3.149e-04;1.044e+00;7.500e-01;-2.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.978e-01;-1.459e-02
34.412283000;1.044e+00;8.333e-01;7.667e-05;7.978e-01;7.343e-05;1.044e+00;7.500e-01;6.901e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.497e-02
34.696283000;1.044e+00;8.333e-01;1.278e-04;7.978e-01;1.222e-04;1.044e+00;7.500e-01;1.150e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.502e-02
34.731283000;1.045e+00;8.333e-01;1.333e-04;7.978e-01;1.277e-04;1.045e+00;7.500e-01;1.200e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.502e-02
34.852283000;1.045e+00;8.333e-01;1.512e-04;7.978e-01;1.447e-04;1.045e+00;7.500e-01;1.360e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.504e-02
34.860283000;1.045e+00;8.333e-01;1.523e-04;7.978e-01;1.457e-04;1.045e+00;7.500e-01;1.370e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.504e-02
36.325283000;1.045e+00;8.333e-01;2.433e-04;7.978e-01;2.330e-04;1.045e+00;7.500e-01;2.190e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.976e-01;-1.512e-02
100.000000000;1.044e+00;8.333e-01;8.959e-09;7.979e-01;-4.898e-08;1.044e+00;7.500e-01;-6.469e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
