time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;0;0.638298144;-0;1.044444;1.055228;0.648309602;0.0292395998;50;0;0;0.666666667;0;1.044444;0.6;0;10;50;0.666667;0;1.044444;1;1
19.999996;1.04444368;0.666666572;9.94602565e-07;0.63829812;-5.94639638e-07;1.04444158;1.05522749;0.648310384;0.0292400127;49.9999997;9.1174666e-07;8.72306007e-07;0.666666224;2.37167545e-07;1.04444597;0.600000425;-1.56119508e-06;10;50.0000001;0.666667;0;1.044444;1.00002144;0.999989817
19.999997;1.0272757;0.655588803;-0.0191990656;0.638181817;-0.0186907671;1.02151373;1.03695652;0.648873718;0.0111516071;49.9999997;0.0944119633;0.0561541519;0.749999557;0.0333335705;1.02727785;0.5900304;-0.0172814631;10;50.0000001;0.666667;0;1.044444;0.913280116;0.913250446
20.000000;1.02730172;0.655607702;-0.0191191256;0.638184052;-0.0186123871;1.02156388;1.03698756;0.648872536;0.0112283966;49.9999887;0.094393015;0.0560696538;0.749999557;0.0333335704;1.02730373;0.590047375;-0.0172093651;10;49.9999891;0.666667;0;1.044444;0.913625787;0.913598076
20.000004;1.02732775;0.655625497;-0.019039229;0.638185206;-0.0185339866;1.02161414;1.03701862;0.648871353;0.0113051644;49.9999767;0.0943751317;0.0559862273;0.749999557;0.0333335704;1.02732953;0.590063353;-0.0171371964;10;49.9999771;0.666667;0;1.044444;0.913967498;0.91394316
20.000060;1.02768179;0.655875502;-0.0179526637;0.638208639;-0.0174701511;1.0222944;1.03743568;0.648854731;0.0123501757;49.9998187;0.0941251065;0.0548472457;0.749999558;0.0333335696;1.02768332;0.590288353;-0.01615903;10;49.9998191;0.666667;0;1.044444;0.918654193;0.918633256
20.000092;1.02787584;0.656011057;-0.0173585495;0.638220063;-0.0168883473;1.02266722;1.03766481;0.648844314;0.0129212591;49.9997287;0.093989552;0.0542247282;0.749999558;0.0333335691;1.02787705;0.590410352;-0.0156234921;10;49.9997291;0.666667;0;1.044444;0.921211918;0.9212017
20.000124;1.02806284;0.656143279;-0.0167831473;0.638232587;-0.0163253476;1.02302735;1.03788581;0.64883462;0.0134740671;49.9996387;0.0938573308;0.0536223625;0.749999559;0.0333335687;1.02806405;0.590529352;-0.0151052727;10;49.9996391;0.666667;0;1.044444;0.923690729;0.923689628
20.000156;1.02824484;0.656269946;-0.0162264803;0.638242806;-0.0157810828;1.02337635;1.03809981;0.648825024;0.0140085959;49.9995487;0.0937306652;0.0530390293;0.749999559;0.0333335682;1.02824605;0.590643351;-0.0146042731;10;49.9995491;0.666667;0;1.044444;0.926096729;0.926095629
20.000196;1.02846284;0.656421056;-0.0155553688;0.638254448;-0.0151252002;1.02379635;1.03835681;0.648813175;0.014652519;49.9994357;0.0935795554;0.0523379183;0.74999956;0.0333335676;1.02846405;0.59077935;-0.0140002737;10;49.9994361;0.666667;0;1.044444;0.928993728;0.928992629
20.000212;1.02854884;0.656479945;-0.0152931463;0.638258336;-0.0148689919;1.02395935;1.03845781;0.64880785;0.014903605;49.9993907;0.093520667;0.052064585;0.74999956;0.0333335674;1.02855005;0.59083235;-0.0137642739;10;49.9993911;0.666667;0;1.044444;0.930122728;0.93012163
20.000244;1.02871484;0.656595501;-0.014783146;0.638267673;-0.0143708288;1.02427935;1.03865281;0.648798366;0.015393967;49.9993017;0.0934051125;0.0515301406;0.74999956;0.033333567;1.02871605;0.59093635;-0.0133052743;10;49.9993021;0.666667;0;1.044444;0.932327727;0.93232663
20.000276;1.02887584;0.656706612;-0.0142887012;0.638275787;-0.0138880128;1.02458835;1.03884281;0.64878773;0.015868178;49.9992117;0.0932940024;0.051013474;0.749999561;0.0333335665;1.02887705;0.591036349;-0.0128602747;10;49.9992121;0.666667;0;1.044444;0.934462726;0.93446163
20.000308;1.02903084;0.656813278;-0.0138087009;0.638283303;-0.0134194629;1.02488835;1.03902681;0.648777636;0.0163273386;49.9991227;0.0931873368;0.0505134741;0.749999561;0.033333566;1.02903205;0.591132349;-0.0124282752;10;49.9991231;0.666667;0;1.044444;0.936531726;0.936530631
20.000340;1.02918184;0.656916612;-0.0133453672;0.638290057;-0.0129672987;1.02517835;1.03920481;0.648768084;0.0167714648;49.9990327;0.0930840045;0.0500290298;0.749999562;0.0333335656;1.02918305;0.591225348;-0.0120112756;10;49.9990331;0.666667;0;1.044444;0.938534725;0.938533631
20.000372;1.02932784;0.657016612;-0.0128953669;0.638296673;-0.0125282813;1.02545935;1.03937681;0.648758004;0.01720271;49.9989437;0.0929840055;0.049560141;0.749999562;0.0333335651;1.02932905;0.591315347;-0.011606276;10;49.9989441;0.666667;0;1.044444;0.940475725;0.940474632
20.000404;1.02946984;0.657113278;-0.0124598109;0.638302529;-0.0121034664;1.02573135;1.03954281;0.648749534;0.0176200194;49.9988547;0.09288734;0.0491056967;0.749999563;0.0333335647;1.02947105;0.591402347;-0.0112142765;10;49.9988551;0.666667;0;1.044444;0.942354724;0.942353632
20.000436;1.02960684;0.657206612;-0.0120386995;0.638308245;-0.0116928544;1.02599435;1.03970481;0.648739288;0.0180233721;49.9987647;0.0927940076;0.0486656967;0.749999563;0.0333335642;1.02960805;0.591486346;-0.0108352769;10;49.9987651;0.666667;0;1.044444;0.944174724;0.944173633
20.000468;1.02973884;0.657297723;-0.0116298102;0.638314901;-0.0112942758;1.02624935;1.03986081;0.648729583;0.0184138832;49.9986757;0.0927028976;0.0482401412;0.749999564;0.0333335638;1.02974005;0.591568346;-0.0104672773;10;49.9986761;0.666667;0;1.044444;0.945938723;0.945937633
20.000500;1.02986784;0.657384389;-0.0112342543;0.638319099;-0.0109087777;1.02649635;1.04001181;0.648720864;0.0187926155;49.9985867;0.092616232;0.047826808;0.749999564;0.0333335633;1.02986905;0.591646345;-0.0101112777;10;49.9985871;0.666667;0;1.044444;0.947645722;0.947644633
20.000532;1.02999184;0.657468834;-0.0108509206;0.638324237;-0.0105352936;1.02673636;1.04015881;0.648711436;0.0191595612;49.9984987;0.0925317886;0.0474279192;0.749999565;0.0333335629;1.02999305;0.591722345;-0.00976627817;10;49.9984991;0.666667;0;1.044444;0.949299722;0.949298634
20.000596;1.03022884;0.657628834;-0.0101198089;0.638332698;-0.00982321184;1.02719236;1.04043781;0.648694466;0.0198581869;49.9983207;0.0923717906;0.0466668083;0.749999566;0.033333562;1.03023005;0.591866344;-0.00910827903;10;49.9983211;0.666667;0;1.044444;0.952452721;0.952451635
20.000628;1.03034184;0.657705501;-0.00977203072;0.638337099;-0.0094845986;1.02740936;1.04057081;0.648686298;0.0201909347;49.9982317;0.092295125;0.046304586;0.749999566;0.0333335615;1.03034305;0.591935343;-0.00879527945;10;49.9982321;0.666667;0;1.044444;0.95395472;0.953953635
20.000692;1.03055684;0.657849945;-0.00910758559;0.638344087;-0.00883787752;1.02782336;1.04082481;0.648668909;0.0208254573;49.9980547;0.0921506827;0.0456134751;0.749999567;0.0333335606;1.03055805;0.592065342;-0.00819728031;10;49.9980551;0.666667;0;1.044444;0.956819719;0.956818636
20.000724;1.03065884;0.657918834;-0.00879091857;0.638347752;-0.00852975643;1.02802136;1.04094581;0.648660755;0.021127247;49.9979667;0.0920817948;0.0452834752;0.749999568;0.0333335601;1.03066005;0.592127342;-0.00791228074;10;49.9979671;0.666667;0;1.044444;0.958184718;0.958183636
20.000756;1.03075884;0.657985501;-0.00848536267;0.638350499;-0.00823249181;1.02821236;1.04106281;0.64865296;0.0214194434;49.9978787;0.0920151292;0.0449656976;0.749999568;0.0333335597;1.03076005;0.592187341;-0.00763728117;10;49.9978791;0.666667;0;1.044444;0.959505718;0.959504637
20.000788;1.03085484;0.658049945;-0.00818869566;0.638353567;-0.00794393849;1.02839736;1.04117581;0.648645524;0.0217031201;49.9977897;0.0919506858;0.0446568088;0.749999569;0.0333335592;1.03085605;0.592245341;-0.00737028159;10;49.9977901;0.666667;0;1.044444;0.960785717;0.960784637
20.000820;1.03094784;0.658113278;-0.00790091753;0.638357414;-0.00766408324;1.02857736;1.04128581;0.648637824;0.0219782621;49.9977016;0.0918873536;0.0443579199;0.749999569;0.0333335588;1.03094905;0.59230234;-0.00711128202;10;49.9977021;0.666667;0;1.044444;0.962025717;0.962024638
20.000852;1.03103784;0.658173278;-0.00762202829;0.638359884;-0.00739292125;1.02875036;1.04139181;0.64863155;0.0222438289;49.9976136;0.0918273546;0.04406792;0.74999957;0.0333335583;1.03103905;0.59235634;-0.00686028245;10;49.9976141;0.666667;0;1.044444;0.963225716;0.963224638
20.000884;1.03112484;0.658232167;-0.00735202794;0.638363135;-0.00713044791;1.02891936;1.04149481;0.648623946;0.0225008718;49.9975256;0.0917684667;0.0437879201;0.74999957;0.0333335579;1.03112605;0.592409339;-0.00661728288;10;49.9975261;0.666667;0;1.044444;0.964388716;0.964387639
20.000916;1.03120984;0.658288834;-0.00709091649;0.638365468;-0.00687665202;1.02908136;1.04159381;0.648617767;0.0227504841;49.9974376;0.0917118011;0.0435168091;0.749999571;0.0333335574;1.03121105;0.592460339;-0.0063822833;10;49.9974381;0.666667;0;1.044444;0.965514715;0.965513639
20.000948;1.03129184;0.658343278;-0.00683869392;0.638367501;-0.00663153642;1.02923936;1.04169081;0.648610701;0.0229915599;49.9973496;0.0916573577;0.0432534758;0.749999571;0.033333557;1.03129305;0.592509338;-0.00615528373;10;49.9973501;0.666667;0;1.044444;0.966604714;0.966603639
20.000980;1.03137084;0.658396612;-0.00659313801;0.638370315;-0.00639294227;1.02939236;1.04178381;0.648605062;0.0232252143;49.9972616;0.0916040254;0.0429990315;0.749999572;0.0333335565;1.03137204;0.592557338;-0.00593428416;10;49.9972621;0.666667;0;1.044444;0.967660714;0.96765964
20.001044;1.03152184;0.658497723;-0.00612535959;0.638374887;-0.00593852398;1.02968436;1.04196281;0.648591743;0.0236712295;49.9970856;0.0915029162;0.042513476;0.749999573;0.0333335556;1.03152304;0.592648336;-0.00551328505;10;49.9970861;0.666667;0;1.044444;0.969674713;0.969673641
20.001102;1.03164984;0.658583278;-0.00572980345;0.638378613;-0.00555436744;1.02993036;1.04211381;0.648581994;0.024048436;49.9969276;0.0914173625;0.042101254;0.749999574;0.0333335547;1.03165104;0.592725335;-0.00515728588;10;49.9969281;0.666667;0;1.044444;0.971380712;0.971379642
20.001159;1.03177084;0.658664389;-0.00535535844;0.63838236;-0.00519080231;1.03016436;1.04225581;0.648572518;0.0244054889;49.9967696;0.0913362531;0.0417134764;0.749999574;0.0333335539;1.03177204;0.592798334;-0.00482028669;10;49.9967701;0.666667;0;1.044444;0.972989711;0.972988642
20.001217;1.03188484;0.658741056;-0.00500202453;0.638386131;-0.00484781398;1.03038436;1.04239081;0.648564202;0.0247423583;49.9966116;0.0912595881;0.0413468099;0.749999575;0.033333553;1.03188604;0.592867333;-0.00450228751;10;49.9966121;0.666667;0;1.044444;0.97450871;0.974507643
20.001274;1.03199284;0.658814389;-0.00466869063;0.638390382;-0.0045243076;1.03059136;1.04251781;0.648555536;0.0250590828;49.9964546;0.0911862565;0.0410012545;0.749999576;0.0333335521;1.03199404;0.592933332;-0.00420228832;10;49.9964551;0.666667;0;1.044444;0.975942709;0.975941644
20.001332;1.03209484;0.658882166;-0.00435313449;0.63839296;-0.00421811828;1.03078836;1.04263681;0.648548652;0.0253599396;49.9962966;0.0911184805;0.040674588;0.749999577;0.0333335513;1.03209604;0.592994331;-0.00391828915;10;49.9962971;0.666667;0;1.044444;0.977295708;0.977294645
20.001390;1.03219084;0.658947722;-0.00405646726;0.638397097;-0.00393031202;1.03097336;1.04275082;0.648540616;0.0256427364;49.9961396;0.0910529266;0.0403656993;0.749999578;0.0333335504;1.03219204;0.59305333;-0.00365128997;10;49.9961401;0.666667;0;1.044444;0.978572707;0.978571645
20.001447;1.03228184;0.659008833;-0.00377535558;0.638400018;-0.00365764603;1.03114836;1.04285782;0.648534805;0.025910729;49.9959816;0.0909918172;0.0400745883;0.749999579;0.0333335496;1.03228304;0.593108329;-0.00339829078;10;49.9959821;0.666667;0;1.044444;0.979777706;0.979776646
20.001505;1.03236684;0.659067722;-0.00350979944;0.638404498;-0.00340011563;1.03131336;1.04295882;0.648528464;0.0261628372;49.9958246;0.0909329301;0.039799033;0.74999958;0.0333335487;1.03236804;0.593161328;-0.0031592916;10;49.9958251;0.666667;0;1.044444;0.980914705;0.980913647
20.001562;1.03244784;0.659123277;-0.00325979887;0.638408221;-0.00315770647;1.03146936;1.04305382;0.648523726;0.0264012001;49.9956676;0.0908773763;0.0395401443;0.749999581;0.0333335479;1.03244904;0.593211327;-0.00293429241;10;49.9956681;0.666667;0;1.044444;0.981987704;0.981986648
20.001620;1.03252384;0.6591755;-0.00302313163;0.638411808;-0.00292826281;1.03161736;1.04314382;0.6485189;0.0266268656;49.9955106;0.0908251557;0.0392945888;0.749999582;0.033333547;1.03252504;0.593258326;-0.00272129324;10;49.9955111;0.666667;0;1.044444;0.983000703;0.982999649
20.001702;1.03262584;0.659246611;-0.00270868637;0.63841761;-0.00262346484;1.03181236;1.04326282;0.648514154;0.026926298;49.9952876;0.0907540471;0.0389690336;0.749999583;0.0333335458;1.03262704;0.593322325;-0.0024382944;10;49.9952881;0.666667;0;1.044444;0.984343701;0.98434265
20.001766;1.03269985;0.659297722;-0.00248090795;0.638421355;-0.00240271217;1.03195437;1.04334982;0.64851013;0.0271434314;49.9951136;0.0907029379;0.0387323671;0.749999584;0.0333335448;1.03270104;0.593368324;-0.00223329531;10;49.9951141;0.666667;0;1.044444;0.9853177;0.985316651
20.001830;1.03276885;0.659346611;-0.00226646288;0.638426039;-0.00219491197;1.03208837;1.04343182;0.648507085;0.0273468165;49.9949396;0.0906540509;0.038510145;0.749999585;0.0333335439;1.03277004;0.593412323;-0.00204029622;10;49.9949401;0.666667;0;1.044444;0.986231699;0.986230651
20.002022;1.03295185;0.659478833;-0.00169757211;0.638440937;-0.00164378404;1.03244137;1.04364782;0.648501687;0.0278883819;49.9944176;0.0905218344;0.0379212567;0.749999588;0.033333541;1.03295304;0.593531319;-0.00152829896;10;49.9944181;0.666667;0;1.044444;0.988645696;0.988644654
20.003046;1.03351685;0.659946611;5.35477618e-05;0.638544516;5.14287136e-05;1.03353238;1.04431483;0.648542866;0.0295590724;49.9916446;0.090054084;0.036103482;0.749999604;0.0333335252;1.03351804;0.593952301;4.76859135e-05;10;49.991645;0.666667;0;1.044444;0.995924679;0.995923667
20.004108;1.03374685;0.660256612;0.000763554883;0.638702322;0.000738232382;1.0339754;1.04458884;0.648674832;0.0302448331;49.9887795;0.0897441083;0.0353612628;0.749999621;0.0333335084;1.03374803;0.59423128;0.000686670173;10;49.98878;0.666667;0;1.044444;0.998574663;0.99857368
20.005117;1.03384985;0.660521056;0.00107911506;0.638894472;0.0010433784;1.03417342;1.04471285;0.648856275;0.0305571108;49.9860675;0.0894796828;0.035024599;0.749999637;0.0333334922;1.03385102;0.59446926;0.000970655717;10;49.986068;0.666667;0;1.044444;0.99944965;0.99944869
20.006007;1.03390884;0.660765501;0.00125689504;0.639094441;0.00121526435;1.03428644;1.04478586;0.649049149;0.030742139;49.9836805;0.0892352517;0.034829046;0.749999651;0.0333334777;1.03391001;0.594689241;0.00113064376;10;49.983681;0.666667;0;1.044444;0.999738639;0.999737698
20.007031;1.03396484;0.661069945;0.00142356165;0.639354272;0.00137639093;1.03439147;1.04485587;0.64930128;0.0309187191;49.9809445;0.0889308183;0.0346434934;0.749999667;0.0333334607;1.033966;0.594963219;0.00128063167;10;49.980945;0.666667;0;1.044444;0.999853629;0.999852706
20.008311;1.03402983;0.661482165;0.00161466875;0.639712741;0.00156113012;1.03451351;1.04493788;0.649653306;0.031125748;49.9775374;0.0885186036;0.03442572;0.749999688;0.0333334386;1.03403099;0.59533419;0.00145262002;10;49.977538;0.666667;0;1.044444;0.999877618;0.999876715
20.009335;1.03408082;0.661833274;0.00176466257;0.640020735;0.0017061145;1.03460954;1.04500288;0.649955246;0.0312907252;49.9748234;0.0881674941;0.0342535016;0.749999705;0.0333334203;1.03408198;0.595650165;0.00158761352;10;49.974824;0.666667;0;1.044444;0.99986161;0.999860722
20.010359;1.03413181;0.662199939;0.00191243111;0.640343743;0.00184893673;1.03470458;1.04506689;0.650272653;0.03145571;49.9721204;0.0878008252;0.0340823952;0.749999723;0.0333334016;1.03413296;0.595980141;0.00172060967;10;49.972121;0.666667;0;1.044444;0.999831604;0.999830729
20.011383;1.03418179;0.662576604;0.00206019639;0.64067701;0.0019917474;1.03479962;1.04513189;0.650600027;0.031619579;49.9694294;0.0874241529;0.0339112896;0.749999741;0.0333333824;1.03418295;0.596319117;0.0018536082;10;49.96943;0.666667;0;1.044444;0.999793599;0.999792735
20.012895;1.03425377;0.663144377;0.0022712832;0.641181399;0.00219573836;1.03493469;1.04522488;0.651094877;0.0318580372;49.9654763;0.0868563618;0.0336657433;0.74999977;0.0333333533;1.03425493;0.596830084;0.00204360945;10;49.965477;0.666667;0;1.044444;0.999727594;0.999726745
20.013895;1.03429975;0.663522154;0.00240681865;0.641518147;0.0023267081;1.03502173;1.04528487;0.651425266;0.0320103127;49.9628763;0.0864785723;0.0335079722;0.74999979;0.0333333335;1.03430091;0.597170064;0.00216561195;10;49.962877;0.666667;0;1.044444;0.999679593;0.999678753
20.014895;1.03434474;0.66389882;0.00253679557;0.641854413;0.00245229772;1.03510578;1.04534287;0.651756864;0.0321594418;49.9602873;0.0861018927;0.033354646;0.74999981;0.0333333135;1.0343459;0.597509047;0.00228261513;10;49.960288;0.666667;0;1.044444;0.999629592;0.99962876
20.015895;1.03438873;0.664273263;0.00266232521;0.642189125;0.00257358247;1.03518682;1.04539885;0.652086484;0.0323032998;49.9577103;0.0857274347;0.033206876;0.74999983;0.0333332935;1.03438989;0.597846033;0.00239561851;10;49.957711;0.666667;0;1.044444;0.999576592;0.999575767
20.016895;1.03442971;0.664643263;0.00278229666;0.642521376;0.00268949431;1.03526487;1.04545284;0.652414131;0.0324408255;49.9551444;0.0853574209;0.0330646617;0.749999849;0.0333332735;1.03443087;0.598179022;0.00250362171;10;49.955145;0.666667;0;1.044444;0.999521594;0.999520774
20.017895;1.0344687;0.665007708;0.00289671022;0.642849476;0.0028000322;1.03533791;1.04550482;0.652735554;0.0325741463;49.9525884;0.0849929627;0.0329291142;0.749999867;0.0333332536;1.03446986;0.598507014;0.00260662438;10;49.952589;0.666667;0;1.044444;0.999464596;0.99946378
20.018895;1.03450669;0.665364374;0.00300445507;0.643170656;0.0029041205;1.03540796;1.04555381;0.653053508;0.0327001069;49.9500444;0.0846362826;0.0328002334;0.749999884;0.0333332336;1.03450784;0.598828009;0.00270362625;10;49.9500451;0.666667;0;1.044444;0.9994076;0.999406785
20.019895;1.03454269;0.665713262;0.00310775386;0.643485539;0.00300391103;1.035475;1.04560079;0.653363119;0.0328208037;49.9475104;0.0842873806;0.0326780191;0.749999899;0.0333332135;1.03454382;0.599142007;0.00279662705;10;49.9475111;0.666667;0;1.044444;0.999348604;0.999347789
20.020895;1.03457568;0.666052151;0.00320438486;0.643792602;0.00309725965;1.03553804;1.04564577;0.653666516;0.0329351761;49.9449865;0.0839484791;0.0325613601;0.749999913;0.0333331933;1.03457681;0.599447006;0.00288362651;10;49.9449871;0.666667;0;1.044444;0.99928861;0.999287791
20.021895;1.03460768;0.666382149;0.00329545993;0.644091677;0.00318523528;1.03559707;1.04568776;0.653961139;0.0330443201;49.9424735;0.0836184667;0.0324513676;0.749999926;0.0333331728;1.03460878;0.599744006;0.00296562438;10;49.9424741;0.666667;0;1.044444;0.999227616;0.99922679
20.022895;1.03463768;0.666702146;0.00338097985;0.644382316;0.00326784151;1.03565211;1.04572774;0.654247428;0.0331460806;49.9399696;0.0832984546;0.0323480414;0.749999937;0.0333331522;1.03463876;0.600032007;0.00304262047;10;49.9399702;0.666667;0;1.044444;0.999166621;0.999165788
20.023895;1.03466567;0.667011032;0.00346094539;0.644663444;0.0033450791;1.03570514;1.04576472;0.654526011;0.0332436788;49.9374756;0.0829895539;0.0322502703;0.749999947;0.0333331317;1.03466674;0.600310009;0.00311461472;10;49.9374762;0.666667;0;1.044444;0.999105627;0.999104785
20.024895;1.03469267;0.667308805;0.00353646818;0.644934443;0.00341801949;1.03575416;1.0458007;0.654793517;0.0333349276;49.9349896;0.0826917645;0.0321580542;0.749999956;0.0333331118;1.03469371;0.60057801;0.00318260722;10;49.9349902;0.666667;0;1.044444;0.999043632;0.999042779
20.025604;1.03470967;0.667514355;0.00358644626;0.645122526;0.00346628952;1.03578618;1.04582469;0.654978219;0.0333968178;49.9332347;0.082486201;0.0320969472;0.749999961;0.0333330984;1.0347107;0.600763012;0.00322760087;10;49.9332352;0.666667;0;1.044444;0.999000636;0.998999774
20.026116;1.03472267;0.667658796;0.00362198636;0.645254033;0.0035006108;1.0358092;1.04584068;0.655108431;0.0334398457;49.9319687;0.0823417508;0.0320536168;0.749999965;0.033333089;1.03472368;0.600893012;0.00325959602;10;49.9319692;0.666667;0;1.044444;0.998968638;0.99896777
20.027628;1.03475667;0.668068782;0.00371861081;0.645629102;0.00359392254;1.03587223;1.04588666;0.655479056;0.0335583657;49.9282428;0.081931734;0.0319347368;0.749999974;0.0333330645;1.03475764;0.601262015;0.00334657967;10;49.9282432;0.666667;0;1.044444;0.998875643;0.998874756
20.028628;1.03477767;0.668325436;0.00377636275;0.645864067;0.00364969063;1.03591125;1.04591465;0.655712215;0.0336317956;49.9257888;0.0816750559;0.0318625211;0.749999979;0.0333330512;1.03477861;0.601493015;0.00339856783;10;49.9257892;0.666667;0;1.044444;0.998814645;0.998813746
20.029628;1.03479667;0.668572086;0.00383189406;0.646090607;0.00370331674;1.03594727;1.04594164;0.655936429;0.0337010063;49.9233428;0.0814283773;0.0317936393;0.749999983;0.0333330406;1.03479759;0.601715015;0.00344855534;10;49.9233433;0.666667;0;1.044444;0.998753646;0.998752737
20.030628;1.03481466;0.668808735;0.00388298244;0.6463081;0.00375265026;1.03598029;1.04596662;0.656150204;0.0337660308;49.9209029;0.0811916979;0.0317292026;0.749999985;0.0333330332;1.03481556;0.601928013;0.00349454231;10;49.9209033;0.666667;0;1.044444;0.998693647;0.998692729
20.031628;1.03483166;0.669035382;0.00393185003;0.646516546;0.0037998389;1.0360123;1.04598961;0.656356727;0.0338268696;49.9184709;0.0809650177;0.0316692106;0.749999986;0.0333330293;1.03483253;0.60213201;0.0035385288;10;49.9184713;0.666667;0;1.044444;0.998632647;0.998631722
20.032628;1.03484865;0.669250915;0.00397627449;0.646714248;0.00384273157;1.03604231;1.0460126;0.656552619;0.033884521;49.9160449;0.0807494479;0.031612552;0.749999985;0.033333029;1.0348495;0.602326005;0.00357851488;10;49.9160453;0.666667;0;1.044444;0.998573646;0.998572717
20.033628;1.03486364;0.669458671;0.00401847802;0.646905675;0.00388348304;1.03607032;1.0460326;0.656742952;0.0339390827;49.913626;0.0805416551;0.0315592268;0.749999983;0.033333032;1.03486448;0.602512999;0.0036165007;10;49.9136263;0.666667;0;1.044444;0.998514644;0.998513716
20.034628;1.03487764;0.669657537;0.00405846069;0.647089134;0.00392208953;1.03609632;1.04605259;0.656923719;0.0339904581;49.911212;0.0803427504;0.0315092347;0.74999998;0.0333330382;1.03487845;0.602691992;0.00365248647;10;49.9112123;0.666667;0;1.044444;0.998456642;0.998455717
20.035628;1.03489163;0.669847515;0.00409622259;0.647263996;0.00395854715;1.03612133;1.04607158;0.65709661;0.0340386798;49.908805;0.0801527338;0.0314614647;0.749999976;0.0333330471;1.03489243;0.602862984;0.00368647239;10;49.9088053;0.666667;0;1.044444;0.998398638;0.998397721
20.036628;1.03490362;0.670030827;0.0041317638;0.647433661;0.00399286347;1.03614433;1.04608958;0.657263751;0.0340848104;49.906403;0.0799693832;0.0314159167;0.749999969;0.0333330581;1.03490441;0.603027976;0.00371845867;10;49.9064033;0.666667;0;1.044444;0.998341634;0.998340728
20.037628;1.03491562;0.670206363;0.00416508448;0.647595805;0.00402503085;1.03616633;1.04610557;0.657424708;0.0341288826;49.904006;0.0797938097;0.0313725903;0.749999961;0.0333330706;1.03491639;0.603185967;0.00374844546;10;49.9040062;0.666667;0;1.044444;0.998285629;0.998284737
20.038628;1.03492761;0.670375232;0.0041972958;0.647751502;0.00405612298;1.03618733;1.04612157;0.657579288;0.0341708313;49.901615;0.0796249023;0.0313325963;0.749999951;0.0333330839;1.03492837;0.603337958;0.00377743283;10;49.9016152;0.666667;0;1.044444;0.998229624;0.998228748
20.039628;1.03493861;0.670537436;0.0042272866;0.647901378;0.00408507032;1.03620733;1.04613757;0.657727489;0.0342106562;49.899229;0.079462661;0.0312937119;0.74999994;0.0333330975;1.03493935;0.603483949;0.00380442073;10;49.8992292;0.666667;0;1.044444;0.998174618;0.99817376
20.040628;1.03494861;0.670695197;0.00425616777;0.648047579;0.00411294656;1.03622633;1.04615158;0.657872697;0.0342484225;49.896847;0.0793048635;0.0312570482;0.749999927;0.0333331109;1.03494933;0.60362594;0.00383040898;10;49.8968472;0.666667;0;1.044444;0.998120613;0.998119774
20.041628;1.03495861;0.670848514;0.00428393897;0.648189482;0.00413974769;1.03624433;1.04616558;0.658012588;0.0342851271;49.89447;0.0791515101;0.0312214933;0.749999913;0.0333331237;1.03495931;0.603763931;0.00385539736;10;49.8944702;0.666667;0;1.044444;0.998067607;0.99806679
20.042628;1.03496861;0.670996277;0.00431059989;0.648326012;0.0041654737;1.03626232;1.04617859;0.658148857;0.0343208027;49.892098;0.0790037117;0.0311870473;0.749999897;0.0333331357;1.03496929;0.603896922;0.00387938557;10;49.8920982;0.666667;0;1.044444;0.998014601;0.998013806
20.043628;1.03497761;0.671140708;0.00433503918;0.648459942;0.00418905532;1.03627932;1.04619159;0.658280872;0.0343543545;49.88973;0.0788592463;0.0311548208;0.749999881;0.0333331466;1.03497827;0.604026913;0.00390137343;10;49.8897302;0.666667;0;1.044444;0.997962594;0.997961824
20.044628;1.03498661;0.671281807;0.004359479;0.648590647;0.004212636;1.03629532;1.0462046;0.658410758;0.0343868447;49.887366;0.0787181139;0.0311237028;0.749999864;0.0333331568;1.03498726;0.604153903;0.00392336086;10;49.8873662;0.666667;0;1.044444;0.997911586;0.997910843
20.045628;1.03499461;0.671420685;0.00438280829;0.648719827;0.00423514657;1.03631031;1.04621662;0.658538083;0.0344183063;49.885007;0.0785792033;0.0310925819;0.749999846;0.0333331665;1.03499524;0.604278894;0.00394434796;10;49.8850072;0.666667;0;1.044444;0.997860577;0.997859863
20.046628;1.03500262;0.671556233;0.00440502714;0.648845783;0.00425658311;1.03632531;1.04622763;0.658663908;0.0344498014;49.882651;0.0784436256;0.0310636804;0.749999828;0.033333176;1.03500323;0.604400885;0.00396433493;10;49.8826512;0.666667;0;1.044444;0.997810567;0.997809883
20.047628;1.03501063;0.67169067;0.00442724679;0.648970662;0.00427801917;1.0363393;1.04623965;0.658786976;0.03447914;49.8803;0.0783091585;0.0310347763;0.74999981;0.0333331855;1.03501122;0.604521876;0.00398432196;10;49.8803001;0.666667;0;1.044444;0.997761554;0.997760904
20.048628;1.03501864;0.671823999;0.00444835628;0.649094463;0.0042983811;1.0363533;1.04625067;0.658909607;0.034508512;49.877953;0.0781758019;0.0310069811;0.749999793;0.033333195;1.03501921;0.604641866;0.00400330917;10;49.8779531;0.666667;0;1.044444;0.997712541;0.997711925
20.049628;1.03502566;0.671955108;0.0044683557;0.649216741;0.00431767293;1.03636729;1.04626169;0.659031175;0.0345368224;49.87561;0.0780446669;0.0309802951;0.749999777;0.0333332046;1.0350262;0.604759857;0.00402129662;10;49.8756101;0.666667;0;1.044444;0.997664525;0.997663946
20.050628;1.03503368;0.672087329;0.00448835616;0.649339463;0.00433695959;1.03638028;1.04627172;0.659152305;0.0345651663;49.87327;0.0779124204;0.0309536077;0.749999763;0.0333332142;1.0350342;0.604878848;0.00403928434;10;49.8732701;0.666667;0;1.044444;0.997617507;0.997616967
20.051628;1.0350407;0.672218441;0.00450724638;0.649461737;0.00435517577;1.03639328;1.04628274;0.659273866;0.0345924156;49.870935;0.0777812845;0.0309280306;0.749999752;0.0333332237;1.03504119;0.60499684;0.00405627234;10;49.8709351;0.666667;0;1.044444;0.997570488;0.997569986
20.052628;1.03504772;0.672349555;0.0045261372;0.649584007;0.00437339068;1.03640627;1.04629277;0.659394991;0.0346196983;49.868603;0.0776501483;0.0309024527;0.749999743;0.0333332329;1.03504819;0.605114833;0.00407326067;10;49.8686031;0.666667;0;1.044444;0.997523467;0.997523005
20.053628;1.03505475;0.672481781;0.00454391719;0.64970735;0.00439053077;1.03641826;1.0463028;0.659518235;0.0346459196;49.866276;0.0775179006;0.0308768745;0.749999738;0.0333332417;1.03505519;0.605233827;0.00408924939;10;49.8662761;0.666667;0;1.044444;0.997477445;0.997477022
20.054628;1.03506077;0.672615119;0.00456169718;0.649832392;0.00440767378;1.03643025;1.04631283;0.659641478;0.0346721409;49.863952;0.0773845415;0.030852407;0.749999735;0.0333332499;1.03506118;0.605353822;0.00410523856;10;49.8639521;0.666667;0;1.044444;0.997431421;0.997431038
20.055628;1.0350678;0.672749568;0.00457947686;0.649957877;0.00442481136;1.03644223;1.04632186;0.65976641;0.0346973335;49.861633;0.0772500715;0.0308290502;0.749999735;0.0333332575;1.03506818;0.605474818;0.00412122821;10;49.8616331;0.666667;0;1.044444;0.997386396;0.997386051
20.057628;1.03508086;0.673022912;0.00461281209;0.650213765;0.0044569416;1.0364652;1.04634093;0.660020945;0.0347487476;49.8570061;0.0769766867;0.0307812249;0.749999743;0.0333332707;1.03508116;0.60572081;0.00415120916;10;49.8570061;0.666667;0;1.044444;0.997297341;0.997297073
20.058628;1.03508689;0.673162918;0.0046294786;0.65034524;0.00447300856;1.03647619;1.04635097;0.660150547;0.0347739067;49.8546991;0.0768366607;0.0307589788;0.74999975;0.0333332762;1.03508715;0.605846807;0.00416620054;10;49.8546991;0.666667;0;1.044444;0.997253312;0.997253081
20.059628;1.03509292;0.673305146;0.00464503327;0.650478861;0.00448800244;1.03648717;1.04636001;0.660283963;0.0347990986;49.8523961;0.0766944118;0.0307356218;0.749999759;0.0333332813;1.03509314;0.605974803;0.00418019264;10;49.8523961;0.666667;0;1.044444;0.997210282;0.997210087
20.061628;1.03510498;0.673598492;0.00467613991;0.650754682;0.00451799288;1.03650814;1.04637908;0.660556529;0.0348483859;49.8478031;0.0764010237;0.0306911319;0.749999783;0.0333332917;1.03510511;0.606238795;0.00420817952;10;49.8478031;0.666667;0;1.044444;0.99712422;0.997124093
20.062628;1.035111;0.673749611;0.00469058029;0.650896883;0.00453191662;1.03651812;1.04638812;0.660698435;0.0348735763;49.8455131;0.0762498847;0.0306688883;0.749999797;0.0333332976;1.0351111;0.60637479;0.00422117447;10;49.8455131;0.666667;0;1.044444;0.997082189;0.997082095
20.063628;1.03511603;0.673902952;0.00470501927;0.651041858;0.00454584632;1.03652811;1.04639716;0.660842461;0.0348977042;49.8432281;0.0760965233;0.0306466458;0.749999812;0.0333333039;1.03511609;0.606512784;0.00423417056;10;49.8432281;0.666667;0;1.044444;0.997040156;0.997040095
20.064628;1.03512205;0.674060738;0.0047194569;0.651190495;0.00455977331;1.03653809;1.0464062;0.660989673;0.0349228931;49.8409481;0.0759387173;0.0306255152;0.749999827;0.0333333107;1.03512208;0.606654778;0.00424716793;10;49.840948;0.666667;0;1.044444;0.996998123;0.996998096
20.065628;1.03512808;0.674221858;0.00473278216;0.65134235;0.0045726286;1.03654808;1.04641524;0.661141129;0.0349470189;49.8386721;0.0757775782;0.0306032742;0.749999843;0.0333333177;1.03512807;0.606799771;0.00425916678;10;49.838672;0.666667;0;1.044444;0.99695609;0.996956096
20.066628;1.0351331;0.674386312;0.00474610622;0.651498052;0.00458549005;1.03655706;1.04642428;0.661295769;0.0349711434;49.8364011;0.0756131059;0.0305821451;0.749999859;0.0333333245;1.03513306;0.606947764;0.00427116724;10;49.836401;0.666667;0;1.044444;0.996915057;0.996915097
20.067628;1.03513912;0.674554099;0.00475942907;0.651656344;0.00459834888;1.03656705;1.04643332;0.661453592;0.0349963285;49.8341351;0.075445301;0.0305610165;0.749999876;0.0333333307;1.03513906;0.607098757;0.00428316937;10;49.834135;0.666667;0;1.044444;0.996874025;0.996874097
20.068628;1.03514413;0.674727443;0.00477275067;0.651820627;0.00461121404;1.03657603;1.04644236;0.661616721;0.0350204504;49.8318741;0.0752719415;0.0305398885;0.749999893;0.0333333358;1.03514405;0.60725475;0.0042951731;10;49.831874;0.666667;0;1.044444;0.996832994;0.996833097
20.069628;1.03514915;0.674903008;0.00478495981;0.651987056;0.00462300784;1.03658502;1.04645039;0.661783665;0.035044605;49.8296191;0.0750963614;0.0305187608;0.749999911;0.0333333397;1.03514905;0.607412744;0.00430617836;10;49.829619;0.666667;0;1.044444;0.996792964;0.996793097
20.070628;1.03515417;0.675084129;0.00479716741;0.652158848;0.00463480382;1.03659401;1.04645943;0.66195316;0.0350687254;49.827369;0.0749152277;0.0304987444;0.74999993;0.033333342;1.03515405;0.60757574;0.0043171851;10;49.827369;0.666667;0;1.044444;0.996751936;0.996752096
20.071628;1.03515918;0.675269695;0.00480826228;0.65233493;0.00464552868;1.036602;1.04646846;0.66212796;0.0350939073;49.825124;0.0747296518;0.0304776172;0.749999948;0.0333333424;1.03515906;0.607742736;0.00432719338;10;49.825124;0.666667;0;1.044444;0.996711909;0.996712093
20.072628;1.0351652;0.675458595;0.00482046662;0.652513599;0.00465732477;1.03661099;1.0464775;0.662307004;0.0351180276;49.822885;0.0745407452;0.0304576014;0.749999967;0.0333333409;1.03516506;0.607912734;0.00433820325;10;49.822885;0.666667;0;1.044444;0.996672884;0.99667309
20.073628;1.03516921;0.675651938;0.00483155831;0.65269782;0.00466805888;1.03661899;1.04648653;0.662489231;0.0351421486;49.820652;0.0743473967;0.0304375858;0.749999985;0.0333333376;1.03516907;0.608086733;0.00434821473;10;49.820652;0.666667;0;1.044444;0.99663286;0.996633085
20.075628;1.03517924;0.67605307;0.00485262685;0.653078946;0.00468845122;1.03663499;1.04650359;0.662869177;0.0351914891;49.816203;0.0739462627;0.0303975555;0.750000017;0.0333333269;1.03517909;0.608447733;0.00436724195;10;49.816203;0.666667;0;1.044444;0.996553818;0.996554071
20.076628;1.03518425;0.676260859;0.00486260444;0.653276483;0.00469811319;1.03664299;1.04651262;0.663066263;0.0352156141;49.813988;0.073738477;0.0303786518;0.750000031;0.0333333206;1.0351841;0.608634734;0.00437625727;10;49.813988;0.666667;0;1.044444;0.9965148;0.996515063
20.077628;1.03518827;0.676473093;0.00487147082;0.653478942;0.00470670742;1.03665;1.04652064;0.663267166;0.0352397749;49.811779;0.0735262488;0.0303586372;0.750000044;0.0333333144;1.03518811;0.608825736;0.00438427355;10;49.811779;0.666667;0;1.044444;0.996475785;0.996476053
20.078628;1.03519328;0.676689772;0.00488144881;0.653685062;0.00471637118;1.03665701;1.04652966;0.663472741;0.0352639043;49.8095759;0.073309578;0.0303397336;0.750000056;0.0333333088;1.03519312;0.609020738;0.00439329069;10;49.809576;0.666667;0;1.044444;0.996437773;0.996438043
20.079628;1.0351973;0.676910895;0.00489031684;0.653896106;0.00472496661;1.03666502;1.04653868;0.663682562;0.0352890981;49.8073799;0.0730884647;0.0303208297;0.750000067;0.0333333045;1.03519713;0.60921974;0.00440130852;10;49.80738;0.666667;0;1.044444;0.996398763;0.996399031
20.080628;1.03520231;0.677137575;0.00489918668;0.654111883;0.00473355764;1.03667104;1.0465467;0.663898322;0.0353132666;49.8051909;0.0728617978;0.0303019251;0.750000077;0.0333333018;1.03520214;0.609423742;0.00440932681;10;49.805191;0.666667;0;1.044444;0.996360755;0.996361019
20.081628;1.03520632;0.6773687;0.0049069478;0.654332584;0.00474107972;1.03667806;1.04655572;0.664117693;0.0353374039;49.8030089;0.0726306886;0.0302830196;0.750000086;0.033333301;1.03520615;0.609631743;0.00441634533;10;49.803009;0.666667;0;1.044444;0.996322749;0.996323006
20.082628;1.03521034;0.677605382;0.0049147117;0.654558651;0.00474860126;1.03668508;1.04656373;0.664341943;0.0353615773;49.8008329;0.0723940259;0.0302641134;0.750000094;0.0333333022;1.03521016;0.609844743;0.00442336402;10;49.800833;0.666667;0;1.044444;0.996284744;0.996284992
20.083628;1.03521435;0.677845398;0.00492247857;0.654787936;0.00475612193;1.0366911;1.04657274;0.664570864;0.0353867804;49.7986649;0.0721540317;0.0302463181;0.750000101;0.0333333056;1.03521417;0.610060742;0.00443038295;10;49.798665;0.666667;0;1.044444;0.99624674;0.996246978
20.084628;1.03521837;0.67809097;0.00492913739;0.655022588;0.00476256825;1.03669713;1.04658075;0.664805726;0.0354109574;49.7965039;0.0719084833;0.0302285228;0.750000108;0.0333333111;1.03521817;0.61028174;0.00443640228;10;49.796504;0.666667;0;1.044444;0.996208736;0.996208963
20.085628;1.03522238;0.678342097;0.00493579924;0.655262605;0.00476901343;1.03670315;1.04658876;0.665043771;0.0354351356;49.7943509;0.0716573799;0.030210728;0.750000113;0.0333333187;1.03522218;0.610507735;0.00444242213;10;49.794351;0.666667;0;1.044444;0.996171732;0.996171948
20.086628;1.03522639;0.678596559;0.00494246407;0.655505843;0.00477545741;1.03670918;1.04659777;0.665286486;0.0354603429;49.7922049;0.0714029434;0.0301929342;0.750000119;0.0333333282;1.03522618;0.610736729;0.00444844256;10;49.792205;0.666667;0;1.044444;0.996133727;0.996133933
20.087628;1.0352294;0.678856574;0.00494802063;0.655755079;0.00478083153;1.03671421;1.04660578;0.665535141;0.0354845235;49.7900669;0.0711429513;0.0301751416;0.750000124;0.0333333393;1.03522918;0.610970721;0.00445346365;10;49.790067;0.666667;0;1.044444;0.996096721;0.996096917
20.088628;1.03523341;0.679122143;0.00495357966;0.65600905;0.00478619984;1.03672024;1.04661378;0.665788039;0.0355087051;49.7879369;0.0708774032;0.0301584614;0.750000128;0.0333333516;1.03523318;0.611209711;0.00445848547;10;49.787937;0.666667;0;1.044444;0.996059714;0.996059901
20.089628;1.03523741;0.679392156;0.00495914075;0.656267314;0.00479156688;1.03672526;1.04662279;0.666045606;0.0355339151;49.7858139;0.07060741;0.0301406718;0.750000132;0.0333333649;1.03523718;0.6114527;0.0044635081;10;49.785814;0.666667;0;1.044444;0.996022706;0.996022884
20.090628;1.03524042;0.679666613;0.00496359236;0.656530507;0.00479586389;1.03672929;1.0466308;0.666306988;0.0355580981;49.7836999;0.0703329714;0.0301239952;0.750000134;0.033333379;1.03524017;0.611699687;0.00446753153;10;49.7837;0.666667;0;1.044444;0.995985698;0.995985867
20.091628;1.03524342;0.679945512;0.00496804532;0.656797993;0.00480015949;1.03673431;1.0466388;0.666574737;0.035582281;49.7815939;0.0700540875;0.0301073206;0.750000135;0.0333333937;1.03524316;0.611950674;0.00447155578;10;49.781594;0.666667;0;1.044444;0.995949689;0.995949851
20.092628;1.03524641;0.680229965;0.00497249947;0.657070847;0.00480445374;1.03673933;1.04664681;0.666845664;0.0356075252;49.7794969;0.0697696473;0.0300917591;0.750000135;0.033333409;1.03524615;0.61220666;0.00447558089;10;49.779497;0.666667;0;1.044444;0.995912681;0.995912835
20.093628;1.03525041;0.680518862;0.00497584361;0.657347359;0.00480766896;1.03674335;1.04665481;0.667121894;0.0356317067;49.7774079;0.0694807618;0.0300750886;0.750000134;0.0333334246;1.03525013;0.612466647;0.00447860692;10;49.777408;0.666667;0;1.044444;0.995876672;0.99587682
20.094628;1.0352534;0.6808122;0.00497918869;0.6576288;0.00481088804;1.03674737;1.04666381;0.667401728;0.0356569149;49.7753279;0.0691874315;0.0300595311;0.750000133;0.0333334407;1.03525311;0.612730633;0.00448163387;10;49.775328;0.666667;0;1.044444;0.995840662;0.995840807
20.095628;1.03525639;0.681109981;0.00498253458;0.657914534;0.00481410669;1.03675138;1.04667181;0.667687501;0.0356810946;49.7732569;0.0688896565;0.0300439754;0.75000013;0.033333457;1.03525609;0.61299862;0.00448466167;10;49.773257;0.666667;0;1.044444;0.995804653;0.995804796
20.096628;1.03525837;0.681413315;0.00498476995;0.658206272;0.00481625658;1.03675439;1.04667981;0.667977516;0.0357052733;49.7711949;0.0685863259;0.0300284214;0.750000128;0.0333334734;1.03525806;0.613271608;0.00448669023;10;49.771195;0.666667;0;1.044444;0.995768643;0.995768789
20.097628;1.03526136;0.681721092;0.0049870056;0.658501666;0.00481840187;1.03675841;1.0466878;0.668271773;0.0357305124;49.769142;0.0682785509;0.0300139798;0.750000125;0.0333334897;1.03526103;0.613548598;0.00448871946;10;49.769142;0.666667;0;1.044444;0.995732633;0.995732784
20.098628;1.03526434;0.68203331;0.00498924128;0.658801353;0.00482054724;1.03676142;1.0466948;0.66857091;0.0357547229;49.767099;0.0679663316;0.0299984282;0.750000123;0.0333335058;1.03526401;0.613829591;0.00449074923;10;49.767099;0.666667;0;1.044444;0.995697622;0.995697784
20.099628;1.03526632;0.682349972;0.00499036569;0.65910597;0.00482162415;1.03676444;1.04670279;0.668874713;0.0357788981;49.765064;0.0676496679;0.0299839884;0.750000121;0.0333335215;1.03526598;0.614114586;0.00449177928;10;49.765064;0.666667;0;1.044444;0.995661612;0.995661786
20.100628;1.0352693;0.682671075;0.00499148985;0.659414243;0.00482269662;1.03676645;1.04671078;0.669182758;0.0358041335;49.76304;0.0673285599;0.0299695489;0.750000118;0.0333335368;1.03526895;0.614403585;0.00449280923;10;49.76304;0.666667;0;1.044444;0.995626602;0.995626792
20.101628;1.03527128;0.682996621;0.00499261374;0.659727446;0.00482377412;1.03676947;1.04671877;0.669493984;0.0358283061;49.761025;0.0670030077;0.0299562203;0.750000116;0.0333335517;1.03527092;0.614696587;0.00449383868;10;49.761025;0.666667;0;1.044444;0.995591593;0.995591801
20.102628;1.03527326;0.683326609;0.00499262631;0.660044941;0.00482377886;1.03677148;1.04672676;0.669810514;0.0358524774;49.75902;0.0666730115;0.0299417798;0.750000115;0.0333335666;1.03527289;0.614993593;0.00449386726;10;49.75902;0.666667;0;1.044444;0.995556585;0.995556813
20.103628;1.03527524;0.683661039;0.00499263877;0.660366729;0.00482378405;1.0367735;1.04673375;0.670131928;0.0358766815;49.757024;0.0663385714;0.0299284497;0.750000113;0.0333335818;1.03527486;0.615294602;0.00449389464;10;49.757024;0.666667;0;1.044444;0.995521578;0.995521828
20.104628;1.03527722;0.683999913;0.00499265117;0.660692809;0.00482378955;1.03677551;1.04674174;0.670456944;0.0359019116;49.7550391;0.0659996874;0.0299151183;0.750000113;0.0333335976;1.03527683;0.615599615;0.0044939205;10;49.755039;0.666667;0;1.044444;0.995486573;0.995486845
20.105628;1.0352792;0.684343229;0.00499155244;0.661023182;0.00482272198;1.03677753;1.04674973;0.670786204;0.0359260788;49.7530641;0.0656563597;0.0299028965;0.750000113;0.0333336144;1.0352788;0.615908631;0.00449294445;10;49.753064;0.666667;0;1.044444;0.995452569;0.995452864
20.106628;1.03528119;0.684690989;0.00499045369;0.661357848;0.00482165467;1.03677854;1.04675672;0.671120347;0.0359502788;49.7511001;0.0653085879;0.0298895623;0.750000114;0.0333336322;1.03528078;0.616221649;0.00449196611;10;49.7511;0.666667;0;1.044444;0.995417568;0.995417884
20.107628;1.03528317;0.685042081;0.00498824374;0.661695734;0.00481951452;1.03678055;1.04676471;0.671458092;0.0359755041;49.7491461;0.0649574831;0.0298773376;0.750000115;0.0333336506;1.03528276;0.616537669;0.00448998509;10;49.749146;0.666667;0;1.044444;0.99538357;0.995383906
20.108628;1.03528415;0.685397618;0.00498714472;0.66203855;0.00481845277;1.03678157;1.0467717;0.671799658;0.0359997003;49.7472031;0.0646019339;0.0298651114;0.750000117;0.0333336696;1.03528374;0.616857691;0.00448900109;10;49.747203;0.666667;0;1.044444;0.995349574;0.99534993
20.109628;1.03528613;0.68575871;0.00498493428;0.662386093;0.0048163136;1.03678258;1.04677968;0.672145885;0.0360238601;49.7452701;0.0642408295;0.0298528834;0.750000119;0.0333336889;1.03528572;0.617182714;0.00448701393;10;49.74527;0.666667;0;1.044444;0.995315582;0.995315954
20.110628;1.03528712;0.686122024;0.00498161229;0.66273642;0.00481310625;1.03678259;1.04678667;0.672495934;0.0360480521;49.7433481;0.0638775031;0.0298417652;0.750000121;0.0333337081;1.0352867;0.617509737;0.00448402354;10;49.743348;0.666667;0;1.044444;0.995282592;0.99528298
20.111628;1.0352891;0.686490896;0.00497940091;0.663091471;0.00481096771;1.0367836;1.04679365;0.672850222;0.0360722415;49.7414381;0.0635086214;0.0298306457;0.750000123;0.033333727;1.03528868;0.61784176;0.00448203002;10;49.741438;0.666667;0;1.044444;0.995248604;0.995249006
20.112628;1.03529008;0.686863101;0.00497607787;0.663450381;0.00480776052;1.03678361;1.04680063;0.673207691;0.0360974896;49.7395382;0.0631364066;0.0298195252;0.750000126;0.0333337452;1.03528967;0.618176783;0.00447903359;10;49.739538;0.666667;0;1.044444;0.995215619;0.995216033
20.113628;1.03529107;0.687238642;0.00497164319;0.663812507;0.00480347968;1.03678362;1.04680861;0.673568755;0.0361216387;49.7376492;0.0627608588;0.029808404;0.75000013;0.033333762;1.03529065;0.618514804;0.00447503454;10;49.737649;0.666667;0;1.044444;0.995181635;0.995182061
20.114628;1.03529206;0.687618628;0.00496831916;0.664178926;0.00480027124;1.03678363;1.04681559;0.673934703;0.0361458191;49.7357722;0.0623808671;0.0297983937;0.750000134;0.0333337771;1.03529164;0.618856823;0.00447203319;10;49.735772;0.666667;0;1.044444;0.995148653;0.99514909
20.115628;1.03529305;0.688001949;0.0049638835;0.664548562;0.00479598826;1.03678263;1.04682257;0.67430383;0.0361699962;49.7339072;0.0619975427;0.0297872722;0.750000141;0.0333337898;1.03529263;0.619201841;0.0044680299;10;49.733907;0.666667;0;1.044444;0.995116671;0.99511712
20.116628;1.03529404;0.688389716;0.00495944726;0.66492249;0.00479170348;1.03678263;1.04682954;0.674677196;0.03619417;49.7320532;0.0616097744;0.0297772619;0.750000149;0.0333337999;1.03529362;0.619550856;0.00446402509;10;49.732053;0.666667;0;1.044444;0.995083689;0.99508415
20.117628;1.03529503;0.688780818;0.0049538992;0.665299635;0.00478634317;1.03678164;1.04683651;0.67505374;0.0362183412;49.7302102;0.0612186737;0.0297683629;0.750000159;0.0333338073;1.03529461;0.619902868;0.00445901914;10;49.73021;0.666667;0;1.044444;0.995050708;0.995051181
20.118628;1.03529502;0.689176366;0.0049494615;0.665681715;0.00478205806;1.03678064;1.04684348;0.675433461;0.0362435708;49.7283801;0.0608231291;0.029758353;0.75000017;0.033333812;1.0352946;0.620258878;0.00445501232;10;49.72838;0.666667;0;1.044444;0.995018726;0.995019212
20.119628;1.03529602;0.689575249;0.00494391194;0.66606637;0.00477669223;1.03677964;1.04685045;0.675817421;0.0362677365;49.7265611;0.0604242515;0.0297494546;0.750000183;0.033333814;1.03529559;0.620617884;0.00445000478;10;49.726561;0.666667;0;1.044444;0.994986744;0.994987243
20.120628;1.03529602;0.689977466;0.00493725056;0.666454887;0.00477025494;1.03677863;1.04685742;0.676204556;0.0362918991;49.7247541;0.0600220406;0.0297405566;0.750000197;0.0333338137;1.03529559;0.620979887;0.00444399654;10;49.724754;0.666667;0;1.044444;0.994954762;0.994955273
20.121628;1.03529702;0.690383018;0.00493169962;0.66684598;0.00476488361;1.03677663;1.04686338;0.676595516;0.0363160937;49.7229601;0.0596164963;0.0297327703;0.750000212;0.0333338113;1.03529658;0.621344886;0.00443898756;10;49.72296;0.666667;0;1.044444;0.994922779;0.994923303
20.122628;1.03529702;0.690791904;0.00492503696;0.667240935;0.0047584413;1.03677463;1.04687035;0.676990066;0.0363402506;49.7211771;0.0592076182;0.0297238737;0.750000228;0.0333338072;1.03529658;0.621712883;0.00443297779;10;49.721177;0.666667;0;1.044444;0.994890795;0.994891332
20.123628;1.03529703;0.691204125;0.00491837379;0.667639109;0.00475199707;1.03677363;1.04687731;0.677386731;0.0363644043;49.7194071;0.0587954062;0.0297160893;0.750000245;0.0333338016;1.03529658;0.622083877;0.00442696727;10;49.719407;0.666667;0;1.044444;0.994859811;0.994860361
20.124628;1.03529703;0.69161968;0.00491059917;0.668040502;0.00474447812;1.03677163;1.04688327;0.67778828;0.0363885897;49.71765;0.0583798602;0.0297083061;0.750000261;0.0333337946;1.03529658;0.622457868;0.00441995605;10;49.71765;0.666667;0;1.044444;0.994827825;0.994828389
20.125628;1.03529704;0.692038568;0.0049028243;0.668445113;0.00473695813;1.03676862;1.04689023;0.678191297;0.0364127369;49.715905;0.0579609803;0.0297016353;0.750000276;0.0333337863;1.03529658;0.622834857;0.00441294418;10;49.715905;0.666667;0;1.044444;0.994796838;0.994797417
20.126628;1.03529704;0.69246079;0.00489504917;0.668852944;0.00472943741;1.03676662;1.04689619;0.678599199;0.0364369155;49.714172;0.0575387665;0.0296938546;0.750000291;0.0333337768;1.03529659;0.623214844;0.00440593176;10;49.714172;0.666667;0;1.044444;0.994765849;0.994766444
20.127628;1.03529705;0.692886345;0.00488727365;0.669263994;0.0047219162;1.03676362;1.04690315;0.679008568;0.0364610558;49.7124519;0.0571132188;0.0296871862;0.750000305;0.0333337662;1.03529659;0.623597831;0.00439891887;10;49.712452;0.666667;0;1.044444;0.994735857;0.99473647
20.128628;1.03529705;0.693315233;0.00487949761;0.669678263;0.00471439467;1.03676062;1.04690911;0.679421763;0.0364852278;49.7107449;0.0566843374;0.0296816298;0.750000318;0.0333337547;1.03529659;0.623983816;0.00439190555;10;49.7107449;0.666667;0;1.044444;0.994704864;0.994705495
20.129628;1.03529606;0.693746343;0.00487060987;0.670095325;0.00470580438;1.03675762;1.04691607;0.679838544;0.0365093624;49.7090508;0.0562532331;0.0296749631;0.750000328;0.0333337422;1.03529559;0.624371802;0.00438389189;10;49.7090509;0.666667;0;1.044444;0.994674869;0.994675518
20.130628;1.03529606;0.694180785;0.00486172153;0.670514959;0.00469720967;1.03675461;1.04692203;0.680257029;0.0365335295;49.7073698;0.0558187951;0.0296694078;0.750000337;0.033333729;1.03529559;0.624762788;0.00437587804;10;49.7073699;0.666667;0;1.044444;0.994643872;0.99464454
20.131628;1.03529506;0.694618561;0.00485283266;0.670938461;0.0046886197;1.03675161;1.04692799;0.680679752;0.0365576947;49.7057018;0.055381023;0.0296638527;0.750000344;0.0333337152;1.03529459;0.625156774;0.0043678641;10;49.7057019;0.666667;0;1.044444;0.994613874;0.994614559
20.132628;1.03529406;0.695058558;0.00484283239;0.671364108;0.00467895662;1.03674861;1.04693395;0.681104591;0.0365818583;49.7040477;0.0549410285;0.029658298;0.750000348;0.0333337011;1.03529359;0.625552762;0.00435885009;10;49.7040479;0.666667;0;1.044444;0.994584875;0.994585576
