time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.133628;1.03529406;0.695501887;0.00483394337;0.671792325;0.00467036227;1.0367446;1.04694091;0.681530895;0.0366059858;49.7024057;0.0544977006;0.0296538544;0.750000349;0.0333336871;1.03529359;0.62595175;0.00435083593;10;49.7024059;0.666667;0;1.044444;0.994554876;0.99455559
20.134628;1.03529306;0.695947438;0.0048239439;0.672223336;0.00466069912;1.03674059;1.04694688;0.681961029;0.0366301479;49.7007777;0.0540521507;0.0296483;0.750000347;0.0333336733;1.03529259;0.626352739;0.00434182156;10;49.7007778;0.666667;0;1.044444;0.994525877;0.994526601
20.135628;1.03529205;0.69639521;0.00481394549;0.672656492;0.00465103587;1.03673658;1.04695284;0.682394341;0.0366543104;49.6991626;0.0536043792;0.0296438567;0.750000344;0.0333336602;1.03529159;0.62675573;0.00433280708;10;49.6991628;0.666667;0;1.044444;0.99449588;0.994496608
20.136628;1.03529105;0.696846314;0.00480283727;0.673092867;0.00464029921;1.03673257;1.04695882;0.68282977;0.0366774126;49.6975616;0.0531532751;0.0296405244;0.750000338;0.0333336476;1.03529059;0.627161721;0.00432279266;10;49.6975618;0.666667;0;1.044444;0.994466884;0.994467612
20.137628;1.03529005;0.69729964;0.00479284148;0.673531387;0.00463063547;1.03672855;1.04696479;0.683267318;0.0367015782;49.6959736;0.0526999495;0.0296360809;0.75000033;0.0333336359;1.03528959;0.627569712;0.00431377848;10;49.6959737;0.666667;0;1.044444;0.994438889;0.994439612
20.138628;1.03528906;0.697756298;0.00478173578;0.673973126;0.00461989794;1.03672353;1.04697077;0.683708045;0.0367257464;49.6943995;0.0522432912;0.0296327483;0.75000032;0.033333625;1.03528859;0.627980705;0.00430376466;10;49.6943997;0.666667;0;1.044444;0.994409896;0.994410608
20.139628;1.03528806;0.698214066;0.00477063107;0.674415938;0.0046091597;1.03671951;1.04697575;0.684150483;0.0367499528;49.6928385;0.0517855224;0.0296294158;0.750000308;0.0333336149;1.03528758;0.628392697;0.00429375115;10;49.6928387;0.666667;0;1.044444;0.994381903;0.9943826
20.140628;1.03528606;0.698675169;0.00475952711;0.674862622;0.0045984251;1.03671449;1.04698174;0.684595448;0.0367741274;49.6912925;0.0513244203;0.0296260834;0.750000295;0.0333336059;1.03528558;0.62880769;0.00428373782;10;49.6912927;0.666667;0;1.044444;0.994352912;0.994353589
20.141628;1.03528507;0.699138493;0.00474842369;0.675310801;0.00458768535;1.03670947;1.04698773;0.685042532;0.0367983059;49.6897595;0.0508610961;0.0296238625;0.75000028;0.0333335978;1.03528458;0.629224681;0.00427372457;10;49.6897596;0.666667;0;1.044444;0.994324922;0.994325574
20.142628;1.03528308;0.699604039;0.00473620946;0.67576178;0.00457587617;1.03670445;1.04699372;0.685491736;0.0368224884;49.6882404;0.0503955492;0.0296216425;0.750000264;0.0333335909;1.03528257;0.629643672;0.00426271144;10;49.6882406;0.666667;0;1.044444;0.994297931;0.994298555
20.143628;1.03528209;0.700070697;0.0047239953;0.676213181;0.0045640621;1.03669942;1.04699872;0.685943715;0.0368456486;49.6867354;0.0499288904;0.0296194234;0.750000248;0.0333335851;1.03528156;0.630063662;0.00425169853;10;49.6867356;0.666667;0;1.044444;0.994269941;0.994270534
20.144628;1.0352801;0.700540688;0.00471178109;0.676668456;0.00455225216;1.0366944;1.04700472;0.686397158;0.0368698388;49.6852444;0.0494588977;0.0296172056;0.750000232;0.0333335803;1.03527955;0.630486652;0.00424068592;10;49.6852446;0.666667;0;1.044444;0.99424295;0.994243511
20.145628;1.03527911;0.701011789;0.00469956679;0.677124153;0.00454043777;1.03668938;1.04700972;0.686853377;0.0368940681;49.6837684;0.0489877935;0.0296161001;0.750000216;0.0333335764;1.03527855;0.630910641;0.00422967366;10;49.6837685;0.666667;0;1.044444;0.994214958;0.994215486
20.146628;1.03527712;0.701485112;0.00468735245;0.677582652;0.00452862796;1.03668336;1.04701573;0.68731106;0.0369182662;49.6823053;0.048514467;0.0296138848;0.750000201;0.0333335732;1.03527654;0.63133663;0.0042186618;10;49.6823055;0.666667;0;1.044444;0.994188965;0.99418946
20.147628;1.03527513;0.701960656;0.00467402704;0.678043299;0.0045157453;1.03667734;1.04702074;0.687770457;0.0369425035;49.6808573;0.0480389184;0.0296127816;0.750000187;0.0333335704;1.03527453;0.631764619;0.00420665044;10;49.6808575;0.666667;0;1.044444;0.994161971;0.994162434
20.148628;1.03527313;0.702438422;0.00466181284;0.678506097;0.00450393642;1.03667232;1.04702675;0.688231317;0.0369667094;49.6794233;0.0475611477;0.02961279;0.750000174;0.0333335677;1.03527253;0.632194608;0.00419563974;10;49.6794235;0.666667;0;1.044444;0.994134976;0.994135407
20.149628;1.03527114;0.702917297;0.00464848763;0.678969969;0.00449105483;1.03666631;1.04703176;0.688694954;0.0369898926;49.6780033;0.0470822658;0.0296116878;0.750000163;0.0333335646;1.03527052;0.632625598;0.00418362979;10;49.6780035;0.666667;0;1.044444;0.99410898;0.99410938
20.150628;1.03526914;0.703397283;0.00463516247;0.679434917;0.00447817372;1.03666029;1.04703677;0.68916071;0.0370141397;49.6765983;0.0466022726;0.0296116971;0.750000153;0.0333335608;1.03526852;0.633057588;0.00417162057;10;49.6765985;0.666667;0;1.044444;0.994082982;0.994083355
20.151628;1.03526713;0.703880601;0.00462183726;0.679903087;0.00446529294;1.03665427;1.04704179;0.689626462;0.0370383891;49.6752073;0.0461189457;0.0296117069;0.750000145;0.033333556;1.03526651;0.633492579;0.00415961199;10;49.6752074;0.666667;0;1.044444;0.994056982;0.994057331
20.152628;1.03526513;0.704363918;0.00460851196;0.68037126;0.00445241227;1.03664726;1.0470478;0.690094735;0.0370626051;49.6738312;0.0456356183;0.0296117175;0.750000138;0.0333335499;1.03526451;0.633927571;0.00414760389;10;49.6738314;0.666667;0;1.044444;0.994030981;0.994031308
20.153628;1.03526212;0.704849457;0.00459518661;0.680842239;0.00443953566;1.03664124;1.04705282;0.690563664;0.0370868581;49.6724692;0.0451500681;0.0296128398;0.750000131;0.0333335425;1.03526151;0.634364564;0.0041355962;10;49.6724694;0.666667;0;1.044444;0.99400598;0.994006286
20.154628;1.03526011;0.705336108;0.00458075024;0.681313637;0.00442558099;1.03663423;1.04705783;0.691034711;0.0371100513;49.6711222;0.0446634066;0.0296128519;0.750000126;0.033333534;1.03525952;0.634802557;0.00412258893;10;49.6711224;0.666667;0;1.044444;0.993980977;0.993981266
20.155628;1.0352581;0.705824981;0.00456631424;0.681787184;0.00441162562;1.03662821;1.04706285;0.691507876;0.037134307;49.6697892;0.044174523;0.029613976;0.75000012;0.0333335247;1.03525752;0.63524255;0.00410958212;10;49.6697894;0.666667;0;1.044444;0.993955975;0.993956247
20.157628;1.03525308;0.706806063;0.00453855517;0.68273816;0.0043847902;1.03661418;1.04707288;0.692456315;0.0371828214;49.6671682;0.0431934243;0.0296173383;0.750000112;0.0333335046;1.03525253;0.636125537;0.00408456958;10;49.6671684;0.666667;0;1.044444;0.993905969;0.993906213
20.158628;1.03525007;0.707297162;0.00452412113;0.683214519;0.00437083711;1.03660817;1.04707789;0.69293265;0.0372070794;49.6658802;0.0427023206;0.029618465;0.750000109;0.0333334936;1.03524954;0.636567529;0.00407156351;10;49.6658804;0.666667;0;1.044444;0.993881967;0.993882197
20.159628;1.03524806;0.707790485;0.00450968781;0.683692366;0.00435687948;1.03660115;1.04708291;0.69341004;0.0372302761;49.6646062;0.0422089955;0.0296207036;0.750000106;0.0333334817;1.03524755;0.63701152;0.00405855731;10;49.6646063;0.666667;0;1.044444;0.993857964;0.993858182
20.160628;1.03524505;0.708284922;0.00449525516;0.684171949;0.00434292587;1.03659314;1.04708793;0.693888486;0.0372545335;49.6633483;0.04171456;0.0296229428;0.750000103;0.0333334687;1.03524456;0.637456511;0.00404555081;10;49.6633483;0.666667;0;1.044444;0.993833961;0.993834167
20.162628;1.03523903;0.709277137;0.0044652807;0.685134348;0.00431394517;1.03657911;1.04709696;0.694849208;0.0373030823;49.6608743;0.0407223578;0.0296285351;0.750000096;0.033333439;1.0352386;0.638349491;0.00401853665;10;49.6608743;0.666667;0;1.044444;0.993786956;0.993787137
20.163628;1.03523702;0.709774916;0.00445084985;0.6856165;0.00429998729;1.03657209;1.04710197;0.695329758;0.0373273381;49.6596603;0.0402245908;0.029630777;0.750000092;0.0333334227;1.03523662;0.63879748;0.004005529;10;49.6596603;0.666667;0;1.044444;0.993762953;0.993763121
20.164628;1.03523402;0.710272696;0.00443530832;0.68609932;0.00428496021;1.03656408;1.04710598;0.695812029;0.037350568;49.6584613;0.0397268243;0.0296341306;0.750000087;0.0333334056;1.03523365;0.639245471;0.00399152108;10;49.6584613;0.666667;0;1.044444;0.99373995;0.993740106
20.166628;1.035228;0.711270487;0.00440533668;0.687067119;0.00425597865;1.03654905;1.04711601;0.696778407;0.0373990765;49.6561073;0.0387290694;0.0296419488;0.750000075;0.03333337;1.03522771;0.640143454;0.0039645048;10;49.6561073;0.666667;0;1.044444;0.993694944;0.993695074
20.168628;1.03522199;0.712271618;0.00437425227;0.688038157;0.00422592254;1.03653402;1.04712503;0.69774755;0.0374476169;49.6538144;0.0377279802;0.0296497636;0.750000061;0.0333333339;1.03522178;0.641044445;0.00393648821;10;49.6538143;0.666667;0;1.044444;0.993650938;0.993651045
20.169628;1.03521899;0.712772741;0.00435870874;0.688524219;0.00421089409;1.03652601;1.04712904;0.69823404;0.037471903;49.6526894;0.0372268789;0.029653113;0.750000054;0.0333333165;1.03521881;0.641495443;0.00392248;10;49.6526893;0.666667;0;1.044444;0.993628935;0.993629031
20.170628;1.03521498;0.713274977;0.00434316397;0.689012022;0.00419586949;1.03651899;1.04713404;0.698718795;0.0374961516;49.6515804;0.0367246652;0.0296575714;0.750000048;0.0333333001;1.03521485;0.641947443;0.00390847205;10;49.6515803;0.666667;0;1.044444;0.993606933;0.993607018
20.172628;1.03520897;0.714279447;0.00431206988;0.689986308;0.00416581143;1.03650297;1.04714205;0.699692809;0.0375436536;49.6494074;0.0357202336;0.029667591;0.750000041;0.0333332717;1.03520892;0.642851446;0.00388045778;10;49.6494073;0.666667;0;1.044444;0.993564929;0.993564993
20.174628;1.03520196;0.715286139;0.00428096942;0.69096342;0.00413575629;1.03648695;1.04715106;0.700667197;0.0375921723;49.6472945;0.0347135716;0.0296775985;0.75000004;0.0333332512;1.03520199;0.643757456;0.00385244744;10;49.6472943;0.666667;0;1.044444;0.993522928;0.99352297
20.176628;1.03519595;0.716291715;0.00424986393;0.691938798;0.00410569575;1.03647093;1.04716006;0.701641566;0.0376406836;49.6452415;0.0337080119;0.0296887063;0.750000043;0.0333332409;1.03519607;0.644662469;0.00382444234;10;49.6452413;0.666667;0;1.044444;0.993481927;0.99348195
20.177628;1.03519195;0.716795059;0.00423430988;0.692427695;0.00409066844;1.03646293;1.04716407;0.702129079;0.0376649547;49.6442385;0.0332046733;0.0296942566;0.750000045;0.0333332402;1.0351921;0.645115476;0.00381044163;10;49.6442383;0.666667;0;1.044444;0.993461926;0.993461941
20.179628;1.03518494;0.71780174;0.00420208976;0.693404826;0.0040595335;1.03644592;1.04717207;0.703105153;0.0377134907;49.6422756;0.0321979908;0.0297064616;0.750000052;0.0333332485;1.03518517;0.646021493;0.0037814425;10;49.6422753;0.666667;0;1.044444;0.993422927;0.993422929
20.181628;1.03517793;0.718807309;0.00417098195;0.69438089;0.00402946733;1.03642992;1.04718007;0.704079089;0.0377620154;49.6403746;0.0311924127;0.0297197696;0.75000006;0.033333269;1.03517824;0.646926509;0.00375344449;10;49.6403743;0.666667;0;1.044444;0.993384928;0.993384925
20.182628;1.03517493;0.719310648;0.00415431806;0.694869128;0.00401335727;1.03642092;1.04718408;0.704566582;0.0377852119;49.6394466;0.0306890665;0.02972531;0.750000064;0.0333332835;1.03517527;0.647379517;0.00373844539;10;49.6394463;0.666667;0;1.044444;0.993365928;0.993365926
20.183628;1.03517092;0.719812875;0.00413876617;0.695356965;0.0039983234;1.03641292;1.04718808;0.70505301;0.0378094661;49.6385326;0.0301868309;0.0297330711;0.750000069;0.0333333003;1.0351713;0.647831525;0.003724446;10;49.6385323;0.666667;0;1.044444;0.993346928;0.993346929
20.184628;1.03516792;0.720315103;0.00412321507;0.695844133;0.00398328485;1.03640492;1.04719208;0.705539436;0.0378337174;49.6376347;0.0296845949;0.02973972;0.750000074;0.0333333189;1.03516832;0.648283533;0.00371044616;10;49.6376343;0.666667;0;1.044444;0.993328927;0.993328934
20.185628;1.03516391;0.720816219;0.00410766455;0.696330903;0.00396824969;1.03639593;1.04719609;0.706025859;0.0378579661;49.6367517;0.0291834702;0.0297463681;0.750000079;0.0333333386;1.03516435;0.648734539;0.00369644571;10;49.6367513;0.666667;0;1.044444;0.993310927;0.993310942
20.186628;1.03516091;0.721317336;0.0040921143;0.696817003;0.00395321055;1.03638793;1.04720009;0.706511217;0.0378832738;49.6358837;0.0286823457;0.0297530156;0.750000084;0.0333333588;1.03516137;0.649185545;0.0036824446;10;49.6358833;0.666667;0;1.044444;0.993292926;0.993292952
20.187628;1.0351569;0.721817341;0.00407656407;0.697302707;0.00393817527;1.03637994;1.0472041;0.706996572;0.037907519;49.6350307;0.0281823326;0.0297607743;0.75000009;0.033333379;1.03515739;0.649635551;0.00366844283;10;49.6350303;0.666667;0;1.044444;0.993274925;0.993274963
20.189628;1.03514989;0.722817354;0.004044352;0.698273448;0.00390702798;1.03636296;1.04721211;0.707965147;0.0379560072;49.6333697;0.0271823077;0.0297762931;0.750000101;0.0333334198;1.03515042;0.65053556;0.0036394374;10;49.6333693;0.666667;0;1.044444;0.993240927;0.993240991
20.190628;1.03514588;0.72331514;0.00402880146;0.698757014;0.00389199353;1.03635497;1.04721612;0.708448369;0.0379802502;49.6325618;0.0266845182;0.0297829425;0.750000108;0.0333334404;1.03514644;0.650983565;0.00362543386;10;49.6325613;0.666667;0;1.044444;0.99322393;0.993224008
20.191628;1.03514188;0.723812924;0.00401325108;0.699240582;0.00387695991;1.03634598;1.04722012;0.708930525;0.0380044925;49.6317688;0.0261867293;0.0297907043;0.750000114;0.0333334611;1.03514245;0.65143157;0.00361142985;10;49.6317683;0.666667;0;1.044444;0.993206934;0.993207025
20.192628;1.03513888;0.724310709;0.00399770089;0.699723477;0.00386192378;1.03633799;1.04722413;0.709411617;0.038028734;49.6309908;0.0256889412;0.0297984676;0.750000122;0.0333334821;1.03513945;0.651879575;0.00359742545;10;49.6309904;0.666667;0;1.044444;0.99318994;0.993190042
20.193628;1.03513487;0.724806272;0.00398326193;0.700204904;0.0038479664;1.03633001;1.04722713;0.709893384;0.0380530108;49.6302278;0.0251933766;0.029807344;0.750000131;0.0333335034;1.03513546;0.652325581;0.00358442091;10;49.6302274;0.666667;0;1.044444;0.993173947;0.99317406
20.195628;1.03512687;0.725796284;0.00395216207;0.701166691;0.00381791103;1.03631304;1.04723513;0.710852372;0.0381014887;49.6287458;0.0242033652;0.0298228825;0.75000015;0.0333335478;1.03512747;0.653216595;0.00355641322;10;49.6287454;0.666667;0;1.044444;0.993141965;0.993142094
20.196628;1.03512387;0.726289622;0.00393661221;0.701645301;0.0038028832;1.03630505;1.04723913;0.711330271;0.038126787;49.6280269;0.0237100305;0.0298317676;0.750000161;0.0333335715;1.03512447;0.653660603;0.00354241111;10;49.6280264;0.666667;0;1.044444;0.993126975;0.99312711
20.197628;1.03511987;0.726781849;0.00392217341;0.702123517;0.00378893493;1.03629706;1.04724313;0.711807106;0.0381510233;49.6273229;0.0232178102;0.029839545;0.750000172;0.0333335962;1.03512047;0.654103612;0.00352941063;10;49.6273224;0.666667;0;1.044444;0.993111986;0.993112125
20.198628;1.03511587;0.727271854;0.00390662334;0.702599589;0.0037739157;1.03628808;1.04724612;0.712283557;0.0381752948;49.6266339;0.0227278155;0.0298484367;0.750000183;0.0333336219;1.03511647;0.654544621;0.0035154119;10;49.6266334;0.666667;0;1.044444;0.993095997;0.993096139
20.199628;1.03511288;0.72776186;0.00389218408;0.703074984;0.00375996858;1.03628009;1.04725012;0.712758268;0.038199529;49.6259599;0.022237824;0.02985622;0.750000195;0.0333336487;1.03511348;0.65498563;0.00350241494;10;49.6259595;0.666667;0;1.044444;0.993082008;0.993082151
20.200628;1.03510888;0.728250756;0.00387663335;0.703549986;0.00374495375;1.0362721;1.04725412;0.713231914;0.0382237621;49.6252999;0.0217489465;0.0298651166;0.750000207;0.0333336765;1.03510948;0.655425641;0.00348841968;10;49.6252995;0.666667;0;1.044444;0.993067018;0.993067162
20.201628;1.03510489;0.728738541;0.00386219328;0.704023918;0.00373101412;1.03626411;1.04725811;0.713704499;0.0382490552;49.6246549;0.0212611825;0.0298740152;0.750000219;0.0333337052;1.03510548;0.655864653;0.00347542593;10;49.6246545;0.666667;0;1.044444;0.993053027;0.99305317
20.202628;1.03510189;0.729224105;0.00384775271;0.704495025;0.00371707246;1.03625611;1.04726111;0.71417564;0.0382733232;49.6240239;0.0207756424;0.0298829158;0.750000232;0.0333337348;1.03510248;0.656301667;0.00346243329;10;49.6240235;0.666667;0;1.044444;0.993039035;0.993039177
20.203628;1.0350979;0.729708559;0.00383331154;0.704965741;0.00370313575;1.03624812;1.04726511;0.7146461;0.0382975541;49.6234079;0.0202912141;0.0298918185;0.750000244;0.0333337652;1.03509848;0.656737683;0.00344944119;10;49.6234075;0.666667;0;1.044444;0.993025042;0.993025181
20.204628;1.0350939;0.730191903;0.00381886982;0.705435389;0.00368920011;1.03624012;1.04726911;0.715113374;0.038322846;49.6228069;0.019807897;0.029900723;0.750000258;0.0333337965;1.03509449;0.6571727;0.00343644899;10;49.6228065;0.666667;0;1.044444;0.993011048;0.993011185
20.206628;1.03508692;0.731154149;0.0037899856;0.706369719;0.00366132756;1.03622413;1.0472761;0.716046476;0.0383713463;49.6216469;0.0188457057;0.0299174261;0.750000289;0.0333338612;1.03508749;0.658038737;0.00341046224;10;49.6216466;0.666667;0;1.044444;0.99298406;0.99298419
20.207628;1.03508292;0.731633051;0.00377554371;0.706835086;0.00364739395;1.03621613;1.0472801;0.716510559;0.038396641;49.6210889;0.0183668308;0.0299274467;0.750000306;0.0333338943;1.03508349;0.658469756;0.00339746724;10;49.6210886;0.666667;0;1.044444;0.992971065;0.992971192
20.208628;1.03507993;0.732109731;0.00376221337;0.707297628;0.00363453095;1.03620812;1.0472831;0.716973204;0.038420913;49.6205449;0.0178901771;0.0299363575;0.750000324;0.0333339274;1.03508048;0.658898775;0.00338547135;10;49.6205446;0.666667;0;1.044444;0.992959071;0.992959196
20.209628;1.03507593;0.7325853;0.00374777255;0.707759784;0.00362059881;1.03620012;1.0472871;0.717434099;0.0384451501;49.6200159;0.0174146332;0.0299452696;0.750000344;0.0333339601;1.03507648;0.659326793;0.00337247493;10;49.6200156;0.666667;0;1.044444;0.992946076;0.992946201
20.210628;1.03507194;0.733058645;0.00373444369;0.7082198;0.00360774101;1.03619312;1.0472911;0.717892869;0.0384704499;49.6194999;0.0169413103;0.029954183;0.750000364;0.033333992;1.03507248;0.659752811;0.00336047839;10;49.6194997;0.666667;0;1.044444;0.992934082;0.992934207
20.211628;1.03506894;0.733530878;0.00372111597;0.708678063;0.00359488061;1.03618511;1.0472951;0.718350574;0.0384946904;49.6189989;0.0164690966;0.0299630978;0.750000385;0.0333340231;1.03506947;0.660177827;0.00334848199;10;49.6189987;0.666667;0;1.044444;0.992922088;0.992922214
20.212628;1.03506495;0.734000889;0.00370778966;0.709134869;0.00358202442;1.0361781;1.0472981;0.71880684;0.0385200299;49.6185119;0.0159991027;0.029972014;0.750000405;0.0333340532;1.03506547;0.660600841;0.00333648594;10;49.6185117;0.666667;0;1.044444;0.992910094;0.992910223
20.213628;1.03506195;0.734468677;0.00369446495;0.70958885;0.00356916532;1.03617009;1.0473021;0.719260294;0.0385442727;49.6180389;0.0155313279;0.0299809314;0.750000425;0.0333340822;1.03506246;0.661021855;0.00332449051;10;49.6180387;0.666667;0;1.044444;0.992899102;0.992899233
20.214628;1.03505795;0.734935354;0.00368114195;0.710042448;0.00355630999;1.03616308;1.0473061;0.719711622;0.0385695773;49.61758;0.0150646607;0.0299898499;0.750000444;0.0333341099;1.03505845;0.661441868;0.00331249607;10;49.6175798;0.666667;0;1.044444;0.99288711;0.992887246
20.215628;1.03505496;0.735399807;0.00366893166;0.710493219;0.00354452488;1.03615507;1.0473091;0.720162574;0.0385938587;49.617135;0.0146002119;0.029998769;0.750000461;0.0333341361;1.03505545;0.661859881;0.00330150294;10;49.6171348;0.666667;0;1.044444;0.992876121;0.992876259
20.216628;1.03505096;0.735862038;0.00365561159;0.710942536;0.00353166986;1.03614807;1.0473131;0.72061071;0.0386191655;49.616704;0.0141379815;0.0300076885;0.750000477;0.0333341604;1.03505144;0.662275893;0.00328951136;10;49.6167038;0.666667;0;1.044444;0.992865132;0.992865273
20.217628;1.03504797;0.736323157;0.00364340355;0.711390097;0.00351988508;1.03614106;1.0473171;0.721056721;0.0386434128;49.616287;0.0136768587;0.0300166078;0.750000492;0.0333341824;1.03504844;0.662690905;0.00327852142;10;49.6162868;0.666667;0;1.044444;0.992855146;0.992855287
20.218628;1.03504497;0.736780942;0.00363008485;0.711834444;0.00350702703;1.03613405;1.04732009;0.721502354;0.0386687602;49.615883;0.013219066;0.0300255267;0.750000505;0.0333342016;1.03504543;0.663102916;0.00326653302;10;49.6158828;0.666667;0;1.044444;0.99284416;0.992844301
20.219628;1.03504098;0.737237615;0.00361787728;0.712278411;0.00349524608;1.03612704;1.04732408;0.721944112;0.0386930123;49.615494;0.0127623821;0.0300344449;0.750000516;0.0333342179;1.03504142;0.663513927;0.00325554597;10;49.6154939;0.666667;0;1.044444;0.992834177;0.992834314
20.220628;1.03503799;0.737692065;0.00360678058;0.712719546;0.00348453545;1.03612004;1.04732808;0.722383743;0.0387183282;49.615118;0.0123079188;0.0300433628;0.750000525;0.0333342308;1.03503841;0.663922938;0.00324556005;10;49.6151179;0.666667;0;1.044444;0.992824194;0.992824326
20.221628;1.03503499;0.738143182;0.00359457239;0.713157463;0.00347275154;1.03611303;1.04733107;0.722822998;0.0387436843;49.614755;0.0118567878;0.0300522802;0.750000533;0.0333342402;1.0350354;0.664328948;0.00323457507;10;49.6147549;0.666667;0;1.044444;0.992814212;0.992814335
20.222628;1.035032;0.738593187;0.00358236381;0.713594309;0.00346096795;1.03610602;1.04733506;0.723258376;0.0387679457;49.6144061;0.0114067673;0.0300611971;0.750000539;0.0333342457;1.03503239;0.664733957;0.00322359086;10;49.6144059;0.666667;0;1.044444;0.99280523;0.992805343
20.223628;1.035028;0.739040969;0.00357126597;0.714029701;0.00345026161;1.03610002;1.04733904;0.723691626;0.0387932711;49.6140711;0.0109589687;0.0300701132;0.750000543;0.0333342473;1.03502838;0.665136965;0.00321360719;10;49.6140709;0.666667;0;1.044444;0.992795249;0.99279535
20.224628;1.03502501;0.739486528;0.00356016765;0.714462259;0.00343955245;1.03609302;1.04734303;0.724122751;0.0388185996;49.6137491;0.010513392;0.030077917;0.750000545;0.0333342449;1.03502536;0.665537972;0.00320362383;10;49.6137489;0.666667;0;1.044444;0.992786266;0.992786355
20.225628;1.03502201;0.739928753;0.0035490687;0.714891597;0.00342884383;1.03608702;1.04734702;0.72455175;0.0388428703;49.6134401;0.0100711486;0.0300868301;0.750000546;0.0333342386;1.03502234;0.665935978;0.00319364049;10;49.6134399;0.666667;0;1.044444;0.992777283;0.992777358
20.226628;1.03501902;0.740369867;0.00353796899;0.715319865;0.00341813566;1.03608001;1.04735001;0.724979316;0.0388682416;49.6131442;0.00963001626;0.0300957411;0.750000546;0.0333342288;1.03501932;0.666332983;0.00318365692;10;49.6131439;0.666667;0;1.044444;0.992769297;0.992769359
20.227628;1.03501603;0.740807648;0.00352686852;0.715744913;0.00340742774;1.03607401;1.047354;0.725404066;0.0388935782;49.6128622;0.00919221749;0.0301035383;0.750000544;0.0333342159;1.0350163;0.666726986;0.00317367285;10;49.6128619;0.666667;0;1.044444;0.99276031;0.99276036
20.228628;1.03501303;0.741243207;0.00351687851;0.716167818;0.00339779324;1.03606801;1.04735799;0.72582563;0.0389178558;49.6125932;0.00875664144;0.0301124438;0.75000054;0.0333342005;1.03501328;0.667118988;0.00316468797;10;49.6125929;0.666667;0;1.044444;0.992752319;0.99275236
20.229628;1.03501004;0.741676545;0.00350577694;0.716588579;0.00338708473;1.03606201;1.04736198;0.726245071;0.0389431954;49.6123362;0.00832328835;0.0301202352;0.750000536;0.0333341832;1.03501025;0.667508989;0.00315470198;10;49.6123359;0.666667;0;1.044444;0.992744326;0.992744358
20.230628;1.03500704;0.742107662;0.00349578626;0.717007194;0.00337744894;1.03605601;1.04736597;0.72666239;0.0389685351;49.6120933;0.0078921586;0.0301291344;0.750000532;0.033334164;1.03500722;0.667896988;0.00314571473;10;49.6120929;0.666667;0;1.044444;0.99273733;0.992737356
20.231628;1.03500404;0.742535447;0.00348579566;0.717422592;0.00336781211;1.03605001;1.04736896;0.727078279;0.0389939117;49.6118633;0.00746436373;0.0301369195;0.750000526;0.0333341431;1.03500419;0.668281987;0.00313672625;10;49.6118629;0.666667;0;1.044444;0.992729332;0.992729353
20.232628;1.03500105;0.74296101;0.00347691658;0.717835845;0.00335924764;1.036044;1.04737295;0.727490292;0.0390192497;49.6116453;0.00703879309;0.0301447015;0.750000521;0.0333341204;1.03500115;0.668664985;0.0031287367;10;49.6116448;0.666667;0;1.044444;0.992722331;0.992722349
20.233628;1.03499905;0.743384353;0.00346692715;0.71824626;0.00334960526;1.036039;1.04737695;0.727900181;0.0390435248;49.6114403;0.006615447;0.0301524809;0.750000514;0.0333340959;1.03499912;0.669045983;0.0031197463;10;49.6114398;0.666667;0;1.044444;0.992715328;0.992715343
20.234628;1.03499605;0.743804364;0.00345804991;0.71865415;0.00334103867;1.036033;1.04738094;0.728306889;0.0390688582;49.6112484;0.00619543674;0.0301602576;0.750000506;0.0333340696;1.03499609;0.669423981;0.00311175522;10;49.6112478;0.666667;0;1.044444;0.992708323;0.992708338
20.235628;1.03499305;0.744222153;0.0034491741;0.719059895;0.00333247128;1.03602799;1.04738493;0.728711472;0.0390941886;49.6110694;0.00577765132;0.0301680318;0.750000496;0.0333340418;1.03499305;0.66979998;0.00310376349;10;49.6110688;0.666667;0;1.044444;0.992701318;0.992701332
20.236628;1.03499105;0.744637722;0.00344030005;0.719462801;0.00332390013;1.03602299;1.04738893;0.729112872;0.0391195159;49.6109024;0.00536209087;0.0301758035;0.750000485;0.0333340125;1.03499102;0.670173979;0.00309577098;10;49.6109018;0.666667;0;1.044444;0.992695311;0.992695326
20.237628;1.03498804;0.745049957;0.00343142807;0.719863184;0.00331533191;1.03601799;1.04739292;0.729512149;0.0391448397;49.6107474;0.00494986661;0.030183573;0.750000473;0.033333982;1.03498799;0.670544978;0.00308777743;10;49.6107468;0.666667;0;1.044444;0.992688303;0.992688321
20.238628;1.03498604;0.74545886;0.00342366947;0.720259654;0.00330783402;1.03601299;1.04739691;0.729908241;0.03917016;49.6106044;0.00454097863;0.0301902293;0.750000459;0.0333339504;1.03498596;0.670912978;0.00308078269;10;49.6106038;0.666667;0;1.044444;0.992682294;0.992682316
20.239628;1.03498303;0.745865542;0.00341480217;0.720654675;0.00329926602;1.036008;1.04740091;0.73030221;0.0391954762;49.6104745;0.00413431583;0.030197995;0.750000443;0.033333918;1.03498293;0.671278977;0.00307278684;10;49.6104738;0.666667;0;1.044444;0.992676286;0.992676311
20.240628;1.03498103;0.746270001;0.00340704839;0.721046855;0.00329176891;1.036003;1.0474049;0.730692994;0.0392207886;49.6103565;0.00372987806;0.0302046477;0.750000426;0.0333338849;1.0349809;0.671642977;0.00306579026;10;49.6103558;0.666667;0;1.044444;0.992671276;0.992671306
20.241628;1.03497902;0.746670018;0.00339929688;0.721434744;0.00328427253;1.035999;1.04740889;0.731081654;0.0392460969;49.6102505;0.00332988715;0.0302112991;0.750000407;0.0333338508;1.03497887;0.672002976;0.00305879348;10;49.6102498;0.666667;0;1.044444;0.992665266;0.992665301
20.242628;1.03497701;0.747068924;0.00339265849;0.72182156;0.0032778506;1.035994;1.04741289;0.731467128;0.0392703402;49.6101565;0.00293100916;0.0302179494;0.750000387;0.0333338158;1.03497685;0.672361974;0.00305279704;10;49.6101558;0.666667;0;1.044444;0.992660255;0.992660295
20.243628;1.034974;0.747463386;0.00338491065;0.722204782;0.00327035931;1.03599001;1.04741788;0.731848718;0.039295603;49.6100745;0.00253657674;0.0302245993;0.750000366;0.0333337796;1.03497383;0.672716973;0.00304580138;10;49.6100738;0.666667;0;1.044444;0.992655242;0.992655289
20.244628;1.03497199;0.747855627;0.00337827513;0.722585159;0.00326393961;1.03598601;1.04742188;0.732227821;0.0393208994;49.6100045;0.00214436695;0.0302312494;0.750000344;0.0333337421;1.0349718;0.673069971;0.00303980686;10;49.6100038;0.666667;0;1.044444;0.992650227;0.992650282
20.245628;1.03496998;0.748245644;0.00337164029;0.722963392;0.0032575212;1.03598202;1.04742588;0.732604799;0.0393461925;49.6099465;0.00175437919;0.0302367893;0.750000322;0.0333337033;1.03496978;0.67342097;0.0030338138;10;49.6099458;0.666667;0;1.044444;0.99264621;0.992646275
20.246628;1.03496796;0.748631215;0.0033650056;0.72333733;0.003251104;1.03597802;1.04742989;0.732978591;0.0393714825;49.6098995;0.00136883526;0.0302434415;0.7500003;0.0333336633;1.03496776;0.67376797;0.00302782246;10;49.6098988;0.666667;0;1.044444;0.99264119;0.992641267
20.247628;1.03496595;0.749014564;0.00335948171;0.723709121;0.0032457613;1.03597402;1.04743389;0.733350259;0.0393967698;49.6098635;0.00098551262;0.0302489845;0.750000278;0.0333336223;1.03496575;0.674112972;0.0030228329;10;49.6098628;0.666667;0;1.044444;0.992637168;0.992637258
20.248628;1.03496493;0.74939569;0.00335395706;0.724078066;0.00324041593;1.03597003;1.0474389;0.733716981;0.039422017;49.6098405;0.000604411188;0.0302556407;0.750000256;0.0333335807;1.03496473;0.674455974;0.003017845;10;49.6098398;0.666667;0;1.044444;0.992633144;0.992633248
20.249628;1.03496291;0.74977237;0.0033484313;0.724443414;0.00323507354;1.03596703;1.04744291;0.734082278;0.0394472996;49.6098275;0.00022775331;0.0302611883;0.750000234;0.0333335389;1.03496272;0.674794979;0.00301285852;10;49.6098268;0.666667;0;1.044444;0.992630119;0.992630239
20.250628;1.0349609;0.750146828;0.00334290406;0.724806615;0.00322973027;1.03596403;1.04744692;0.734444392;0.0394736415;49.6098265;-0.000146682963;0.0302656278;0.750000213;0.0333334975;1.0349607;0.675131986;0.00300787319;10;49.6098258;0.666667;0;1.044444;0.992626092;0.992626229
20.251628;1.03495888;0.750517951;0.00333737498;0.725166595;0.00322438541;1.03596104;1.04745193;0.734802619;0.0394988834;49.6098365;-0.000517786242;0.0302711815;0.750000192;0.0333334572;1.03495869;0.675465994;0.00300288874;10;49.6098358;0.666667;0;1.044444;0.992623064;0.99262322
20.252628;1.03495786;0.750885739;0.00333295481;0.725522652;0.0032201088;1.03595804;1.04745594;0.735158364;0.0395241619;49.6098575;-0.000885556316;0.0302767387;0.750000171;0.0333334188;1.03495767;0.675797005;0.0029989049;10;49.6098568;0.666667;0;1.044444;0.992619035;0.992619211
20.254628;1.03495482;0.751611311;0.00332410653;0.726225805;0.0032115502;1.03595204;1.04746497;0.73586066;0.0395746794;49.6099325;-0.00161109585;0.0302856407;0.750000131;0.0333333499;1.03495463;0.676450029;0.00299093855;10;49.6099318;0.666667;0;1.044444;0.992613978;0.992614193
20.255628;1.0349538;0.751970207;0.00332078896;0.726573275;0.0032083383;1.03595004;1.04746999;0.736206151;0.0395999194;49.6099855;-0.00196997574;0.0302900962;0.75000011;0.0333333203;1.03495362;0.676773042;0.00298795597;10;49.6099848;0.666667;0;1.044444;0.992610951;0.992611183
20.256628;1.03495178;0.752324656;0.00331635698;0.726917152;0.00320405302;1.03594704;1.047474;0.736549159;0.0396251978;49.6100505;-0.0023244101;0.0302945544;0.75000009;0.0333332941;1.0349516;0.677092057;0.00298397382;10;49.6100497;0.666667;0;1.044444;0.992608925;0.992609174
20.257628;1.03495077;0.752676883;0.00331303282;0.727258183;0.00320083567;1.03594504;1.04747902;0.736889341;0.0396504397;49.6101255;-0.00267662103;0.0302990147;0.750000071;0.0333332714;1.03495058;0.677409072;0.00298099207;10;49.6101247;0.666667;0;1.044444;0.992605901;0.992606163
20.258628;1.03494975;0.753025774;0.00330970552;0.727595996;0.00319761619;1.03594305;1.04748403;0.737225279;0.0396756838;49.6102104;-0.0030254974;0.0303023653;0.750000053;0.0333332519;1.03494957;0.677723088;0.00297801061;10;49.6102097;0.666667;0;1.044444;0.992603879;0.992604151
20.259628;1.03494874;0.75337133;0.00330748639;0.727930589;0.00319546847;1.03594105;1.04748805;0.737559794;0.0397009686;49.6103064;-0.0033710393;0.0303057171;0.750000036;0.0333332353;1.03494856;0.678034105;0.00297602928;10;49.6103057;0.666667;0;1.044444;0.992601858;0.992602139
20.260628;1.03494772;0.753713551;0.00330415349;0.728261965;0.00319224564;1.03593905;1.04749307;0.737890421;0.0397262191;49.6104124;-0.00371324697;0.0303090696;0.75000002;0.0333332213;1.03494755;0.678342123;0.00297304789;10;49.6104117;0.666667;0;1.044444;0.992600839;0.992601126
20.261628;1.03494671;0.754052439;0.00330192946;0.728590123;0.00319009509;1.03593806;1.04749808;0.738216801;0.0397525345;49.6105294;-0.00405212072;0.0303124225;0.750000005;0.0333332094;1.03494655;0.678647141;0.00297106622;10;49.6105287;0.666667;0;1.044444;0.992598821;0.992599112
20.262628;1.03494671;0.754387993;0.00330081486;0.72891436;0.00318901396;1.03593606;1.0475031;0.738539996;0.0397777934;49.6106564;-0.00438766101;0.0303157757;0.749999991;0.0333331992;1.03494654;0.678949159;0.00297008406;10;49.6106557;0.666667;0;1.044444;0.992597804;0.992598098
20.263628;1.0349457;0.754719102;0.00329858808;0.729235008;0.0031868615;1.03593506;1.04750712;0.738861769;0.039803095;49.6107924;-0.0047187572;0.0303180176;0.749999979;0.0333331903;1.03494554;0.679247177;0.00296810122;10;49.6107917;0.666667;0;1.044444;0.992596789;0.992597083
20.265628;1.03494469;0.755373542;0.00329635524;0.729868092;0.00318469959;1.03593306;1.04751715;0.739492229;0.0398536361;49.6110954;-0.0053731741;0.0303225006;0.749999954;0.0333331759;1.03494454;0.679836209;0.00296613262;10;49.6110947;0.666667;0;1.044444;0.99259476;0.992595054
20.266628;1.03494368;0.755695764;0.00329523857;0.730180158;0.00318362021;1.03593307;1.04752216;0.73980268;0.0398789132;49.6112613;-0.00569538387;0.0303247413;0.749999942;0.0333331702;1.03494355;0.680126224;0.00296514638;10;49.6112607;0.666667;0;1.044444;0.992594747;0.992595039
20.267628;1.03494368;0.756014652;0.00329412197;0.730488298;0.00318253806;1.03593207;1.04752718;0.740109946;0.0399052551;49.6114373;-0.00601426104;0.0303269812;0.74999993;0.0333331655;1.03494355;0.680413237;0.00296415856;10;49.6114367;0.666667;0;1.044444;0.992593734;0.992594023
20.268628;1.03494368;0.756330208;0.00329411668;0.730793217;0.00318252997;1.03593207;1.04753219;0.740414026;0.0399305398;49.6116223;-0.00632980548;0.0303281089;0.749999918;0.0333331615;1.03494356;0.680697249;0.00296416912;10;49.6116217;0.666667;0;1.044444;0.992593722;0.992594007
20.269628;1.03494267;0.756641321;0.0032941117;0.731094547;0.00318252561;1.03593106;1.04753721;0.740714922;0.0399558274;49.6118163;-0.00664090591;0.0303292352;0.749999906;0.0333331583;1.03494256;0.68097726;0.00296417811;10;49.6118157;0.666667;0;1.044444;0.992593711;0.992593992
20.270628;1.03494267;0.756950212;0.00329410714;0.731393023;0.003182519;1.03593106;1.04754222;0.741011571;0.0399811178;49.6120202;-0.00694978441;0.03033036;0.749999894;0.0333331556;1.03494257;0.681255269;0.00296418568;10;49.6120197;0.666667;0;1.044444;0.992593701;0.992593976
20.271628;1.03494267;0.75725466;0.00329521421;0.731687204;0.00318358689;1.03593205;1.04754823;0.741305391;0.0400063721;49.6122332;-0.00725421863;0.0303314832;0.749999882;0.0333331534;1.03494257;0.681529276;0.00296519191;10;49.6122327;0.666667;0;1.044444;0.992593692;0.99259396
20.273628;1.03494267;0.757854669;0.0032974302;0.732266971;0.00318572536;1.03593203;1.04755824;0.741882771;0.0400580221;49.6126862;-0.00785419846;0.0303315021;0.749999859;0.0333331506;1.03494258;0.682069286;0.00296720096;10;49.6126857;0.666667;0;1.044444;0.992594677;0.99259493
20.274628;1.03494367;0.758149119;0.00329853911;0.732550776;0.00318679263;1.03593302;1.04756325;0.742166688;0.040083318;49.6129261;-0.00814863305;0.0303315087;0.749999847;0.0333331502;1.03494358;0.682334288;0.00296820436;10;49.6129257;0.666667;0;1.044444;0.992595671;0.992595916
20.276628;1.03494366;0.758728018;0.00330186988;0.733110134;0.00319000801;1.03593499;1.04757425;0.742723203;0.0401338722;49.6134331;-0.00872750294;0.0303315169;0.749999824;0.033333152;1.03494359;0.682855289;0.00297121027;10;49.6134327;0.666667;0;1.044444;0.992597665;0.992597891
20.277628;1.03494466;0.759012467;0.0033040918;0.733384269;0.00319214941;1.03593598;1.04758025;0.742995803;0.0401591298;49.6136991;-0.00901193815;0.0303304074;0.749999813;0.0333331543;1.03494459;0.683111289;0.00297321284;10;49.6136987;0.666667;0;1.044444;0.992598663;0.99259888
20.278628;1.03494565;0.759292471;0.0033074254;0.733654107;0.00319536404;1.03593696;1.04758525;0.74326593;0.0401844252;49.613973;-0.00929192911;0.0303292963;0.749999801;0.0333331574;1.03494559;0.683363288;0.00297621494;10;49.6139727;0.666667;0;1.044444;0.992600663;0.99260087
20.279628;1.03494565;0.759570252;0.00330964813;0.733922505;0.00319750753;1.03593895;1.04759124;0.743532165;0.0402107418;49.614256;-0.00956969825;0.0303281832;0.74999979;0.0333331613;1.03494558;0.683613288;0.00297821634;10;49.6142557;0.666667;0;1.044444;0.992601663;0.992601861
20.280628;1.03494665;0.759843588;0.00331298175;0.734185895;0.00320072074;1.03594093;1.04759624;0.743794866;0.0402360346;49.614547;-0.00984302367;0.0303259571;0.749999777;0.0333331657;1.03494658;0.683859288;0.00298121681;10;49.6145467;0.666667;0;1.044444;0.992603664;0.992603854
20.282628;1.03494864;0.760380258;0.00332075727;0.734703004;0.00320821843;1.0359449;1.04760823;0.744310358;0.0402865365;49.6151539;-0.0103796778;0.0303214985;0.74999975;0.0333331759;1.03494857;0.684342288;0.00298821404;10;49.6151538;0.666667;0;1.044444;0.992607668;0.992607844
20.283628;1.03494964;0.76064248;0.00332519834;0.73495565;0.00321250339;1.03594689;1.04761323;0.744563508;0.0403118218;49.6154689;-0.0106418956;0.0303192665;0.749999736;0.0333331816;1.03494956;0.684578287;0.00299221044;10;49.6154688;0.666667;0;1.044444;0.992609671;0.992609842
20.284628;1.03495064;0.76090248;0.00332963759;0.735206145;0.00321678826;1.03594988;1.04761923;0.744811701;0.0403370655;49.6157929;-0.0109018925;0.030317033;0.749999721;0.0333331876;1.03495055;0.684812286;0.00299620531;10;49.6157928;0.666667;0;1.044444;0.992612675;0.992612842
20.285628;1.03495164;0.761158035;0.00333407492;0.735452342;0.00322107314;1.03595187;1.04762523;0.745056707;0.0403633665;49.6161229;-0.0111574459;0.0303136869;0.749999706;0.0333331939;1.03495155;0.685042284;0.00300019872;10;49.6161228;0.666667;0;1.044444;0.992614679;0.992614844
20.286628;1.03495364;0.761410256;0.0033385104;0.735694604;0.00322535484;1.03595487;1.04763123;0.745298529;0.0403886034;49.6164619;-0.0114096668;0.0303103394;0.749999692;0.0333332004;1.03495354;0.685269281;0.00300419081;10;49.6164618;0.666667;0;1.044444;0.992617684;0.992617848
20.287628;1.03495464;0.761659144;0.00334405521;0.735934352;0.00323071306;1.03595786;1.04763724;0.745537163;0.0404138366;49.6168078;-0.0116585547;0.0303058795;0.749999678;0.0333332073;1.03495453;0.685493277;0.00300918169;10;49.6168079;0.666667;0;1.044444;0.99262069;0.992620854
20.288628;1.03495664;0.761904696;0.00334959842;0.736170167;0.00323606784;1.03596085;1.04764325;0.745772612;0.0404390661;49.6171608;-0.0119041093;0.0303025295;0.749999666;0.0333332146;1.03495652;0.685714273;0.0030141715;10;49.6171609;0.666667;0;1.044444;0.992623696;0.992623863
20.289628;1.03495764;0.762146916;0.00335625132;0.736403469;0.00324249882;1.03596485;1.04764925;0.746003815;0.0404642922;49.6175218;-0.0121463305;0.0302980677;0.749999656;0.0333332224;1.03495751;0.685932268;0.00302016038;10;49.6175219;0.666667;0;1.044444;0.992626703;0.992626875
20.290628;1.03495965;0.762384688;0.00336179184;0.736631763;0.00324785237;1.03596785;1.04765527;0.746231831;0.0404895152;49.6178898;-0.0123841066;0.0302936055;0.749999649;0.0333332306;1.0349595;0.686146262;0.00302514845;10;49.6178899;0.666667;0;1.044444;0.992629711;0.992629888
20.291628;1.03496165;0.762619126;0.00336844228;0.736856834;0.00325427853;1.03597185;1.04766128;0.746456662;0.0405147353;49.6182647;-0.012618549;0.0302891434;0.749999644;0.0333332394;1.03496149;0.686357255;0.00303113581;10;49.6182649;0.666667;0;1.044444;0.99263372;0.992633904
20.292628;1.03496266;0.762850228;0.00337509145;0.737079395;0.00326070662;1.03597584;1.04766729;0.746677246;0.0405399528;49.6186467;-0.0128496575;0.0302835704;0.749999643;0.0333332486;1.03496247;0.686565246;0.00303712264;10;49.618647;0.666667;0;1.044444;0.992636728;0.992636921
20.293628;1.03496467;0.763077995;0.00338285026;0.737298021;0.00326820361;1.03597984;1.04767331;0.746894643;0.0405651684;49.6190357;-0.0130774322;0.030277998;0.749999645;0.0333332581;1.03496446;0.686770237;0.00304410921;10;49.619036;0.666667;0;1.044444;0.992640736;0.992640939
20.294628;1.03496767;0.763301315;0.00338949622;0.737511639;0.00327462203;1.03598384;1.04768032;0.747108141;0.0405914041;49.6194317;-0.0133007619;0.030272426;0.74999965;0.0333332677;1.03496746;0.686971227;0.00305009586;10;49.619432;0.666667;0;1.044444;0.992643742;0.992643958
20.295628;1.03496968;0.763522411;0.00339725127;0.73772382;0.00328211504;1.03598883;1.04768633;0.747319165;0.0406166167;49.6198337;-0.0135218691;0.030266855;0.749999659;0.033333277;1.03496945;0.687170217;0.00305708292;10;49.619834;0.666667;0;1.044444;0.992647748;0.992647977
20.296628;1.03497168;0.763739061;0.00340500417;0.737931706;0.00328960566;1.03599283;1.04769235;0.747525944;0.0406418288;49.6202427;-0.0137385315;0.0302601738;0.749999672;0.0333332858;1.03497144;0.687365208;0.0030640707;10;49.620243;0.666667;0;1.044444;0.992652751;0.992652995
20.297628;1.03497369;0.763952375;0.00341386615;0.738136372;0.00329816723;1.03599782;1.04769936;0.747729884;0.0406670022;49.6206577;-0.0139518604;0.0302534937;0.749999688;0.0333332939;1.03497343;0.6875572;0.0030720595;10;49.6206581;0.666667;0;1.044444;0.992656752;0.992657013
20.298628;1.03497669;0.764162355;0.00342161526;0.738337102;0.00330564936;1.03600282;1.04770538;0.747929232;0.0406922148;49.6210796;-0.0141618558;0.0302468148;0.749999708;0.0333333009;1.03497643;0.687746193;0.00307904952;10;49.6210801;0.666667;0;1.044444;0.99266075;0.992661028
20.299628;1.0349787;0.764367889;0.00343047413;0.738534252;0.0033142057;1.03600781;1.04771239;0.74812574;0.0407173893;49.6215076;-0.0143674068;0.0302390255;0.749999731;0.0333333064;1.03497842;0.687931187;0.00308704093;10;49.6215081;0.666667;0;1.044444;0.992664746;0.992665041
20.300628;1.0349817;0.764571199;0.00344044323;0.738728542;0.00332383023;1.03601381;1.0477184;0.748318718;0.0407426032;49.6219416;-0.0145707357;0.0302312373;0.749999756;0.0333333102;1.03498142;0.688114183;0.00309603382;10;49.6219421;0.666667;0;1.044444;0.992669738;0.99267005
20.301628;1.03498471;0.764770064;0.00344930079;0.738918539;0.0033323795;1.0360188;1.04772542;0.748508855;0.0407677791;49.6223817;-0.0147696207;0.0302234502;0.749999784;0.0333333119;1.03498441;0.688293179;0.00310402819;10;49.6223821;0.666667;0;1.044444;0.992674728;0.992675056
20.302628;1.03498771;0.764965594;0.00345926942;0.739105314;0.00334200104;1.0360248;1.04773243;0.748693686;0.0407929554;49.6228277;-0.0149651731;0.0302156644;0.749999813;0.0333333114;1.03498741;0.688469175;0.00311302398;10;49.6228282;0.666667;0;1.044444;0.992679715;0.992680058
20.303628;1.03498972;0.76515779;0.00346923835;0.739289585;0.00335162484;1.0360308;1.04773844;0.748877106;0.0408171106;49.6232797;-0.0151573931;0.0302067684;0.749999843;0.0333333084;1.03498941;0.688642172;0.003122021;10;49.6232802;0.666667;0;1.044444;0.9926847;0.992685057
20.304628;1.03499272;0.765346652;0.00347920786;0.739469922;0.0033612446;1.0360368;1.04774545;0.749055563;0.0408422877;49.6237367;-0.0153462809;0.0301978733;0.749999875;0.0333333028;1.03499241;0.688812169;0.00313101905;10;49.6237372;0.666667;0;1.044444;0.992689683;0.992690054
20.306628;1.03499973;0.765713262;0.00350137204;0.739819145;0.00338262569;1.0360498;1.04775947;0.749403978;0.0408926425;49.6246687;-0.015712948;0.0301800855;0.74999994;0.0333332827;1.03499941;0.689142161;0.00315101717;10;49.6246693;0.666667;0;1.044444;0.992699646;0.992700036
20.307628;1.03500273;0.76589101;0.00351245605;0.739988747;0.00339331685;1.0360568;1.04776648;0.749571814;0.0409178201;49.6251427;-0.0158907268;0.0301700815;0.749999973;0.0333332684;1.03500242;0.689302157;0.00316101672;10;49.6251433;0.666667;0;1.044444;0.992705626;0.992706023
20.308628;1.03500573;0.766065426;0.00352354149;0.740155128;0.0034040075;1.03606381;1.04777349;0.749737523;0.0409429974;49.6256227;-0.0160651724;0.0301600778;0.750000007;0.0333332518;1.03500542;0.689459153;0.00317101631;10;49.6256233;0.666667;0;1.044444;0.992710607;0.992711007
20.309628;1.03500972;0.766236508;0.00353573955;0.740317575;0.00341576813;1.03607082;1.0477805;0.749898984;0.0409681745;49.6261068;-0.0162362846;0.0301500741;0.75000004;0.0333332333;1.03500943;0.689613149;0.00318201579;10;49.6261073;0.666667;0;1.044444;0.992716588;0.99271699
20.310628;1.03501372;0.766404256;0.00354793918;0.7404768;0.00342752887;1.03607783;1.04778751;0.750057259;0.0409933513;49.6265968;-0.0164040634;0.0301389589;0.750000074;0.0333332135;1.03501345;0.689764145;0.00319301503;10;49.6265974;0.666667;0;1.044444;0.992722571;0.992722971
20.311628;1.03501671;0.766567562;0.0035601404;0.740632445;0.00343929345;1.03608484;1.04779451;0.750212347;0.0410174673;49.6270908;-0.0165673983;0.0301289542;0.750000107;0.0333331928;1.03501646;0.689911141;0.003204014;10;49.6270914;0.666667;0;1.044444;0.992727554;0.99272795
20.312628;1.0350207;0.766728646;0.00357234318;0.740785227;0.00345105566;1.03609286;1.04780152;0.750364249;0.0410426432;49.6275908;-0.0167285115;0.0301167263;0.750000141;0.0333331715;1.03502048;0.690056138;0.00321501266;10;49.6275914;0.666667;0;1.044444;0.992733539;0.99273393
20.313628;1.03502469;0.766885288;0.00358565861;0.740933713;0.00346389267;1.03609987;1.04780852;0.750511907;0.0410678185;49.6280948;-0.0168851814;0.0301056082;0.750000173;0.0333331498;1.0350245;0.690197133;0.003227011;10;49.6280954;0.666667;0;1.044444;0.992739525;0.992739908
20.315628;1.03503267;0.767189687;0.00361229425;0.741222087;0.00348957169;1.03611591;1.04782352;0.750798015;0.0411170671;49.6291169;-0.0171896375;0.0300822568;0.750000235;0.033333106;1.03503254;0.690471124;0.00325100631;10;49.6291174;0.666667;0;1.044444;0.9927525;0.992752865
20.317628;1.03504064;0.767479649;0.00363893694;0.741496495;0.0035152583;1.03613296;1.04783852;0.751070333;0.0411673723;49.6301569;-0.0174796571;0.0300566783;0.75000029;0.0333330637;1.03504059;0.690732113;0.00327499838;10;49.6301575;0.666667;0;1.044444;0.99276548;0.992765821
20.318628;1.03504563;0.767619634;0.00365337225;0.741628146;0.0035291747;1.03614198;1.04784551;0.751202077;0.0411914829;49.6306839;-0.0176196694;0.030043332;0.750000314;0.0333330436;1.03504561;0.690858106;0.00328799242;10;49.6306845;0.666667;0;1.044444;0.992771471;0.992771799
20.319628;1.03504962;0.767756287;0.00366780959;0.741757291;0.00354309658;1.03615;1.04785351;0.751328863;0.0412166139;49.6312139;-0.0177563494;0.0300299851;0.750000335;0.0333330244;1.03504964;0.690981097;0.00330098478;10;49.6312145;0.666667;0;1.044444;0.992778463;0.992778777
20.320628;1.03505361;0.767889608;0.00368336009;0.741883212;0.00355809403;1.03615902;1.0478605;0.751454245;0.0412417837;49.631749;-0.0178896966;0.0300166378;0.750000353;0.033333006;1.03505366;0.691101087;0.00331497532;10;49.6317495;0.666667;0;1.044444;0.992785456;0.992785757
20.321628;1.0350586;0.768019597;0.00369780156;0.742005193;0.0035720166;1.03616804;1.04786849;0.751574668;0.0412658534;49.632288;-0.0180197108;0.0300021791;0.750000367;0.0333329883;1.03505869;0.691218076;0.00332796403;10;49.6322885;0.666667;0;1.044444;0.99279245;0.992792737
20.322628;1.03506359;0.768146254;0.00371335622;0.742123951;0.00358701456;1.03617806;1.04787548;0.751693687;0.0412910225;49.63283;-0.0181463919;0.0299888317;0.750000379;0.0333329712;1.03506371;0.691332064;0.00334195095;10;49.6328305;0.666667;0;1.044444;0.992799444;0.992799718
20.323628;1.03506759;0.768269577;0.00372891294;0.742240202;0.00360201786;1.03618708;1.04788347;0.751807748;0.0413150912;49.633376;-0.0182697395;0.0299743737;0.750000386;0.0333329548;1.03506773;0.691443051;0.00335593626;10;49.6333765;0.666667;0;1.044444;0.992806439;0.992806701
20.324628;1.03507259;0.768389568;0.00374447149;0.742352515;0.00361701952;1.03619709;1.04789146;0.75191863;0.0413402199;49.633926;-0.0183897536;0.0299588055;0.750000391;0.0333329393;1.03507275;0.691551037;0.00336992024;10;49.6339265;0.666667;0;1.044444;0.992813436;0.992813686
20.325628;1.03507759;0.768506226;0.00376114251;0.742461607;0.00363309646;1.0362071;1.04789945;0.752027391;0.0413642878;49.6344801;-0.0185064339;0.0299443494;0.750000391;0.0333329248;1.03507777;0.691656022;0.00338490322;10;49.6344805;0.666667;0;1.044444;0.992820434;0.992820673
20.326628;1.0350826;0.768619549;0.0037778142;0.742567477;0.0036491752;1.03621712;1.04790644;0.752132629;0.0413894552;49.6350371;-0.0186197801;0.0299287836;0.750000389;0.0333329116;1.03508278;0.691758008;0.00339988544;10;49.6350375;0.666667;0;1.044444;0.992827434;0.992827663
