time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.327628;1.0350876;0.768729539;0.00379448583;0.742670128;0.00366525579;1.03622713;1.04791442;0.752233969;0.0414135224;49.6355971;-0.0187297921;0.029913219;0.750000383;0.0333328998;1.0350878;0.691856992;0.00341486714;10;49.6355975;0.666667;0;1.044444;0.992835436;0.992835655
20.328628;1.03509362;0.768836196;0.00381115682;0.742768841;0.00368133469;1.03623714;1.04792241;0.75233213;0.0414375896;49.6361601;-0.0188364697;0.029896545;0.750000375;0.0333328894;1.03509381;0.691952977;0.0034298486;10;49.6361605;0.666667;0;1.044444;0.99284244;0.992842649
20.329628;1.03509863;0.768939519;0.00382782667;0.742865051;0.00369741901;1.03624715;1.04793039;0.75242711;0.0414627169;49.6367271;-0.0189398127;0.0298798724;0.750000364;0.0333328806;1.03509883;0.69204596;0.00344483017;10;49.6367275;0.666667;0;1.044444;0.992850447;0.992850646
20.330628;1.03510364;0.769039508;0.00384560617;0.742958044;0.00371457864;1.03625816;1.04793838;0.752518911;0.041486784;49.6372972;-0.0190398212;0.0298643125;0.750000351;0.0333328734;1.03510384;0.692135943;0.00346081226;10;49.6372975;0.666667;0;1.044444;0.992858455;0.992858645
20.331628;1.03510966;0.769137275;0.00386338409;0.743048171;0.00373173646;1.03626917;1.04794636;0.752608592;0.0415108512;49.6378692;-0.0191376062;0.0298465317;0.750000336;0.033332868;1.03510985;0.692223924;0.00347679525;10;49.6378695;0.666667;0;1.044444;0.992865466;0.992865646
20.332628;1.03511468;0.769230598;0.00388116044;0.743134725;0.0037488995;1.03628018;1.04795434;0.752694034;0.0415359788;49.6384452;-0.0192309452;0.0298298629;0.750000321;0.0333328645;1.03511487;0.692307904;0.0034927795;10;49.6384455;0.666667;0;1.044444;0.992873479;0.992873649
20.333628;1.0351207;0.769321699;0.00390004641;0.743218416;0.00376713361;1.0362912;1.04796332;0.752775576;0.0415600066;49.6390232;-0.0193220601;0.0298120836;0.750000305;0.0333328631;1.03512089;0.692389883;0.00350976537;10;49.6390235;0.666667;0;1.044444;0.992881495;0.992881654
20.334628;1.03512672;0.769408356;0.00391781986;0.743297816;0.00378429514;1.03630222;1.0479713;0.752855717;0.0415840737;49.6396042;-0.0194087285;0.0297943047;0.750000288;0.0333328639;1.0351269;0.692467861;0.00352575309;10;49.6396045;0.666667;0;1.044444;0.992889512;0.99288966
20.335628;1.03513174;0.769492791;0.00393670316;0.74337579;0.00380253411;1.03631324;1.04797928;0.752931616;0.0416081409;49.6401882;-0.019493172;0.0297765261;0.750000272;0.0333328669;1.03513192;0.692543838;0.00354274279;10;49.6401885;0.666667;0;1.044444;0.992897532;0.992897667
20.336628;1.03513776;0.769573895;0.00395558533;0.74344983;0.0038207693;1.03632526;1.04798725;0.753005395;0.0416322076;49.6407742;-0.0195742793;0.0297587474;0.750000256;0.033332872;1.03513794;0.692616814;0.00355973455;10;49.6407745;0.666667;0;1.044444;0.992905553;0.992905675
20.337628;1.03514378;0.769652777;0.00397446655;0.743521725;0.00383900391;1.03633729;1.04799523;0.753074932;0.0416562744;49.6413623;-0.0196531613;0.0297398573;0.750000241;0.0333328792;1.03514396;0.692687789;0.00357672837;10;49.6413625;0.666667;0;1.044444;0.992913576;0.992913683
20.339628;1.03515582;0.769799434;0.00401333803;0.743654795;0.00387654349;1.03636135;1.04801217;0.753205863;0.0417043687;49.6425453;-0.0197998041;0.0297020763;0.750000211;0.0333328982;1.035156;0.692819736;0.00361172233;10;49.6425455;0.666667;0;1.044444;0.992930625;0.992930704
20.340628;1.03516285;0.769867208;0.0040333286;0.743715248;0.00389584455;1.03637338;1.04802114;0.753266196;0.0417283964;49.6431403;-0.019867565;0.029682074;0.750000196;0.0333329091;1.03516302;0.692880709;0.00362972251;10;49.6431405;0.666667;0;1.044444;0.99293865;0.992938716
20.341628;1.03516887;0.769933871;0.0040533188;0.74377535;0.00391514839;1.03638541;1.04802911;0.753325126;0.0417524647;49.6437383;-0.0199342119;0.029662071;0.750000181;0.0333329208;1.03516904;0.69294068;0.00364772481;10;49.6437385;0.666667;0;1.044444;0.992946675;0.992946728
20.342628;1.03517489;0.769996092;0.00407441969;0.743831161;0.0039355248;1.03639844;1.04803808;0.753379093;0.0417764937;49.6443363;-0.0199964122;0.0296431782;0.750000167;0.0333329328;1.03517506;0.692996652;0.00366672918;10;49.6443364;0.666667;0;1.044444;0.992955699;0.992955741
20.343628;1.03518191;0.770056091;0.00409440898;0.743884109;0.00395482348;1.03641047;1.04804605;0.753431658;0.0418005632;49.6449373;-0.0200563884;0.0296220623;0.750000153;0.0333329453;1.03518207;0.693050622;0.00368473552;10;49.6449374;0.666667;0;1.044444;0.992963723;0.992963755
20.345628;1.03519494;0.770166091;0.00413660832;0.743981072;0.00399557053;1.03643653;1.04806299;0.75352758;0.0418486644;49.6461443;-0.0201663368;0.0295809383;0.750000126;0.0333329705;1.0351951;0.693149562;0.00372275334;10;49.6461444;0.666667;0;1.044444;0.992981767;0.992981783
20.346628;1.03520196;0.770217203;0.00415770756;0.744025441;0.00401594201;1.03644956;1.04807197;0.753569879;0.0418726957;49.6467503;-0.0202174203;0.0295598188;0.750000112;0.033332983;1.03520211;0.693195531;0.00374176419;10;49.6467504;0.666667;0;1.044444;0.992989787;0.992989796
20.347628;1.03520797;0.770264982;0.00417880679;0.744067311;0.00403631729;1.03646258;1.04808094;0.753610056;0.0418956667;49.6473572;-0.0202651695;0.0295386977;0.750000099;0.0333329953;1.03520812;0.6932385;0.00376077588;10;49.6473574;0.666667;0;1.044444;0.992998806;0.99299881
20.348628;1.03521498;0.770309427;0.00420101714;0.744105246;0.00405776179;1.0364756;1.04808991;0.753648113;0.0419196976;49.6479652;-0.0203095842;0.0295175751;0.750000085;0.0333330072;1.03521512;0.693278468;0.00378078816;10;49.6479654;0.666667;0;1.044444;0.993007824;0.993007823
20.349628;1.03522199;0.770351652;0.00422211628;0.744141036;0.00407813251;1.03648962;1.04809788;0.753682647;0.0419437681;49.6485752;-0.0203517757;0.0294953402;0.750000072;0.0333330189;1.03522212;0.693316437;0.00379980092;10;49.6485754;0.666667;0;1.044444;0.99301684;0.993016834
20.351628;1.03523601;0.770427214;0.00426653598;0.744204036;0.00412101838;1.03651664;1.04811583;0.753742856;0.0419907674;49.6497992;-0.0204272671;0.0294508684;0.750000048;0.0333330419;1.03523613;0.693384376;0.00383982751;10;49.6497993;0.666667;0;1.044444;0.993033871;0.993033855
20.352628;1.03524301;0.770460553;0.00428985649;0.744231246;0.00414353332;1.03653064;1.04812481;0.753769252;0.0420137362;49.6504122;-0.0204605672;0.0294286328;0.750000036;0.0333330535;1.03524312;0.693414347;0.00386084095;10;49.6504123;0.666667;0;1.044444;0.993042884;0.993042864
20.353628;1.03525001;0.77049056;0.00431206566;0.744255237;0.00416497394;1.03654465;1.04813378;0.753792468;0.0420377643;49.6510262;-0.0204905334;0.029406398;0.750000025;0.033333065;1.03525012;0.69344132;0.00388085411;10;49.6510263;0.666667;0;1.044444;0.993051897;0.993051872
20.354628;1.03525801;0.770518347;0.00433538571;0.744276366;0.00418748259;1.03655864;1.04814276;0.753813565;0.0420607314;49.6516422;-0.0205182775;0.0293830534;0.750000015;0.0333330766;1.03525811;0.693466295;0.00390186675;10;49.6516423;0.666667;0;1.044444;0.99306191;0.993061879
20.355628;1.03526501;0.770543913;0.00435870541;0.744296067;0.00420999396;1.03657264;1.04815174;0.753831483;0.0420847574;49.6522572;-0.0205437998;0.0293597109;0.750000005;0.033333088;1.0352651;0.693489272;0.00392287875;10;49.6522573;0.666667;0;1.044444;0.993070922;0.993070887
20.357628;1.03528;0.770586169;0.00440534318;0.744326168;0.00425500892;1.03660162;1.04816969;0.753858846;0.0421306861;49.6534911;-0.0205859598;0.0293130332;0.749999988;0.0333331106;1.03528007;0.693527237;0.0039649007;10;49.6534912;0.666667;0;1.044444;0.993088945;0.993088904
20.358628;1.03528699;0.770602858;0.00442866091;0.744337285;0.00427751678;1.0366166;1.04817867;0.75386935;0.042154709;49.6541091;-0.0206025985;0.0292885874;0.749999981;0.0333331216;1.03528705;0.693542226;0.00398591056;10;49.6541092;0.666667;0;1.044444;0.993097957;0.993097913
20.360628;1.03530297;0.770628474;0.00447640444;0.744350568;0.00432359462;1.03664657;1.04819664;0.753881881;0.0422006322;49.6553461;-0.0206281069;0.0292397027;0.749999965;0.0333331424;1.035303;0.693565217;0.00402892778;10;49.6553462;0.666667;0;1.044444;0.993116982;0.993116934
20.361628;1.03530996;0.7706374;0.0045008301;0.74435417;0.00434717337;1.03666155;1.04820562;0.753883911;0.0422235928;49.6559651;-0.0206369767;0.0292152634;0.749999957;0.0333331523;1.03530997;0.693573221;0.00405093506;10;49.6559652;0.666667;0;1.044444;0.993125995;0.993125945
20.362628;1.03531796;0.770644107;0.00452525475;0.744354906;0.00437074772;1.03667653;1.0482146;0.753883821;0.0422476129;49.6565841;-0.0206436271;0.0291908257;0.749999948;0.0333331619;1.03531795;0.693579231;0.00407294134;10;49.6565842;0.666667;0;1.044444;0.993136009;0.993135956
20.363628;1.03532595;0.770647487;0.00454967852;0.744352418;0.00439432218;1.03669151;1.04822459;0.753879835;0.0422705324;49.6572041;-0.0206469472;0.0291652786;0.749999938;0.0333331713;1.03532592;0.693582247;0.00409494658;10;49.6572042;0.666667;0;1.044444;0.993145022;0.993144965
20.364628;1.03533394;0.770649757;0.00457521276;0.744348855;0.00441897024;1.03670648;1.04823357;0.753874448;0.0422934921;49.6578231;-0.0206491588;0.0291408441;0.749999927;0.0333331805;1.03533389;0.693584269;0.00411795093;10;49.6578232;0.666667;0;1.044444;0.993154035;0.993153973
20.366628;1.03534993;0.770644304;0.0046251691;0.744332062;0.00446719501;1.03673844;1.04825155;0.753856258;0.042339411;49.6590621;-0.0206435897;0.029089757;0.749999902;0.0333331976;1.03534983;0.693579329;0.0041629586;10;49.6590621;0.666667;0;1.044444;0.99317306;0.993172983
20.367628;1.03535792;0.770637692;0.00465070274;0.744319904;0.00449184488;1.03675342;1.04826154;0.753843795;0.0423623292;49.6596811;-0.0206369195;0.0290631037;0.749999887;0.033333205;1.0353578;0.693573366;0.00418596316;10;49.6596811;0.666667;0;1.044444;0.993183071;0.993182985
20.369628;1.03537391;0.7706178;0.00470177089;0.744289146;0.00454114499;1.03678537;1.04828052;0.753810045;0.0424071432;49.6609191;-0.0206169171;0.0290109097;0.749999855;0.0333332168;1.03537374;0.693555452;0.00423197672;10;49.6609191;0.666667;0;1.044444;0.993202093;0.993201982
20.370628;1.03538291;0.77060452;0.00472730585;0.744269825;0.00456578993;1.03680135;1.04828952;0.753789817;0.0424300988;49.6615371;-0.020603584;0.0289842572;0.749999837;0.0333332209;1.03538272;0.693543498;0.00425498626;10;49.6615371;0.666667;0;1.044444;0.993211103;0.993210977
20.371628;1.0353909;0.770589017;0.00475284169;0.744249077;0.00459043822;1.03681733;1.04829851;0.753768527;0.0424530529;49.6621551;-0.0205880295;0.0289576046;0.749999818;0.0333332236;1.03539069;0.693529546;0.00427799756;10;49.6621551;0.666667;0;1.044444;0.993221114;0.993220972
20.372628;1.0353989;0.770570179;0.00477948973;0.744225107;0.00461615835;1.03683331;1.0483085;0.753743338;0.0424749051;49.662773;-0.0205691418;0.0289309514;0.7499998;0.0333332247;1.03539867;0.693512595;0.00430201034;10;49.6627731;0.666667;0;1.044444;0.993231125;0.993230965
20.373628;1.03540789;0.770549116;0.00480613903;0.744198272;0.00464187261;1.03685028;1.0483175;0.753716745;0.0424978563;49.663389;-0.0205480321;0.0289042979;0.749999782;0.0333332239;1.03540765;0.693493644;0.00432602428;10;49.663389;0.666667;0;1.044444;0.993240136;0.993239957
20.375628;1.03542487;0.770501428;0.00485944189;0.744139955;0.00469330215;1.03688325;1.04833649;0.753655417;0.0425426532;49.664621;-0.0205002566;0.0288498786;0.749999751;0.0333332151;1.03542461;0.693450739;0.00437405401;10;49.664621;0.666667;0;1.044444;0.99326016;0.99325994
20.376628;1.03543285;0.77047369;0.00488609577;0.744107401;0.00471901837;1.03689923;1.04834648;0.753621742;0.0425655588;49.665235;-0.0204724797;0.0288221128;0.749999738;0.033333207;1.0354326;0.693425784;0.00439806885;10;49.665235;0.666667;0;1.044444;0.993269171;0.993268931
20.377628;1.03544184;0.770443728;0.00491275158;0.744071981;0.00474473025;1.03691621;1.04835548;0.753585605;0.0425874438;49.665849;-0.0204424806;0.0287943466;0.749999728;0.0333331965;1.03544159;0.693398828;0.00442208313;10;49.665849;0.666667;0;1.044444;0.993279183;0.993278922
20.378628;1.03545081;0.77041154;0.00493940965;0.744034414;0.00477044305;1.0369332;1.04836547;0.753547688;0.0426103466;49.666462;-0.0204102593;0.0287665801;0.749999721;0.033333184;1.03545058;0.69336987;0.00444609654;10;49.666462;0.666667;0;1.044444;0.993289194;0.993288913
20.379628;1.03545979;0.770377126;0.00496718133;0.743994703;0.00479723045;1.03695019;1.04837546;0.753506592;0.0426321886;49.667074;-0.0203758161;0.0287377022;0.749999717;0.0333331698;1.03545957;0.69333891;0.00447110888;10;49.667074;0.666667;0;1.044444;0.993298204;0.993297904
20.380628;1.03546776;0.770341597;0.00499384454;0.743954636;0.0048229514;1.03696718;1.04838446;0.753465153;0.0426540702;49.667685;-0.0203402623;0.0287099354;0.749999716;0.0333331544;1.03546757;0.693306948;0.00449512002;10;49.667685;0.666667;0;1.044444;0.993308213;0.993307894
20.381628;1.03547673;0.770302732;0.00502162149;0.74391063;0.00484974284;1.03698417;1.04839445;0.753419815;0.0426759102;49.6682939;-0.020301376;0.0286810576;0.749999718;0.0333331382;1.03547656;0.693271984;0.00452012999;10;49.668294;0.666667;0;1.044444;0.99331822;0.993317884
20.382628;1.03548569;0.77026164;0.0050494008;0.743864478;0.00487653629;1.03700116;1.04840444;0.753373418;0.0426988089;49.6689029;-0.0202602682;0.028653291;0.749999723;0.0333331212;1.03548556;0.693235018;0.00454513888;10;49.668903;0.666667;0;1.044444;0.993328226;0.993327875
20.383628;1.03549465;0.770219434;0.00507718206;0.743817252;0.00490333169;1.03701815;1.04841344;0.75332456;0.0427206878;49.6695099;-0.0202180503;0.0286244136;0.749999731;0.0333331037;1.03549456;0.693197049;0.00457014677;10;49.66951;0.666667;0;1.044444;0.993337228;0.993336867
20.384628;1.03550362;0.770175;0.00510496477;0.743767879;0.00493012899;1.03703615;1.04842343;0.753273924;0.0427425256;49.6701159;-0.0201736112;0.0285955363;0.749999742;0.0333330855;1.03550356;0.693157078;0.00459515362;10;49.670116;0.666667;0;1.044444;0.993347229;0.993346861
20.385628;1.03551258;0.770128342;0.00513274838;0.743716359;0.0049569282;1.03705314;1.04843342;0.753221169;0.0427643633;49.6707199;-0.0201269514;0.0285655478;0.749999755;0.0333330669;1.03551257;0.693115105;0.00462015938;10;49.67072;0.666667;0;1.044444;0.993357228;0.993356856
20.386628;1.03552153;0.770079457;0.00516164354;0.74366269;0.00498480233;1.03707114;1.0484424;0.753167014;0.0427862423;49.6713229;-0.0200780709;0.0285366702;0.749999771;0.0333330482;1.03552157;0.693071129;0.00464616399;10;49.671323;0.666667;0;1.044444;0.993366224;0.993365854
20.387628;1.03553049;0.770028346;0.00518942761;0.743606875;0.0050116053;1.03708813;1.04845239;0.753110021;0.0428080815;49.6719249;-0.0200269701;0.0285077921;0.749999787;0.0333330297;1.03553058;0.693025153;0.00467116749;10;49.6719251;0.666667;0;1.044444;0.993376219;0.993375853
20.388628;1.03553945;0.769975009;0.00521832241;0.743548911;0.00503948298;1.03710613;1.04846238;0.753051969;0.0428299221;49.6725249;-0.019973649;0.0284778021;0.749999805;0.0333330117;1.03553959;0.692977175;0.00469716986;10;49.6725251;0.666667;0;1.044444;0.993386211;0.993385855
20.389628;1.03554841;0.769920559;0.00524610528;0.743489873;0.00506628912;1.03712412;1.04847237;0.752991799;0.0428517643;49.6731229;-0.0199192189;0.028447811;0.749999823;0.0333329945;1.0355486;0.692928195;0.00472217113;10;49.6731231;0.666667;0;1.044444;0.993396202;0.993395858
20.391628;1.03556732;0.769806094;0.0053038889;0.743365709;0.00512204477;1.03715912;1.04849134;0.752865818;0.0428944355;49.6743149;-0.0198048096;0.0283889361;0.749999857;0.0333329629;1.03556762;0.692825233;0.00477417026;10;49.6743151;0.666667;0;1.044444;0.993415177;0.99341487
20.392628;1.03557628;0.769744967;0.00533277789;0.743300228;0.005149925;1.03717712;1.04850132;0.752799291;0.0429162833;49.6749079;-0.019743719;0.0283589409;0.749999873;0.0333329488;1.03557663;0.692770249;0.00480016806;10;49.6749081;0.666667;0;1.044444;0.993425163;0.993424877
20.393628;1.03558624;0.769682728;0.00536166491;0.743232956;0.0051777993;1.03719512;1.0485113;0.752731703;0.042938133;49.6754999;-0.019681519;0.0283289443;0.749999888;0.0333329364;1.03558664;0.692714264;0.0048261646;10;49.6755001;0.666667;0;1.044444;0.993435147;0.993434885
20.394628;1.0355952;0.769619377;0.00539055013;0.743165327;0.00520567701;1.03721312;1.04852128;0.752661997;0.0429589244;49.6760889;-0.0196182095;0.0282978354;0.749999902;0.0333329259;1.03559565;0.692657277;0.00485215989;10;49.6760892;0.666667;0;1.044444;0.993444129;0.993443892
20.395628;1.03560417;0.769553802;0.00541943388;0.743095551;0.00523355263;1.03723112;1.04853026;0.75259195;0.0429808181;49.6766769;-0.0195526791;0.0282678368;0.749999915;0.0333329178;1.03560466;0.692598288;0.00487815402;10;49.6766772;0.666667;0;1.044444;0.993454111;0.9934539
20.396628;1.03561414;0.769486007;0.00544831668;0.743022912;0.00526142067;1.03725012;1.04854024;0.752519063;0.043001612;49.6772619;-0.0194849279;0.0282367265;0.749999928;0.0333329125;1.03561468;0.692537296;0.00490414713;10;49.6772622;0.666667;0;1.044444;0.993464092;0.993463906
20.397628;1.03562311;0.7694171;0.00547831026;0.742949917;0.00529036385;1.03726812;1.04855022;0.752444058;0.0430234662;49.6778459;-0.0194160666;0.0282067271;0.749999942;0.03333291;1.03562369;0.692475302;0.00493113933;10;49.6778462;0.666667;0;1.044444;0.993473072;0.993472912
20.399628;1.03564206;0.769273735;0.00553718754;0.742797849;0.00534716326;1.03730513;1.04857018;0.752289805;0.0430661152;49.6790069;-0.0192727922;0.0281445055;0.749999972;0.0333329126;1.03564271;0.692346307;0.00498412136;10;49.6790072;0.666667;0;1.044444;0.993493028;0.993492921
20.400628;1.03565204;0.769199278;0.00556607209;0.742718775;0.00537501946;1.03732313;1.04858016;0.752210557;0.0430869092;49.6795839;-0.0191983793;0.0281145055;0.749999989;0.0333329167;1.03565271;0.692279307;0.00501011136;10;49.6795842;0.666667;0;1.044444;0.993502004;0.993501926
20.401628;1.03566103;0.769123711;0.00559606907;0.742639347;0.00540395075;1.03734213;1.04859013;0.752129189;0.0431077023;49.6801579;-0.0191228566;0.0280833938;0.750000007;0.0333329217;1.03566172;0.692211305;0.00503710087;10;49.6801582;0.666667;0;1.044444;0.993511979;0.993511931
20.402628;1.03567101;0.769045925;0.0056260674;0.742557057;0.0054328738;1.03736013;1.04859911;0.752047478;0.0431285353;49.6807309;-0.0190451132;0.0280522814;0.750000026;0.0333329271;1.03567172;0.692141302;0.00506409005;10;49.6807313;0.666667;0;1.044444;0.993521954;0.993521936
20.404628;1.03568999;0.768887025;0.00568606769;0.742389983;0.00549071585;1.03739714;1.04861908;0.751877317;0.0431711731;49.6818689;-0.0188862964;0.0279889426;0.750000065;0.033332936;1.03569073;0.691998292;0.00511806787;10;49.6818693;0.666667;0;1.044444;0.993540902;0.993540949
20.406628;1.03570998;0.768721464;0.00574607254;0.74221577;0.00554853974;1.03743514;1.04863905;0.751701853;0.043212741;49.682997;-0.018720816;0.0279255998;0.750000102;0.0333329401;1.03571073;0.691849278;0.00517204559;10;49.6829973;0.666667;0;1.044444;0.993559852;0.993559965
20.407628;1.03571998;0.768635908;0.00577607656;0.742125988;0.00557744694;1.03745414;1.04864904;0.751612002;0.0432335208;49.683558;-0.0186352985;0.0278944827;0.75000012;0.0333329403;1.03572073;0.691772271;0.00519903444;10;49.6835583;0.666667;0;1.044444;0.993568828;0.993568976
20.408628;1.03572898;0.76854924;0.00580608141;0.742035854;0.00560635675;1.03747214;1.04865904;0.75152003;0.043254298;49.684115;-0.0185486695;0.0278633653;0.750000137;0.0333329395;1.03572973;0.691694264;0.00522602304;10;49.6841153;0.666667;0;1.044444;0.993578806;0.993578989
20.409628;1.03573899;0.768461461;0.0058360869;0.741943933;0.0056352589;1.03749114;1.04866903;0.751427001;0.0432740134;49.68467;-0.0184609292;0.0278311364;0.750000154;0.0333329381;1.03573973;0.691615256;0.00525301111;10;49.6846703;0.666667;0;1.044444;0.993587785;0.993588005
20.410628;1.03574899;0.768372571;0.00586720394;0.741850943;0.00566523206;1.03751014;1.04867904;0.751332913;0.0432947867;49.685223;-0.0183720771;0.0277989074;0.750000171;0.0333329365;1.03574973;0.691535249;0.00528099848;10;49.6852233;0.666667;0;1.044444;0.993597766;0.993598022
20.411628;1.035759;0.768282569;0.00589721012;0.741756884;0.00569413122;1.03752914;1.04868904;0.751237767;0.0433155589;49.685773;-0.0182821133;0.0277677893;0.750000186;0.033332935;1.03575973;0.691454243;0.00530798518;10;49.6857732;0.666667;0;1.044444;0.993606748;0.993607042
20.412628;1.03576902;0.768190344;0.00592721635;0.741660682;0.00572302964;1.03754813;1.04869805;0.75114228;0.0433363718;49.6863201;-0.0181899261;0.0277355603;0.750000201;0.033332934;1.03576973;0.691371237;0.00533497139;10;49.6863202;0.666667;0;1.044444;0.993616732;0.993617063
20.413628;1.03577903;0.768097006;0.00595833359;0.741563411;0.00575300047;1.03756713;1.04870807;0.751043961;0.0433560839;49.6868641;-0.0180966265;0.0277033315;0.750000216;0.0333329335;1.03577973;0.691287232;0.00536295737;10;49.6868642;0.666667;0;1.044444;0.993625717;0.993626086
20.414628;1.03578905;0.768002555;0.00598833947;0.741465068;0.00578189857;1.03758613;1.04871809;0.750944587;0.0433768556;49.6874061;-0.018002214;0.0276711031;0.750000229;0.0333329335;1.03578973;0.691202228;0.00538994344;10;49.6874062;0.666667;0;1.044444;0.993635704;0.993636109
20.415628;1.03579807;0.767906993;0.00601945618;0.741366372;0.00581187502;1.03760513;1.04872811;0.750844157;0.0433965684;49.6879441;-0.0179066885;0.027638875;0.750000243;0.0333329336;1.03579873;0.691116226;0.00541792986;10;49.6879442;0.666667;0;1.044444;0.993644691;0.993645132
20.416628;1.03580809;0.767810318;0.00604946172;0.74126589;0.00584077304;1.03762413;1.04873813;0.750742672;0.0434173412;49.6884802;-0.0178100496;0.0276066474;0.750000255;0.0333329337;1.03580873;0.691029225;0.00544491676;10;49.6884802;0.666667;0;1.044444;0.99365368;0.993654153
20.418628;1.03582813;0.767613631;0.00611169656;0.741061714;0.00590071358;1.03766313;1.04875819;0.750536539;0.0434578291;49.6895432;-0.0176134308;0.0275421922;0.750000277;0.0333329328;1.03582874;0.690852227;0.00550089184;10;49.6895431;0.666667;0;1.044444;0.99367266;0.993673191
20.420628;1.03584819;0.767411386;0.00617282503;0.740852183;0.00595958026;1.03770114;1.04877826;0.75032513;0.0434972605;49.6905943;-0.0174112458;0.0274777351;0.750000295;0.03333293;1.03584876;0.690670231;0.00555586874;10;49.6905941;0.666667;0;1.044444;0.993690643;0.993691218
20.421628;1.03585821;0.767309152;0.00620394694;0.740746349;0.00598954954;1.03772015;1.0487883;0.750218374;0.0435169773;49.6911143;-0.0173090381;0.0274443938;0.750000304;0.033332928;1.03585877;0.690578233;0.0055838583;10;49.6911141;0.666667;0;1.044444;0.993699636;0.993700226
20.422628;1.03586824;0.767205806;0.00623506999;0.740639442;0.00601951846;1.03774016;1.04879734;0.75011022;0.0435377958;49.6916323;-0.0172057167;0.0274121622;0.750000311;0.0333329259;1.03586878;0.690485235;0.00561184895;10;49.6916321;0.666667;0;1.044444;0.99370863;0.993709231
20.423628;1.03587827;0.767100238;0.00626508269;0.740530393;0.00604841417;1.03775917;1.04880737;0.750001356;0.043557514;49.6921474;-0.0171001703;0.0273799289;0.750000319;0.0333329242;1.03587879;0.690390237;0.00563884088;10;49.692147;0.666667;0;1.044444;0.993718625;0.993719232
20.425628;1.03589833;0.76688799;0.00632733101;0.740311227;0.00610834769;1.03779818;1.04882746;0.749780465;0.0435969532;49.6931664;-0.0168879592;0.0273143456;0.750000332;0.0333329232;1.03589881;0.690199242;0.00569482899;10;49.693166;0.666667;0;1.044444;0.993736617;0.993737224
20.427628;1.03591838;0.766672406;0.00638957833;0.740088854;0.00616827422;1.0378362;1.04884754;0.749555357;0.0436363973;49.6941734;-0.0166724069;0.0272498673;0.750000343;0.0333329264;1.03591883;0.690005247;0.00575082318;10;49.694173;0.666667;0;1.044444;0.993754611;0.993755207
20.428628;1.03592841;0.766562391;0.00642070106;0.739975525;0.0061982344;1.0378562;1.04885758;0.749441221;0.0436561217;49.6946724;-0.0165624064;0.027216516;0.750000348;0.03333293;1.03592884;0.68990625;0.00577882274;10;49.6946719;0.666667;0;1.044444;0.99376261;0.993763195
20.429628;1.03593943;0.766452375;0.00645182285;0.739861484;0.00622818681;1.03787521;1.04886662;0.749327803;0.04367483;49.6951675;-0.0164524049;0.0271842758;0.750000352;0.033332935;1.03593985;0.689807253;0.00580682408;10;49.6951669;0.666667;0;1.044444;0.993771608;0.993772183
20.431628;1.03595948;0.766229007;0.00651406212;0.739631623;0.00628809945;1.03791423;1.04888669;0.749095314;0.0437142869;49.6961475;-0.0162290657;0.0271186862;0.750000359;0.0333329494;1.03595986;0.689606259;0.00586283221;10;49.6961469;0.666667;0;1.044444;0.993789605;0.993790157
20.433628;1.03597952;0.7660023;0.00657629256;0.739398555;0.0063480081;1.03795324;1.04890676;0.748860716;0.0437526897;49.6971145;-0.0160023894;0.0270531006;0.750000365;0.0333329693;1.03597987;0.689402264;0.00591884675;10;49.6971138;0.666667;0;1.044444;0.9938076;0.993808133
20.434628;1.03598954;0.765887834;0.0066074034;0.739280954;0.00637796158;1.03797225;1.04891679;0.748741303;0.0437724224;49.6975935;-0.015887939;0.0270208651;0.750000368;0.0333329807;1.03598987;0.689299265;0.00594685617;10;49.6975928;0.666667;0;1.044444;0.993815596;0.993816123
20.436628;1.03600956;0.765656676;0.0066696158;0.739043615;0.00643786854;1.03801127;1.04893585;0.748503194;0.0438098132;49.6985395;-0.0156568136;0.0269552864;0.750000374;0.0333330058;1.03600988;0.689091268;0.00600287965;10;49.6985388;0.666667;0;1.044444;0.993832588;0.993833106
20.439628;1.03603959;0.765304381;0.0067629148;0.738682266;0.00652773544;1.03806928;1.04896492;0.748139325;0.0438669402;49.6999325;-0.0153045641;0.026856372;0.750000381;0.0333330443;1.03603988;0.68877427;0.00608692552;10;49.6999318;0.666667;0;1.044444;0.993858575;0.993859093
20.440628;1.03604959;0.765186581;0.00679401116;0.738561466;0.00655769471;1.03808928;1.04897494;0.748016741;0.0438866739;49.7003905;-0.0151867749;0.026824144;0.750000382;0.0333330564;1.03604988;0.688668271;0.00611494336;10;49.7003898;0.666667;0;1.044444;0.99386657;0.993867091
20.441628;1.0360606;0.76506656;0.00682510706;0.738437813;0.0065876501;1.03810828;1.04898496;0.747894156;0.0439053471;49.7008435;-0.015066762;0.0267908064;0.750000383;0.0333330679;1.03606088;0.688560272;0.00614296273;10;49.7008428;0.666667;0;1.044444;0.993875566;0.99387609
20.443628;1.03608061;0.764826522;0.00688730043;0.738191944;0.00664758161;1.03814727;1.04900399;0.747646529;0.0439427317;49.7017404;-0.0148267326;0.0267263583;0.750000382;0.0333330901;1.03608086;0.688344273;0.00619900687;10;49.7017398;0.666667;0;1.044444;0.993892559;0.99389309
20.444628;1.03609062;0.764706508;0.00691839921;0.738069017;0.00667755122;1.03816626;1.04901401;0.747521834;0.0439614009;49.7021834;-0.0147067166;0.0266930256;0.75000038;0.0333331015;1.03609086;0.688236272;0.00622703155;10;49.7021828;0.666667;0;1.044444;0.993900558;0.993901091
20.445628;1.03610063;0.764585386;0.00694950002;0.737945019;0.00670752309;1.03818625;1.04902302;0.747396793;0.0439801104;49.7026234;-0.0145855895;0.0266608059;0.750000376;0.0333331133;1.03610085;0.68812727;0.00625505748;10;49.7026228;0.666667;0;1.044444;0.993908557;0.993909092
20.446628;1.03611063;0.764463156;0.0069794921;0.737819952;0.00673642453;1.03820523;1.04903303;0.747271043;0.0439987764;49.7030584;-0.0144633515;0.0266274768;0.750000371;0.033333126;1.03611083;0.688017267;0.00628208412;10;49.7030578;0.666667;0;1.044444;0.993916558;0.993917092
20.447628;1.03612064;0.76434093;0.00701059785;0.737694888;0.00676640003;1.03822422;1.04904304;0.747145295;0.0440174408;49.7034904;-0.0143411146;0.0265952607;0.750000364;0.0333331394;1.03612082;0.687907262;0.00631011089;10;49.7034898;0.666667;0;1.044444;0.993924561;0.993925092
20.448628;1.03613065;0.764218707;0.00704170622;0.737569826;0.00679637696;1.03824419;1.04905204;0.747019203;0.0440361453;49.7039194;-0.0142188792;0.0265630462;0.750000355;0.0333331536;1.0361308;0.687797256;0.00633813715;10;49.7039188;0.666667;0;1.044444;0.993932565;0.993933091
20.449628;1.03614065;0.764095376;0.00707281729;0.737443693;0.00682635511;1.03826317;1.04906205;0.746892402;0.0440537468;49.7043434;-0.0140955345;0.0265308335;0.750000344;0.0333331685;1.03614078;0.687686249;0.00636616224;10;49.7043428;0.666667;0;1.044444;0.993940571;0.993941089
20.452628;1.03617067;0.763723174;0.00716616649;0.737063162;0.0069162946;1.03832107;1.04909004;0.746510255;0.044108742;49.7055954;-0.0137232917;0.0264330925;0.750000304;0.0333332156;1.03617071;0.687351219;0.00645022541;10;49.7055949;0.666667;0;1.044444;0.993964594;0.993965078
20.453628;1.03618068;0.763598741;0.00719617671;0.736935962;0.00694520274;1.03834004;1.04910004;0.746381344;0.0441273947;49.7060054;-0.0135988456;0.0264008847;0.750000289;0.0333332315;1.03618068;0.687239205;0.00647724146;10;49.7060049;0.666667;0;1.044444;0.993972602;0.993973074
20.454628;1.03619068;0.763474308;0.00722730038;0.736808764;0.00697518313;1.038359;1.04910903;0.746253144;0.0441450287;49.7064114;-0.0134744021;0.0263686774;0.750000272;0.0333332474;1.03619066;0.68712719;0.00650525473;10;49.7064109;0.666667;0;1.044444;0.993980611;0.993981069
20.455628;1.03620069;0.763348767;0.00725842644;0.736680493;0.00700516344;1.03837797;1.04911902;0.746124236;0.0441636783;49.7068144;-0.01334885;0.0263364705;0.750000256;0.0333332633;1.03620063;0.687014172;0.0065332651;10;49.706814;0.666667;0;1.044444;0.993987619;0.993988065
20.456628;1.03621069;0.763223225;0.00728844383;0.736552223;0.00703407138;1.03839793;1.049128;0.745996041;0.0441813097;49.7072124;-0.0132232998;0.0263042635;0.750000238;0.0333332788;1.0362106;0.686901154;0.00656027249;10;49.707212;0.666667;0;1.044444;0.993995626;0.993996061
20.457628;1.0362207;0.763097685;0.00731957469;0.736423952;0.00706405139;1.03841689;1.04913799;0.745866076;0.044199957;49.7076074;-0.0130977513;0.0262720562;0.75000022;0.033333294;1.03622057;0.686788134;0.00658827685;10;49.707607;0.666667;0;1.044444;0.994003633;0.994004059
20.458628;1.0362307;0.762972144;0.00735070772;0.736295682;0.0070940309;1.03843586;1.04914698;0.745737882;0.0442175866;49.7079984;-0.0129722041;0.0262398482;0.750000202;0.0333333087;1.03623054;0.686675113;0.00661627825;10;49.7079981;0.666667;0;1.044444;0.994010638;0.994011057
20.459628;1.03624071;0.762846605;0.00738073147;0.736167411;0.00712293728;1.03845482;1.04915597;0.74560863;0.0442352152;49.7083854;-0.012846658;0.0262076393;0.750000184;0.0333333226;1.03624051;0.686562091;0.00664327689;10;49.7083851;0.666667;0;1.044444;0.994018643;0.994019055
20.460628;1.03624971;0.762719956;0.00741186775;0.736038779;0.0071529217;1.03847379;1.04916595;0.745478669;0.0442528005;49.7087694;-0.0127200014;0.0261754295;0.750000165;0.0333333358;1.03624949;0.686448068;0.00667127318;10;49.7087692;0.666667;0;1.044444;0.994025646;0.994026054
20.461628;1.03625972;0.762593306;0.00744189402;0.735909437;0.00718182575;1.03849276;1.04917494;0.74534836;0.0442714858;49.7091495;-0.0125933453;0.0261432185;0.750000147;0.0333333483;1.03625947;0.686334045;0.00669826768;10;49.7091492;0.666667;0;1.044444;0.994033647;0.994034052
20.462628;1.03626973;0.762466659;0.00747303225;0.735780096;0.00721180068;1.03851173;1.04918493;0.745218401;0.0442890682;49.7095255;-0.0124666895;0.0261110068;0.750000129;0.0333333602;1.03626945;0.686220023;0.00672626103;10;49.7095252;0.666667;0;1.044444;0.994040648;0.99404105
20.464628;1.03628975;0.762213364;0.00753308832;0.735521418;0.0072696014;1.03854967;1.04920291;0.744958849;0.0443243136;49.7102655;-0.0122133776;0.0260476919;0.750000093;0.0333333823;1.03628942;0.685991981;0.00678024649;10;49.7102653;0.666667;0;1.044444;0.994055648;0.994056043
20.465628;1.03629976;0.762086718;0.0075642278;0.735392082;0.0072995713;1.03856865;1.04921191;0.744828546;0.0443419344;49.7106305;-0.0120867212;0.0260154778;0.750000075;0.0333333925;1.03629941;0.685877964;0.00680823964;10;49.7106303;0.666667;0;1.044444;0.994062648;0.994063037
20.466628;1.03630877;0.761960071;0.00759425591;0.735263459;0.00732847417;1.03858763;1.0492219;0.744698594;0.0443595121;49.7109905;-0.0119600641;0.025984374;0.750000057;0.0333334021;1.0363084;0.685763949;0.00683523362;10;49.7109904;0.666667;0;1.044444;0.994069647;0.994070029
20.467628;1.03631879;0.761833424;0.00762428356;0.735134129;0.00735736802;1.03860661;1.0492309;0.744568295;0.0443760719;49.7113475;-0.0118334065;0.0259521585;0.750000039;0.033333411;1.03631839;0.685649937;0.00686222861;10;49.7113474;0.666667;0;1.044444;0.994076647;0.994077019
20.469628;1.03633882;0.761579019;0.00768544864;0.734874405;0.00741622213;1.03864358;1.0492489;0.744307707;0.0444113066;49.7120504;-0.0115789784;0.0258899484;0.750000001;0.0333334251;1.03633837;0.685420923;0.00691722179;10;49.7120505;0.666667;0;1.044444;0.994090647;0.994090992
20.470628;1.03634784;0.761452372;0.00771547507;0.734745793;0.00744511777;1.03866256;1.0492579;0.744178477;0.0444289223;49.7123954;-0.0114523189;0.0258577319;0.749999982;0.0333334297;1.03634736;0.685306922;0.00694421993;10;49.7123955;0.666667;0;1.044444;0.994097647;0.994097975
20.471628;1.03635785;0.761325725;0.00774550109;0.734616475;0.00747400496;1.03868155;1.0492669;0.744048191;0.0444454778;49.7127374;-0.0113256589;0.0258266265;0.749999964;0.0333334322;1.03635736;0.685192926;0.00697121901;10;49.7127375;0.666667;0;1.044444;0.994104648;0.994104955
20.472628;1.03636787;0.761199076;0.00777552664;0.734487161;0.00750289122;1.03869955;1.0492769;0.743917199;0.0444630483;49.7130754;-0.0111989978;0.0257955209;0.749999947;0.0333334328;1.03636735;0.685078933;0.00699821892;10;49.7130755;0.666667;0;1.044444;0.994111648;0.994111934
20.473628;1.03637688;0.761072426;0.00780444054;0.734358559;0.00753071207;1.03871854;1.04928591;0.74378798;0.0444806593;49.7134094;-0.0110723356;0.0257644149;0.749999932;0.0333334316;1.03637634;0.684964944;0.00702421962;10;49.7134095;0.666667;0;1.044444;0.994118648;0.994118911
20.475628;1.03639691;0.760819124;0.00786448865;0.734099946;0.00758848324;1.03875554;1.04930392;0.743528492;0.0445148161;49.7140653;-0.0108190076;0.0257022007;0.749999906;0.0333334241;1.03639633;0.684736976;0.00707822378;10;49.7140655;0.666667;0;1.044444;0.994131647;0.994131863
20.476628;1.03640592;0.76069247;0.00789451157;0.733971351;0.00761737656;1.03877454;1.04931293;0.743398224;0.0445313617;49.7143883;-0.0106923413;0.0256710921;0.749999896;0.0333334183;1.03640532;0.684622996;0.00710522763;10;49.7143885;0.666667;0;1.044444;0.994138646;0.994138839
20.478628;1.03642494;0.760440269;0.00795344329;0.733714533;0.00767408516;1.03881054;1.04933095;0.743139814;0.0445655048;49.7150222;-0.010440115;0.0256088714;0.749999883;0.0333334041;1.03642431;0.684396042;0.00715823937;10;49.7150225;0.666667;0;1.044444;0.994151643;0.994151794
20.479628;1.03643495;0.760313609;0.00798346246;0.733585237;0.00770297228;1.03882954;1.04933996;0.743011672;0.0445820434;49.7153332;-0.0103134433;0.0255788709;0.749999881;0.0333333963;1.03643431;0.684282068;0.00718524721;10;49.7153335;0.666667;0;1.044444;0.994157643;0.994157774
20.480628;1.03644395;0.760188059;0.00801236848;0.733457723;0.00773079475;1.03884754;1.04934897;0.742882473;0.0445985796;49.7156412;-0.0101878808;0.0255477588;0.749999881;0.0333333886;1.03644331;0.684169094;0.00721125613;10;49.7156415;0.666667;0;1.044444;0.994164643;0.994164756
20.481628;1.03645396;0.760062505;0.00804127223;0.733329503;0.0077586093;1.03886555;1.04935698;0.742753982;0.0446151564;49.7159451;-0.0100623162;0.0255177576;0.749999883;0.0333333815;1.03645331;0.68405612;0.0072372658;10;49.7159455;0.666667;0;1.044444;0.994170644;0.99417074
20.482628;1.03646296;0.759936949;0.0080712847;0.733201993;0.00778750239;1.03888355;1.049366;0.742625845;0.044632748;49.7162451;-0.00993675024;0.0254866451;0.749999887;0.0333333754;1.0364623;0.683943146;0.0072642759;10;49.7162455;0.666667;0;1.044444;0.994176646;0.994176727
20.483628;1.03647297;0.759812502;0.00810018355;0.733074849;0.00781531448;1.03890255;1.04937501;0.742497708;0.0446492795;49.7165411;-0.00981229426;0.0254566436;0.749999892;0.0333333705;1.03647231;0.683831171;0.00729028616;10;49.7165415;0.666667;0;1.044444;0.994182649;0.994182716
20.484628;1.03648198;0.759688053;0.00812907967;0.732948413;0.00784313227;1.03892055;1.04938402;0.742369573;0.0446658105;49.716833;-0.00968783759;0.0254266422;0.7499999;0.0333333671;1.03648131;0.683719193;0.00731629654;10;49.7168335;0.666667;0;1.044444;0.994189652;0.994189708
20.485628;1.03649098;0.759563603;0.00815797278;0.732821977;0.00787094801;1.03893855;1.04939302;0.7422425;0.0446823418;49.717122;-0.00956338052;0.02539553;0.749999909;0.0333333649;1.03649031;0.683607214;0.00734230718;10;49.7171225;0.666667;0;1.044444;0.994195655;0.994195702
20.487628;1.03650999;0.7593147;0.00821574957;0.732568403;0.00792656496;1.03897455;1.04941003;0.741989062;0.0447154495;49.717688;-0.00931446644;0.025335529;0.749999931;0.0333333643;1.03650932;0.683383244;0.00739433026;10;49.7176885;0.666667;0;1.044444;0.994207659;0.994207696
20.488628;1.036519;0.75919136;0.00824463358;0.732443042;0.0079543735;1.03899255;1.04941903;0.741861992;0.0447319842;49.7179659;-0.00919112105;0.025305529;0.749999943;0.0333333656;1.03651833;0.683272254;0.007420343;10;49.7179665;0.666667;0;1.044444;0.994213659;0.994213696
20.489628;1.03652801;0.759068019;0.00827351507;0.732317683;0.00798217937;1.03901056;1.04942803;0.741735983;0.0447474619;49.7182399;-0.00906777635;0.0252766404;0.749999955;0.033333368;1.03652734;0.683161261;0.00744635647;10;49.7182405;0.666667;0;1.044444;0.994218659;0.994218696
20.490628;1.03653802;0.758944678;0.00830239423;0.732191617;0.00800997478;1.03902756;1.04943603;0.741610682;0.0447640423;49.7185099;-0.00894443265;0.0252466408;0.749999966;0.0333333713;1.03653735;0.683050265;0.00747237038;10;49.7185106;0.666667;0;1.044444;0.994224658;0.994224697
20.491628;1.03654702;0.758822449;0.00833127116;0.732067331;0.00803777523;1.03904556;1.04944503;0.741484677;0.0447805812;49.7187769;-0.00882220148;0.0252166412;0.749999977;0.0333333753;1.03654636;0.682940267;0.00749838434;10;49.7187776;0.666667;0;1.044444;0.994230656;0.994230699
20.492628;1.03655603;0.75870022;0.00835903485;0.731943045;0.0080645013;1.03906357;1.04945302;0.741360438;0.0447971638;49.7190389;-0.00869997207;0.0251877528;0.749999986;0.0333333798;1.03655538;0.682830267;0.00752339803;10;49.7190396;0.666667;0;1.044444;0.994236654;0.994236701
20.494628;1.03657405;0.758456877;0.00841566716;0.731695554;0.00811901935;1.03909858;1.04947;0.741111262;0.0448292304;49.7195539;-0.00845662998;0.0251288655;0.750000002;0.0333333894;1.03657341;0.682611264;0.00757442412;10;49.7195546;0.666667;0;1.044444;0.994247652;0.994247707
20.496628;1.03659207;0.758215759;0.00847229149;0.731450214;0.00817353133;1.03913359;1.04948698;0.740864215;0.0448612995;49.7200539;-0.00821551499;0.0250699801;0.750000012;0.0333333983;1.03659145;0.682394261;0.00762544909;10;49.7200545;0.666667;0;1.044444;0.994258654;0.994258712
20.498628;1.03661008;0.757976867;0.00852779819;0.731207028;0.00822696667;1.03916861;1.04950395;0.740619295;0.0448933687;49.7205399;-0.00797662324;0.0250122077;0.750000017;0.0333334056;1.03660949;0.682179261;0.00767547401;10;49.7205405;0.666667;0;1.044444;0.994269662;0.994269717
20.499628;1.03661909;0.757857978;0.00855555003;0.731085975;0.00825368261;1.03918561;1.04951294;0.740496488;0.0449088522;49.7207779;-0.00785773253;0.0249833217;0.750000017;0.0333334083;1.03661852;0.682072263;0.00770048663;10;49.7207785;0.666667;0;1.044444;0.994274669;0.99427472
20.500628;1.03662809;0.757739089;0.00858330144;0.730964925;0.00828039717;1.03920262;1.04952092;0.740375446;0.0449254364;49.7210119;-0.00773884131;0.0249544349;0.750000016;0.0333334099;1.03662754;0.681965266;0.00772549919;10;49.7210125;0.666667;0;1.044444;0.994279678;0.994279722
20.501628;1.03663709;0.757621312;0.00861105287;0.730844951;0.0083071102;1.03921962;1.04952891;0.740255466;0.0449409614;49.721242;-0.00762106068;0.0249255469;0.750000014;0.0333334103;1.03663657;0.681859269;0.00775051136;10;49.7212425;0.666667;0;1.044444;0.994285689;0.994285725
20.502628;1.0366461;0.757503535;0.00863880481;0.73072498;0.00833382169;1.03923663;1.04953789;0.740134783;0.0449564428;49.721469;-0.00750327977;0.0248977681;0.75000001;0.0333334092;1.0366456;0.681753274;0.00777552273;10;49.7214695;0.666667;0;1.044444;0.994290702;0.994290728
20.503628;1.0366551;0.757386869;0.00866544666;0.730606085;0.00835946003;1.03925364;1.04954588;0.740014809;0.0449719664;49.721692;-0.00738661017;0.0248688762;0.750000006;0.0333334064;1.03665462;0.681648279;0.00779953298;10;49.7216925;0.666667;0;1.044444;0.994295717;0.994295731
20.504628;1.03666311;0.757270203;0.00869320118;0.730487898;0.00838617718;1.03927065;1.04955386;0.739895893;0.0449885482;49.721912;-0.00726994131;0.0248410936;0.750000001;0.033333402;1.03666265;0.681543284;0.00782454203;10;49.7219125;0.666667;0;1.044444;0.994300735;0.994300735
20.505628;1.03667211;0.757153536;0.00872095774;0.73036901;0.00841288536;1.03928765;1.04956285;0.739777335;0.0450040282;49.722128;-0.00715327368;0.0248121982;0.749999997;0.0333333956;1.03667167;0.681438288;0.00784955;10;49.7221285;0.666667;0;1.044444;0.994305755;0.99430574
20.507628;1.03669012;0.756923534;0.008774256;0.730134462;0.00846415625;1.03932168;1.04957883;0.739541628;0.0450350737;49.722551;-0.00692327652;0.0247566252;0.74999999;0.0333333766;1.03668971;0.681231293;0.00789756317;10;49.7225515;0.666667;0;1.044444;0.994315804;0.994315751
20.508628;1.03669813;0.756810199;0.00880202013;0.730019505;0.00849087132;1.03933869;1.04958681;0.739424835;0.0450505968;49.7227571;-0.00680994703;0.0247288368;0.749999989;0.0333333635;1.03669773;0.681129293;0.00792256843;10;49.7227575;0.666667;0;1.044444;0.994320833;0.994320758
20.509628;1.03670713;0.756695752;0.0088286757;0.729902776;0.00851650668;1.0393547;1.0495948;0.739309101;0.0450661204;49.7229591;-0.00669550772;0.0247010474;0.74999999;0.0333333481;1.03670675;0.681026291;0.00794657268;10;49.7229595;0.666667;0;1.044444;0.994324864;0.994324765
20.511628;1.03672415;0.756471299;0.00888199389;0.72967432;0.00856778782;1.03938873;1.04961077;0.739078691;0.0450971699;49.7233541;-0.00647107596;0.0246454667;0.749999997;0.0333333106;1.03672378;0.680824278;0.00799457713;10;49.7233545;0.666667;0;1.044444;0.994334932;0.99433478
20.512628;1.03673216;0.756359072;0.00890865595;0.72956045;0.00859343435;1.03940475;1.04961876;0.738964018;0.0451126964;49.7235471;-0.00635886085;0.0246187869;0.750000003;0.0333332888;1.03673179;0.680723266;0.00801857667;10;49.7235475;0.666667;0;1.044444;0.99433897;0.994338789
20.513628;1.03674117;0.756247956;0.00893531938;0.729446951;0.00861907421;1.03942076;1.04962675;0.738850404;0.0451282242;49.7237361;-0.00624775721;0.0245909961;0.750000011;0.0333332651;1.0367408;0.680623251;0.008042574;10;49.7237365;0.666667;0;1.044444;0.994344008;0.994343797
20.514628;1.03674918;0.756137951;0.00896087263;0.72933523;0.00864365248;1.03943778;1.04963474;0.738736791;0.0451426945;49.7239221;-0.00613776493;0.0245643168;0.75000002;0.0333332395;1.03674882;0.680524233;0.00806556901;10;49.7239225;0.666667;0;1.044444;0.994348048;0.994347806
20.515628;1.03675819;0.756027945;0.00898753767;0.72922281;0.00866929602;1.0394538;1.04964272;0.738624239;0.0451582243;49.7241041;-0.00602777272;0.0245376383;0.75000003;0.0333332124;1.03675783;0.680425212;0.00808956174;10;49.7241045;0.666667;0;1.044444;0.994353089;0.994352815
20.517628;1.0367752;0.755811266;0.00903975839;0.729001895;0.00871952448;1.03948582;1.0496587;0.738402319;0.0451882277;49.7244591;-0.00581112051;0.0244831725;0.750000053;0.033333156;1.03677485;0.680230162;0.00813654119;10;49.7244596;0.666667;0;1.044444;0.994361172;0.994360836
20.518628;1.0367832;0.755703481;0.00906531415;0.72889233;0.00874410898;1.03950284;1.04966669;0.738291892;0.0452037598;49.7246321;-0.00570334858;0.0244564961;0.750000066;0.033333128;1.03678285;0.680133134;0.0081595283;10;49.7246326;0.666667;0;1.044444;0.994366213;0.994365848
20.519628;1.03679121;0.755596808;0.0090908706;0.728783839;0.00876869454;1.03951885;1.04967469;0.738181468;0.0452192929;49.7248021;-0.00559668633;0.0244298197;0.750000081;0.033333101;1.03679086;0.680037105;0.00818251397;10;49.7248026;0.666667;0;1.044444;0.994370254;0.994369861
20.520628;1.03679921;0.755490134;0.0091164278;0.728675351;0.00879328103;1.03953385;1.04968168;0.738073866;0.0452338113;49.7249681;-0.00549002236;0.0244042541;0.750000096;0.0333330754;1.03679887;0.679941075;0.00820549848;10;49.7249686;0.666667;0;1.044444;0.994374293;0.994373875
20.521628;1.03680821;0.755384571;0.00914198572;0.728567235;0.00881785979;1.03954986;1.04968968;0.737964504;0.0452493461;49.7251311;-0.00538446765;0.024377577;0.750000111;0.0333330516;1.03680788;0.679846044;0.00822848208;10;49.7251317;0.666667;0;1.044444;0.99437833;0.994377892
20.523628;1.03682421;0.755175669;0.0091931034;0.728354557;0.00886703544;1.03958187;1.04970568;0.737750023;0.0452793592;49.725448;-0.00517557503;0.024325331;0.750000144;0.0333330099;1.03682389;0.679657981;0.0082744472;10;49.7254487;0.666667;0;1.044444;0.994386397;0.994385929
20.524628;1.03683221;0.755072327;0.00921866276;0.728249291;0.00889162293;1.03959788;1.04971268;0.737645608;0.04529388;49.725602;-0.00507223738;0.0242986507;0.750000161;0.0333329925;1.03683189;0.679564949;0.00829742888;10;49.7256027;0.666667;0;1.044444;0.994390428;0.99438995
20.525628;1.0368402;0.754970097;0.00924422222;0.7281451;0.00891620963;1.03961289;1.04972069;0.737539432;0.0453083574;49.725752;-0.00497000942;0.0242730805;0.750000178;0.033332978;1.03683989;0.679472917;0.00832040997;10;49.7257527;0.666667;0;1.044444;0.994394456;0.994393973
20.526628;1.03684819;0.754867866;0.00926867059;0.728040911;0.00893972355;1.03962889;1.04972869;0.737435375;0.0453238923;49.7259;-0.00486778016;0.0242475094;0.750000194;0.0333329663;1.03684789;0.679380884;0.00834239033;10;49.7259007;0.666667;0;1.044444;0.994398481;0.994397997
20.527628;1.03685618;0.754766746;0.00929423005;0.727937793;0.00896430775;1.0396439;1.04973569;0.737332023;0.0453384108;49.726044;-0.00476666087;0.0242219377;0.750000211;0.0333329574;1.03685589;0.679289852;0.00836536972;10;49.7260448;0.666667;0;1.044444;0.994402504;0.994402022
20.528628;1.03686417;0.754666736;0.00931867841;0.727835748;0.00898781885;1.03965991;1.0497437;0.73722903;0.0453528846;49.7261859;-0.00466665183;0.024196366;0.750000227;0.0333329509;1.03686388;0.679199819;0.00838734797;10;49.7261868;0.666667;0;1.044444;0.994405525;0.994405048
20.530628;1.03688015;0.754468938;0.00936757517;0.727633801;0.00903483656;1.03968992;1.04975871;0.737024807;0.0453829295;49.7264599;-0.00446885496;0.0241452242;0.750000256;0.0333329433;1.03687987;0.679021753;0.00843130047;10;49.7264608;0.666667;0;1.044444;0.994413559;0.994413097
20.531628;1.03688714;0.75437115;0.00939202364;0.7275346;0.00905835211;1.03970493;1.04976572;0.736925696;0.045397442;49.7265929;-0.004371068;0.024120766;0.750000269;0.0333329412;1.03688687;0.67893372;0.00845327464;10;49.7265938;0.666667;0;1.044444;0.994416574;0.994416119
20.534628;1.0369111;0.754082229;0.00946537003;0.72723918;0.00912886808;1.03974996;1.04978875;0.736628031;0.0454408838;49.7269728;-0.00408215661;0.024046289;0.750000296;0.0333329365;1.03691084;0.678673624;0.00851919067;10;49.7269738;0.666667;0;1.044444;0.994427606;0.994427176
20.535628;1.03691808;0.753987776;0.00948981895;0.727143194;0.00915238204;1.03976497;1.04979576;0.736531045;0.0454553913;49.7270938;-0.00398770621;0.0240207246;0.750000302;0.0333329346;1.03691783;0.678588593;0.00854116127;10;49.7270948;0.666667;0;1.044444;0.994430613;0.994430191
20.536628;1.03692607;0.753893322;0.0095131565;0.727046509;0.00917481604;1.03977998;1.04980277;0.736435121;0.0454698986;49.7272118;-0.00389325615;0.0239962721;0.750000305;0.0333329325;1.03692582;0.678503564;0.00856213155;10;49.7272128;0.666667;0;1.044444;0.99443362;0.994433203
20.537628;1.03693406;0.753801092;0.0095376047;0.726951968;0.00919832218;1.03979499;1.04981078;0.736338498;0.0454843629;49.7273278;-0.00380102843;0.0239718201;0.750000307;0.0333329303;1.03693381;0.678420534;0.00858410166;10;49.7273288;0.666667;0;1.044444;0.994437626;0.994437213
20.538628;1.03694104;0.753708864;0.00956094122;0.726858129;0.00922076631;1.03981001;1.0498178;0.736244695;0.0454988709;49.7274398;-0.00370880069;0.0239484797;0.750000307;0.0333329283;1.03694079;0.678337506;0.00860507158;10;49.7274408;0.666667;0;1.044444;0.994440631;0.99444022
