time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.539628;1.03694903;0.753617748;0.00958427706;0.72676466;0.00924320212;1.03982402;1.04982481;0.736150894;0.0455133795;49.7275498;-0.00361768402;0.023924029;0.750000305;0.0333329267;1.03694878;0.678255478;0.00862604117;10;49.7275508;0.666667;0;1.044444;0.994443635;0.994443224
20.540628;1.03695602;0.753526634;0.00960761212;0.726671894;0.0092656472;1.03983903;1.04983182;0.736058154;0.0455278886;49.7276578;-0.00352656742;0.0238995794;0.750000302;0.0333329259;1.03695577;0.678173452;0.00864701033;10;49.7276588;0.666667;0;1.044444;0.994446639;0.994446225
20.542628;1.036971;0.753348853;0.00965427931;0.726489949;0.00931052838;1.03986806;1.04984684;0.735874093;0.0455558068;49.7278638;-0.00334877976;0.0238517956;0.750000292;0.0333329277;1.03697074;0.678013403;0.0086889476;10;49.7278648;0.666667;0;1.044444;0.994452645;0.994452217
20.544628;1.03698599;0.753174409;0.0097009413;0.726311223;0.00935540689;1.03989609;1.04986085;0.735693915;0.0455848291;49.7280598;-0.0031743284;0.0238051296;0.750000277;0.033332936;1.03698571;0.677856364;0.00873088582;10;49.7280607;0.666667;0;1.044444;0.994458648;0.994458197
20.545628;1.03699298;0.753087745;0.00972426971;0.726222747;0.00937784847;1.0399101;1.04986786;0.735605416;0.0455982832;49.7281528;-0.00308765997;0.0237817993;0.750000268;0.033332943;1.0369927;0.677778347;0.00875185641;10;49.7281537;0.666667;0;1.044444;0.994461648;0.994461183
20.546628;1.03700098;0.753003303;0.00974648497;0.726135715;0.00939920759;1.03992511;1.04987486;0.735517975;0.0456127963;49.7282448;-0.00300321511;0.0237584711;0.750000258;0.0333329521;1.03700069;0.677702333;0.00877182853;10;49.7282457;0.666667;0;1.044444;0.994464645;0.994464168
20.547628;1.03700798;0.752918862;0.00976980898;0.726049386;0.00942164501;1.03993912;1.04988186;0.735430534;0.0456273103;49.7283338;-0.0029187717;0.023735145;0.750000248;0.033332963;1.03700769;0.67762632;0.00879280257;10;49.7283347;0.666667;0;1.044444;0.994467641;0.994467151
20.549628;1.03702198;0.752752202;0.00981422647;0.725878873;0.00946436913;1.03996714;1.04989587;0.735259888;0.0456552811;49.7285038;-0.0027521109;0.0236884984;0.750000225;0.0333329897;1.03702168;0.677476302;0.00883275708;10;49.7285047;0.666667;0;1.044444;0.994472626;0.994472118
20.551628;1.037036;0.752589991;0.00985863179;0.725712653;0.00950708168;1.03999417;1.04990987;0.735091362;0.0456832521;49.7286639;-0.00258989731;0.0236429698;0.7500002;0.033333021;1.03703568;0.677330292;0.00887271935;10;49.7286646;0.666667;0;1.044444;0.994478602;0.994478088
20.552628;1.03704301;0.752509998;0.00988083035;0.725630616;0.00952843398;1.04000818;1.04991686;0.735009216;0.045696708;49.7287409;-0.00250990181;0.0236207637;0.750000188;0.033333037;1.03704268;0.67725829;0.0088927028;10;49.7287416;0.666667;0;1.044444;0.994480588;0.994480074
20.553628;1.03705003;0.752431116;0.00990302692;0.725549653;0.00954978424;1.04002119;1.04992286;0.734927772;0.0457112657;49.7288149;-0.00243101733;0.0235985593;0.750000176;0.0333330525;1.03704969;0.677187291;0.00891268753;10;49.7288156;0.666667;0;1.044444;0.994483572;0.994483061
20.554628;1.03705704;0.752353347;0.0099252223;0.725469762;0.00957113293;1.0400352;1.04992985;0.734847746;0.0457247215;49.7288869;-0.00235324385;0.0235763565;0.750000164;0.033333067;1.03705669;0.677117294;0.00893267339;10;49.7288876;0.666667;0;1.044444;0.994485555;0.994485048
20.555628;1.03706406;0.75227669;0.00994630621;0.725390944;0.00959140908;1.04004821;1.04993684;0.73476772;0.045739236;49.7289559;-0.00227658134;0.0235541551;0.750000154;0.03333308;1.0370637;0.677048299;0.00895166021;10;49.7289566;0.666667;0;1.044444;0.994488537;0.994488036
20.556628;1.03707108;0.752200033;0.00996850162;0.725312125;0.00961275591;1.04006222;1.04994383;0.734688754;0.0457526928;49.7290229;-0.00219991862;0.0235319551;0.750000144;0.0333330911;1.03707071;0.676979305;0.0089716479;10;49.7290236;0.666667;0;1.044444;0.994490519;0.994490023
20.557628;1.0370781;0.752124488;0.00998958685;0.725234379;0.00963303101;1.04007524;1.04995082;0.734609789;0.0457661504;49.7290879;-0.00212436685;0.0235097563;0.750000134;0.0333330999;1.03707772;0.676911313;0.00899063648;10;49.7290885;0.666667;0;1.044444;0.9944925;0.994492011
20.558628;1.03708512;0.752050055;0.0100117843;0.725157705;0.00965437739;1.04008925;1.04995682;0.734533642;0.0457796526;49.7291508;-0.00204992612;0.0234875586;0.750000126;0.0333331062;1.03708473;0.676844322;0.00901062615;10;49.7291515;0.666667;0;1.044444;0.994495482;0.994494998
20.559628;1.03709214;0.751976734;0.0100328718;0.725082102;0.00967465238;1.04010226;1.04996381;0.734456796;0.0457941702;49.7292108;-0.00197659651;0.0234664731;0.750000119;0.03333311;1.03709175;0.676778331;0.00902961707;10;49.7292115;0.666667;0;1.044444;0.994497464;0.994496986
20.560628;1.03709916;0.751904524;0.0100539605;0.725007571;0.00969492741;1.04011528;1.04997081;0.734382071;0.0458076306;49.7292688;-0.00190437803;0.0234442772;0.750000114;0.0333331115;1.03709876;0.676713341;0.00904860936;10;49.7292695;0.666667;0;1.044444;0.994499446;0.994498974
20.561628;1.03710518;0.751832315;0.0100750502;0.724933739;0.00971521186;1.04012829;1.0499768;0.734308045;0.0458211353;49.7293258;-0.0018321596;0.0234231932;0.750000109;0.033333111;1.03710478;0.676648351;0.00906760313;10;49.7293265;0.666667;0;1.044444;0.994501428;0.994500962
20.563628;1.03711921;0.751692343;0.0101172317;0.724788965;0.0097557622;1.04015431;1.0499898;0.734161418;0.0458491614;49.7294308;-0.00169216734;0.0233810271;0.750000107;0.0333331054;1.03711881;0.676522372;0.00910559531;10;49.7294314;0.666667;0;1.044444;0.994506396;0.994505938
20.564628;1.03712523;0.751623468;0.0101372123;0.724718349;0.0097749753;1.04016733;1.0499968;0.734089875;0.0458626239;49.7294808;-0.00162328234;0.0233599445;0.750000109;0.033333101;1.03712483;0.676460383;0.00912359352;10;49.7294814;0.666667;0;1.044444;0.994508381;0.994507926
20.566628;1.03713826;0.751487941;0.0101793979;0.724578562;0.00981553401;1.04019235;1.05000981;0.733949605;0.0458895914;49.7295738;-0.00148773427;0.0233177787;0.750000121;0.0333330914;1.03713788;0.676338402;0.00916159286;10;49.7295744;0.666667;0;1.044444;0.994512355;0.994511902
20.567628;1.03714527;0.751422397;0.0101993808;0.724510463;0.00983473703;1.04020535;1.05001682;0.733880179;0.0459030524;49.7296178;-0.00142218213;0.0232966946;0.75000013;0.0333330873;1.0371449;0.676279409;0.00917959349;10;49.7296184;0.666667;0;1.044444;0.994514344;0.994513891
20.568628;1.03715127;0.751356854;0.0102193645;0.724443063;0.0098539498;1.04021736;1.05002282;0.733812509;0.0459165561;49.7296598;-0.00135662961;0.0232767202;0.750000142;0.0333330843;1.03715092;0.676220415;0.00919759445;10;49.7296604;0.666667;0;1.044444;0.994516335;0.994515879
20.569628;1.03715828;0.751292419;0.0102393492;0.724376038;0.0098731537;1.04023037;1.05002883;0.733745898;0.0459300587;49.7296998;-0.00129218758;0.023255633;0.750000156;0.0333330827;1.03715795;0.676162419;0.00921559551;10;49.7297004;0.666667;0;1.044444;0.994517328;0.994516868
20.570628;1.03716428;0.751229095;0.0102604458;0.724310783;0.00989343929;1.04024237;1.05003583;0.733679645;0.0459435157;49.7297368;-0.00122885591;0.023235655;0.750000171;0.0333330825;1.03716397;0.676105421;0.00923459646;10;49.7297374;0.666667;0;1.044444;0.994519321;0.994518857
20.571628;1.03717128;0.75116688;0.0102804321;0.724245903;0.00991264497;1.04025537;1.05004184;0.73361409;0.0459570148;49.7297728;-0.00116663446;0.0232145637;0.750000188;0.0333330837;1.037171;0.676049421;0.00925259708;10;49.7297733;0.666667;0;1.044444;0.994521316;0.994520845
20.573628;1.03718327;0.751044667;0.010319296;0.724119685;0.00995000696;1.04027937;1.05005484;0.733486511;0.0459839624;49.7298397;-0.001044411;0.0231745965;0.750000224;0.0333330902;1.03718304;0.675939418;0.00928759705;10;49.7298403;0.666667;0;1.044444;0.994525308;0.994524822
20.575628;1.03719625;0.750926891;0.0103592749;0.723997059;0.00998843379;1.04030436;1.05006685;0.733362803;0.0460098873;49.7298987;-0.00092662914;0.0231346204;0.750000262;0.0333331024;1.03719608;0.675833414;0.00932359601;10;49.7298993;0.666667;0;1.044444;0.9945283;0.994527795
20.576546;1.03720124;0.750873555;0.0103770445;0.72394215;0.0100055205;1.04031536;1.05007286;0.733306768;0.0460223177;49.7299237;-0.000873293417;0.0231168511;0.750000279;0.0333331101;1.0372011;0.675785413;0.00933959575;10;49.7299242;0.666667;0;1.044444;0.994529296;0.994528782
20.577538;1.03720723;0.750816885;0.0103959258;0.723883331;0.0100236691;1.04032635;1.05007886;0.733247557;0.0460358036;49.7299487;-0.000816624042;0.0230968587;0.750000295;0.0333331199;1.03720712;0.675734411;0.00935659602;10;49.7299492;0.666667;0;1.044444;0.994531293;0.994530766
20.578538;1.03721421;0.750760212;0.0104148084;0.723823817;0.0100418088;1.04033834;1.05008587;0.733188707;0.0460481851;49.7299717;-0.000759954641;0.0230779761;0.750000311;0.033333131;1.03721414;0.675683411;0.00937359697;10;49.7299722;0.666667;0;1.044444;0.994532291;0.99453175
20.581538;1.03723216;0.750597962;0.0104725774;0.723654868;0.0100973331;1.0403743;1.05010389;0.733017421;0.0460886222;49.7300337;-0.00059772472;0.0230190983;0.750000349;0.0333331691;1.03723219;0.675537415;0.0094256015;10;49.7300341;0.666667;0;1.044444;0.994537298;0.994536702
20.582538;1.03723814;0.750545728;0.0104914669;0.72360034;0.0101154858;1.04038528;1.0501099;0.732962443;0.0461010405;49.7300507;-0.000545499746;0.0230002106;0.750000359;0.0333331814;1.0372382;0.675490417;0.00944260236;10;49.7300511;0.666667;0;1.044444;0.994538305;0.994537686
20.583538;1.03724413;0.750493492;0.0105103583;0.72354581;0.0101336393;1.04039726;1.0501159;0.732908522;0.0461145164;49.7300657;-0.000493274402;0.0229813216;0.750000366;0.0333331926;1.03724421;0.675443419;0.00945960241;10;49.730066;0.666667;0;1.044444;0.994540314;0.994539671
20.586538;1.03726108;0.750344564;0.0105659323;0.723390415;0.0101870399;1.0404312;1.05013392;0.732749931;0.046153889;49.7301037;-0.000344373897;0.0229246499;0.750000379;0.0333332171;1.03726124;0.675309428;0.00950959632;10;49.730104;0.666667;0;1.044444;0.994544347;0.99454363
20.587538;1.03726706;0.750296775;0.0105837199;0.723340167;0.0102041222;1.04044317;1.05013993;0.732699183;0.04616631;49.7301137;-0.000296591844;0.0229068704;0.750000381;0.033333222;1.03726725;0.675266431;0.00952559242;10;49.7301139;0.666667;0;1.044444;0.994545359;0.994544618
20.589538;1.03727903;0.750203419;0.0106204118;0.723241808;0.0102393551;1.04046513;1.05015193;0.732600862;0.0461922137;49.7301287;-0.000203249994;0.022869091;0.750000381;0.0333332264;1.03727925;0.675182441;0.009558583;10;49.7301289;0.666667;0;1.044444;0.994547381;0.994546595
20.590538;1.03728402;0.750158966;0.0106382045;0.723195466;0.010256444;1.0404761;1.05015793;0.732552231;0.0462056968;49.7301337;-0.000158801269;0.0228513136;0.75000038;0.0333332261;1.03728425;0.675142448;0.00957457793;10;49.7301339;0.666667;0;1.044444;0.99454839;0.994547585
20.592538;1.03729599;0.750071176;0.0106737937;0.723102455;0.0102905971;1.04049806;1.05016993;0.732459203;0.0462316102;49.7301408;-7.10147138e-05;0.0228146514;0.750000377;0.0333332202;1.03729624;0.675063466;0.0096065675;10;49.7301408;0.666667;0;1.044444;0.994551404;0.994550568
20.593538;1.03730098;0.750027838;0.0106915899;0.723057181;0.0103076812;1.04050903;1.05017593;0.73241269;0.0462440407;49.7301418;-2.76770667e-05;0.0227968783;0.750000374;0.0333332146;1.03730124;0.675024479;0.00962256238;10;49.7301418;0.666667;0;1.044444;0.994552409;0.994551561
20.595538;1.03731295;0.749945607;0.0107271841;0.72296952;0.0103418246;1.04053099;1.05018692;0.732325653;0.0462700096;49.7301418;5.45527702e-05;0.0227613371;0.750000369;0.0333331977;1.03731322;0.67495051;0.00965455354;10;49.7301418;0.666667;0;1.044444;0.994554413;0.994553551
20.597538;1.03732393;0.749866709;0.0107616672;0.72288577;0.010374902;1.04055194;1.05019891;0.732240035;0.0462959415;49.7301358;0.000133446741;0.022726914;0.750000364;0.0333331732;1.03732419;0.67487955;0.00968554814;10;49.7301357;0.666667;0;1.044444;0.994556411;0.994555545
20.598538;1.03732892;0.749828925;0.010778353;0.722845851;0.0103909094;1.04056292;1.05020391;0.73219951;0.0463084245;49.7301318;0.000171225788;0.0227091491;0.750000361;0.0333331581;1.03732918;0.674845573;0.00970054754;10;49.7301317;0.666667;0;1.044444;0.994556407;0.994555544
20.599538;1.03733392;0.749791141;0.0107961497;0.722805933;0.010407988;1.0405729;1.0502099;0.732159346;0.0463208643;49.7301258;0.000209004047;0.0226913853;0.750000359;0.0333331408;1.03733417;0.674811597;0.00971654899;10;49.7301257;0.666667;0;1.044444;0.994557402;0.994556544
20.600538;1.03733991;0.749754467;0.0108128352;0.722766391;0.0104239858;1.04058389;1.0502159;0.732119181;0.0463333041;49.7301188;0.000245670605;0.0226747334;0.750000356;0.0333331216;1.03734016;0.674778621;0.00973155304;10;49.7301186;0.666667;0;1.044444;0.994558397;0.994557545
20.601538;1.0373449;0.749718905;0.0108295208;0.722728619;0.0104399945;1.04059387;1.05022189;0.732081131;0.0463468018;49.7301109;0.000281225724;0.0226569711;0.750000353;0.0333331004;1.03734514;0.674746646;0.00974656012;10;49.7301106;0.666667;0;1.044444;0.99455939;0.994558546
20.602538;1.0373509;0.749684451;0.0108462062;0.722691223;0.0104559942;1.04060486;1.05022689;0.732043777;0.046359285;49.7301019;0.000315669676;0.02264032;0.750000351;0.0333330774;1.03735113;0.67471567;0.00976157049;10;49.7301016;0.666667;0;1.044444;0.994560383;0.994559548
20.603538;1.03735589;0.74965111;0.0108628909;0.722655598;0.0104720052;1.04061484;1.05023288;0.732005726;0.0463717234;49.7300919;0.000349002663;0.0226236691;0.750000348;0.0333330527;1.03735612;0.674685694;0.00977658412;10;49.7300915;0.666667;0;1.044444;0.994561375;0.994560549
20.605538;1.03736587;0.749585536;0.0108962578;0.722585427;0.0105040316;1.04063582;1.05024387;0.731934553;0.0463966419;49.7300689;0.000414558341;0.0225903667;0.750000342;0.0333329989;1.0373661;0.674626738;0.00980662056;10;49.7300685;0.666667;0;1.044444;0.994562356;0.994561553
20.606538;1.03737186;0.749554414;0.0109129391;0.722551257;0.0105200371;1.04064581;1.05024987;0.731900735;0.046410136;49.7300569;0.00044566994;0.0225737148;0.750000338;0.0333329701;1.03737209;0.674598757;0.00982164285;10;49.7300565;0.666667;0;1.044444;0.994563345;0.994562555
20.607538;1.03737686;0.749523294;0.0109296193;0.722517785;0.0105360546;1.04065581;1.05025486;0.731867614;0.0464226155;49.7300429;0.000476781802;0.0225570625;0.750000334;0.0333329403;1.03737708;0.674570774;0.00983666727;10;49.7300424;0.666667;0;1.044444;0.994564333;0.994563558
20.608538;1.03738185;0.749494395;0.0109451871;0.722486459;0.0105510026;1.0406658;1.05026086;0.731833798;0.0464350501;49.7300279;0.000505671693;0.0225404094;0.75000033;0.0333329101;1.03738207;0.674544789;0.00985069323;10;49.7300274;0.666667;0;1.044444;0.994564321;0.994563562
20.610538;1.03739183;0.749436602;0.0109774319;0.722423811;0.0105819747;1.04068579;1.05027185;0.731771097;0.0464599617;49.729996;0.000563451988;0.0225071011;0.750000323;0.0333328501;1.03739207;0.674492812;0.00987974729;10;49.7299954;0.666667;0;1.044444;0.994566294;0.994565576
20.611538;1.03739683;0.749409929;0.0109941096;0.722394632;0.0105979985;1.04069579;1.05027685;0.731741154;0.0464724386;49.729979;0.000590119903;0.0224915568;0.750000321;0.0333328212;1.03739706;0.67446882;0.00989477418;10;49.7299784;0.666667;0;1.044444;0.99456628;0.994565588
20.612538;1.03740182;0.749383258;0.0110096768;0.722365455;0.0106129526;1.04070479;1.05028184;0.73171227;0.0464849146;49.729961;0.000616787592;0.0224749007;0.750000319;0.0333327931;1.03740206;0.674444824;0.0099088004;10;49.7299604;0.666667;0;1.044444;0.994567266;0.994566603
20.613538;1.03740682;0.749357701;0.0110252449;0.72233735;0.0106279079;1.04071479;1.05028784;0.73168269;0.0464973454;49.729942;0.000642343806;0.0224593551;0.750000318;0.033332766;1.03740707;0.674421825;0.00992282574;10;49.7299414;0.666667;0;1.044444;0.994567251;0.994566621
20.615538;1.03741681;0.749308815;0.011057495;0.722283287;0.0106588913;1.04073379;1.05029884;0.7316274;0.0465222481;49.729902;0.000691232578;0.0224271514;0.750000318;0.033332714;1.03741707;0.674377816;0.00995187386;10;49.7299014;0.666667;0;1.044444;0.99456822;0.994567671
20.616538;1.03742181;0.749285487;0.0110730656;0.722257328;0.0106738473;1.04074379;1.05030384;0.731601689;0.0465347203;49.7298811;0.000714565105;0.0224116045;0.750000319;0.033332689;1.03742208;0.674356806;0.00996589687;10;49.7298804;0.666667;0;1.044444;0.994569204;0.994568701
20.617538;1.03742681;0.749263271;0.011087526;0.722232442;0.0106877318;1.0407538;1.05030884;0.731575978;0.0465471916;49.7298591;0.000736786117;0.0223960573;0.75000032;0.0333326645;1.03742708;0.674336795;0.00997891933;10;49.7298584;0.666667;0;1.044444;0.994569187;0.994568735
20.618538;1.03743182;0.749242169;0.0111030981;0.722208628;0.0107026863;1.0407628;1.05031485;0.731550627;0.0465596179;49.7298371;0.000757895797;0.0223805097;0.750000322;0.0333326404;1.03743209;0.674317781;0.00999294133;10;49.7298364;0.666667;0;1.044444;0.99457017;0.994569772
20.619538;1.03743682;0.749221068;0.0111186708;0.722184815;0.0107176398;1.0407728;1.05031985;0.731527028;0.0465720879;49.7298131;0.000779005513;0.0223649616;0.750000323;0.0333326168;1.0374371;0.674298766;0.0100069629;10;49.7298124;0.666667;0;1.044444;0.994570152;0.994569812
20.620538;1.03744183;0.749201078;0.0111342442;0.722162073;0.010732592;1.0407818;1.05032486;0.731504486;0.0465845574;49.7297901;0.000799004388;0.0223494132;0.750000325;0.0333325936;1.0374421;0.674280751;0.0100209842;10;49.7297894;0.666667;0;1.044444;0.994571133;0.994570854
20.621538;1.03744583;0.74918109;0.0111487075;0.72214003;0.0107464823;1.04079081;1.05033087;0.731481244;0.046596982;49.7297661;0.000819003656;0.0223349758;0.750000325;0.0333325708;1.03744611;0.674262735;0.0100340052;10;49.7297654;0.666667;0;1.044444;0.994571113;0.994570897
20.622538;1.03745084;0.749162212;0.0111642828;0.72211836;0.0107614324;1.04080081;1.05033588;0.731459758;0.0466094504;49.7297411;0.000837892224;0.0223194273;0.750000324;0.0333325487;1.03745111;0.67424572;0.010048026;10;49.7297404;0.666667;0;1.044444;0.994571093;0.99457094
20.623538;1.03745585;0.749144446;0.0111787483;0.722097762;0.0107753104;1.04080981;1.05034089;0.73143827;0.0466219183;49.7297152;0.00085567006;0.0223038788;0.750000321;0.0333325275;1.03745612;0.674229706;0.0100610469;10;49.7297144;0.666667;0;1.044444;0.994572072;0.994571982
20.625538;1.03746487;0.749111137;0.0112087942;0.722059405;0.0108041463;1.0408278;1.05035091;0.73139847;0.0466457947;49.7296632;0.00088900437;0.0222738931;0.750000312;0.0333324887;1.03746513;0.674199682;0.0100880899;10;49.7296624;0.666667;0;1.044444;0.994572029;0.994572062
20.626538;1.03746988;0.749095594;0.0112232632;0.722040948;0.0108180227;1.0408368;1.05035693;0.731379461;0.0466582166;49.7296362;0.000904560614;0.0222594556;0.750000305;0.0333324717;1.03747013;0.674185673;0.0101011125;10;49.7296354;0.666667;0;1.044444;0.994573007;0.9945731
20.627538;1.03747488;0.74908116;0.0112377328;0.722023561;0.0108318985;1.0408458;1.05036194;0.73136115;0.046670682;49.7296092;0.000919005676;0.0222450179;0.750000298;0.0333324567;1.03747514;0.674172667;0.010114136;10;49.7296084;0.666667;0;1.044444;0.994572985;0.994573134
20.630538;1.03748789;0.74904008;0.0112811391;0.721974932;0.0108735427;1.04087279;1.05037698;0.731311517;0.046707015;49.7295242;0.000960117545;0.0222005919;0.750000271;0.0333324215;1.03748816;0.674135668;0.010153211;10;49.7295234;0.666667;0;1.044444;0.994573921;0.994574221
20.631538;1.03749289;0.749027866;0.0112956058;0.721959684;0.0108874155;1.04088179;1.05038199;0.731296388;0.0467194776;49.7294952;0.000972340014;0.0221861527;0.750000262;0.0333324119;1.03749316;0.674124675;0.0101662366;10;49.7294945;0.666667;0;1.044444;0.994573901;0.994574244
20.632538;1.03749789;0.749016762;0.011310071;0.721945507;0.0109012876;1.04089079;1.050387;0.731281262;0.0467319405;49.7294662;0.000983451652;0.0221717128;0.750000254;0.0333324026;1.03749817;0.674114687;0.0101792622;10;49.7294655;0.666667;0;1.044444;0.994573884;0.994574263
20.633538;1.03750189;0.749006767;0.0113245345;0.721933096;0.0109151693;1.04089879;1.05039201;0.731268254;0.046744404;49.7294362;0.000993452531;0.0221572724;0.750000246;0.0333323932;1.03750218;0.674105702;0.0101922875;10;49.7294355;0.666667;0;1.044444;0.994573868;0.99457428
20.634538;1.03750688;0.748996769;0.011337885;0.721919987;0.0109279685;1.04090779;1.05039702;0.731254191;0.0467558106;49.7294062;0.00100345375;0.0221428314;0.75000024;0.0333323836;1.03750719;0.674096721;0.0102043123;10;49.7294055;0.666667;0;1.044444;0.994574855;0.994575294
20.635538;1.03751088;0.748986768;0.0113523442;0.721907572;0.0109418476;1.04091679;1.05040303;0.731241551;0.0467682316;49.7293762;0.00101345525;0.0221283898;0.750000235;0.033332374;1.0375112;0.674087743;0.0102173363;10;49.7293755;0.666667;0;1.044444;0.994574844;0.994575306
20.636538;1.03751487;0.748977876;0.0113668009;0.721896227;0.0109557254;1.0409248;1.05040804;0.731229609;0.0467806979;49.7293462;0.00102234583;0.0221150586;0.750000232;0.0333323645;1.03751521;0.674079769;0.010230359;10;49.7293455;0.666667;0;1.044444;0.994574837;0.994575317
20.638538;1.03752385;0.748963416;0.0113934839;0.721876046;0.0109813242;1.04094181;1.05041805;0.731207847;0.0468045755;49.7292842;0.00103679347;0.0220872831;0.750000231;0.0333323478;1.03752423;0.674066826;0.010254399;10;49.7292835;0.666667;0;1.044444;0.99457483;0.994575333
20.639538;1.03752784;0.74895674;0.0114079327;0.721866835;0.0109951978;1.04095082;1.05042206;0.731198722;0.0468170889;49.7292531;0.00104346117;0.0220728384;0.750000233;0.0333323414;1.03752823;0.674060856;0.0102674155;10;49.7292525;0.666667;0;1.044444;0.99457483;0.994575339
20.640538;1.03753282;0.74895006;0.0114212678;0.721856928;0.0110079887;1.04095883;1.05042707;0.731188902;0.0468285006;49.7292211;0.0010501283;0.0220595042;0.750000236;0.0333323368;1.03753324;0.674054888;0.0102794293;10;49.7292205;0.666667;0;1.044444;0.994575832;0.994576344
20.641538;1.03753681;0.74894449;0.0114346004;0.721848785;0.0110207891;1.04096784;1.05043208;0.73118014;0.0468409707;49.7291901;0.0010556838;0.0220450581;0.75000024;0.0333323342;1.03753724;0.674049921;0.0102914408;10;49.7291895;0.666667;0;1.044444;0.994575837;0.994576348
20.643538;1.03754578;0.748935569;0.0114612582;0.721833941;0.011046375;1.04098386;1.0504421;0.731164731;0.0468648548;49.729126;0.00106457116;0.0220183855;0.750000251;0.0333323365;1.03754625;0.674041987;0.0103154579;10;49.7291255;0.666667;0;1.044444;0.994575848;0.994576354
20.645538;1.03755374;0.748929975;0.0114879065;0.721822997;0.0110719637;1.04100088;1.05045213;0.731151437;0.0468887415;49.729062;0.00107012292;0.0219905962;0.750000263;0.0333323507;1.03755424;0.674037052;0.0103394691;10;49.7290615;0.666667;0;1.044444;0.994575862;0.994576357
20.646538;1.03755772;0.748926622;0.0115012273;0.721816989;0.0110847541;1.04100888;1.05045714;0.731145847;0.046901215;49.7290299;0.00107345347;0.0219772544;0.75000027;0.0333323627;1.03755824;0.674034084;0.010351473;10;49.7290295;0.666667;0;1.044444;0.994575869;0.994576358
20.647538;1.0375627;0.748925491;0.0115145459;0.721812425;0.0110975307;1.04101689;1.05046215;0.731140255;0.0469126318;49.7289979;0.0010745613;0.0219639104;0.750000276;0.033332378;1.03756324;0.674033115;0.0103634759;10;49.7289975;0.666667;0;1.044444;0.994575876;0.994576359
20.649538;1.03757067;0.74892323;0.0115411778;0.721804686;0.0111230957;1.0410329;1.05047117;0.73113294;0.046936573;49.7289328;0.0010767757;0.0219383288;0.750000288;0.033332418;1.03757123;0.674031174;0.0103874787;10;49.7289324;0.666667;0;1.044444;0.99457589;0.994576358
20.652538;1.03758261;0.748925399;0.011580007;0.721798431;0.011160352;1.0410569;1.05048619;0.731123561;0.046972963;49.7288368;0.00107453761;0.0218982818;0.750000305;0.033332497;1.03758319;0.674033252;0.0104224768;10;49.7288364;0.666667;0;1.044444;0.994575913;0.994576357
20.655538;1.03759456;0.748932016;0.0116177185;0.721796465;0.0111965277;1.04108089;1.05050021;0.731121222;0.0470083605;49.7287397;0.00106784956;0.021859343;0.750000313;0.0333325892;1.03759514;0.674039319;0.0104564688;10;49.7287394;0.666667;0;1.044444;0.994575939;0.994576359
20.657538;1.03760252;0.748939765;0.0116432244;0.721798369;0.0112210063;1.04109588;1.05050922;0.731121306;0.0470323364;49.7286757;0.00106005854;0.021833755;0.750000307;0.0333326553;1.0376031;0.674046363;0.0104794597;10;49.7286754;0.666667;0;1.044444;0.994575959;0.994576364
20.658538;1.03760651;0.748944196;0.0116554203;0.721799858;0.0112327132;1.04110387;1.05051423;0.73112206;0.0470437753;49.7286446;0.00105560923;0.0218215169;0.7500003;0.0333326895;1.03760708;0.674050387;0.010490454;10;49.7286444;0.666667;0;1.044444;0.994575969;0.994576367
20.659538;1.03761049;0.748948628;0.0116676153;0.721801346;0.0112444225;1.04111086;1.05051925;0.731123874;0.0470562729;49.7286126;0.00105116177;0.0218092789;0.750000289;0.0333327245;1.03761105;0.674054411;0.0105014476;10;49.7286124;0.666667;0;1.044444;0.994575979;0.99457637
20.663538;1.03762643;0.748973034;0.0117163989;0.721813725;0.0112912815;1.0411418;1.05053731;0.731134643;0.0471031876;49.7284876;0.00102673086;0.0217592136;0.750000211;0.0333328757;1.03762695;0.674076509;0.0105454131;10;49.7284875;0.666667;0;1.044444;0.994576019;0.994576385
20.664538;1.03763042;0.748980806;0.0117285982;0.721818427;0.0113030018;1.04114879;1.05054232;0.731138575;0.04711463;49.7284576;0.00101896349;0.0217469741;0.750000184;0.0333329169;1.03763092;0.674083533;0.0105564023;10;49.7284575;0.666667;0;1.044444;0.994576029;0.994576388
20.665538;1.03763342;0.74898858;0.0117407996;0.721823825;0.0113147358;1.04115677;1.05054734;0.731142508;0.0471271292;49.7284266;0.00101119864;0.0217347339;0.750000155;0.0333329595;1.03763389;0.674090556;0.0105673907;10;49.7284265;0.666667;0;1.044444;0.994576039;0.994576392
20.666538;1.03763741;0.748996356;0.0117530031;0.721828529;0.0113264617;1.04116376;1.05055136;0.731148193;0.0471386142;49.7283966;0.00100343586;0.0217224934;0.750000124;0.0333330035;1.03763787;0.674097579;0.0105783786;10;49.7283965;0.666667;0;1.044444;0.99457605;0.994576397
20.668538;1.0376454;0.749015249;0.0117774167;0.721841153;0.0113499231;1.04117873;1.05056041;0.73115887;0.0471625905;49.7283366;0.000984581154;0.0216980113;0.750000057;0.0333330946;1.03764581;0.674114623;0.0106003528;10;49.7283365;0.666667;0;1.044444;0.994576072;0.994576407
20.670538;1.03765241;0.74903415;0.0118007283;0.721854475;0.011372336;1.04119371;1.05057045;0.731170966;0.0471854555;49.7282786;0.000965729584;0.0216735285;0.749999988;0.0333331885;1.03765276;0.674131661;0.0106213243;10;49.7282785;0.666667;0;1.044444;0.994575095;0.994575416
20.671538;1.03765642;0.74904527;0.0118129429;0.721862395;0.0113840761;1.0412007;1.05057446;0.73117877;0.0471969298;49.7282496;0.000954637376;0.0216612874;0.749999953;0.0333332359;1.03765674;0.674141678;0.0106323086;10;49.7282495;0.666667;0;1.044444;0.994575107;0.994575419
20.673538;1.03766444;0.749067513;0.0118362663;0.721878232;0.0114064924;1.04121569;1.0505835;0.731194739;0.0472208861;49.7281936;0.000932451103;0.0216379168;0.749999887;0.0333333307;1.03766469;0.674161704;0.0106532743;10;49.7281935;0.666667;0;1.044444;0.994575128;0.994575422
20.675538;1.03767147;0.74909087;0.0118595951;0.721895835;0.0114289289;1.04122968;1.05059251;0.731210709;0.0472437789;49.7281377;0.000909148538;0.0216145456;0.749999827;0.0333334241;1.03767164;0.674182722;0.0106742358;10;49.7281375;0.666667;0;1.044444;0.994575146;0.99457542
20.677538;1.03767852;0.749116454;0.0118818171;0.721915576;0.0114503019;1.04124367;1.05060152;0.73122985;0.0472677251;49.7280847;0.000883616755;0.0215911734;0.749999774;0.0333335139;1.03767861;0.674205728;0.010694193;10;49.7280845;0.666667;0;1.044444;0.994575157;0.994575411
20.678538;1.03768255;0.749129802;0.0118940409;0.721925635;0.0114620555;1.04125067;1.05060651;0.731239072;0.0472791455;49.7280577;0.000870292383;0.0215789318;0.749999751;0.0333335564;1.03768259;0.674217726;0.0107051704;10;49.7280575;0.666667;0;1.044444;0.994575161;0.994575404
20.679538;1.03768658;0.749143149;0.0119051548;0.721935694;0.0114727393;1.04125767;1.0506105;0.731250047;0.0472906099;49.7280317;0.000856966063;0.0215678019;0.74999973;0.033333597;1.03768658;0.674229721;0.0107151474;10;49.7280315;0.666667;0;1.044444;0.994575163;0.994575395
20.681538;1.03769364;0.749172067;0.0119284961;0.721958654;0.0114951903;1.04127166;1.05061946;0.731271299;0.0473134898;49.7279817;0.000828085506;0.0215444345;0.749999694;0.0333336714;1.03769355;0.674255698;0.0107361023;10;49.7279815;0.666667;0;1.044444;0.994575165;0.994575375
20.682538;1.03769668;0.749186526;0.0119396118;0.721970483;0.0115058863;1.04127865;1.05062443;0.731281575;0.0473249045;49.7279567;0.00081364236;0.0215333094;0.749999679;0.033333705;1.03769654;0.67426868;0.0107460811;10;49.7279565;0.666667;0;1.044444;0.994574165;0.994574363
20.683538;1.03770071;0.749202094;0.0119507277;0.721982689;0.0115165715;1.04128565;1.05062841;0.731293606;0.0473374197;49.7279327;0.000798086183;0.0215210761;0.749999666;0.0333337363;1.03770054;0.674282659;0.0107560615;10;49.7279325;0.666667;0;1.044444;0.994574164;0.994574349
20.684538;1.03770475;0.749217662;0.0119618435;0.721994896;0.0115272567;1.04129265;1.05063237;0.731305634;0.0473488748;49.7279087;0.000782528095;0.021509957;0.749999655;0.0333337655;1.03770453;0.674296636;0.0107660437;10;49.7279086;0.666667;0;1.044444;0.994574162;0.994574334
20.689538;1.03772191;0.749298826;0.0120174142;0.722061249;0.0115807157;1.04132765;1.05065421;0.731369665;0.0474060262;49.7277977;0.000701377633;0.0214532983;0.749999635;0.0333338869;1.0377215;0.674369485;0.0108159962;10;49.7277976;0.666667;0;1.044444;0.994574135;0.994574238
20.690538;1.03772594;0.749316614;0.0120285255;0.722075605;0.0115913998;1.04133365;1.05065918;0.731383107;0.0474174234;49.7277767;0.000683587619;0.0214421961;0.749999636;0.0333339064;1.0377255;0.674385451;0.0108259967;10;49.7277766;0.666667;0;1.044444;0.994574127;0.994574217
20.691538;1.03772897;0.7493344;0.0120396359;0.722090659;0.0116020944;1.04134065;1.05066315;0.731397243;0.0474288636;49.7277567;0.00066579683;0.0214310957;0.74999964;0.0333339243;1.03772849;0.674401417;0.0108359999;10;49.7277567;0.666667;0;1.044444;0.994574117;0.994574196
20.692538;1.03773299;0.749352187;0.0120507453;0.722105019;0.0116127772;1.04134765;1.05066712;0.731412435;0.0474403019;49.7277367;0.00064800562;0.021419997;0.749999645;0.0333339405;1.03773248;0.674417382;0.0108460054;10;49.7277367;0.666667;0;1.044444;0.994574107;0.994574174
20.694538;1.03774003;0.749387763;0.0120718503;0.722134438;0.0116330809;1.04136064;1.05067606;0.731441059;0.0474641853;49.7276997;0.000612423273;0.0213978046;0.749999657;0.0333339691;1.03773946;0.674449311;0.0108650209;10;49.7276997;0.666667;0;1.044444;0.994574085;0.994574133
20.696538;1.03774706;0.749425562;0.0120940641;0.722166;0.0116544511;1.04137463;1.05068501;0.731471795;0.0474870042;49.7276637;0.000574620871;0.0213767302;0.749999673;0.0333339929;1.03774644;0.67448324;0.0108850384;10;49.7276638;0.666667;0;1.044444;0.99457306;0.994573094
20.697538;1.03775007;0.749444462;0.0121051707;0.72218213;0.0116651401;1.04138062;1.05068898;0.731486981;0.0474984343;49.7276467;0.000555721035;0.0213656404;0.749999681;0.0333340028;1.03774943;0.674500206;0.0108950467;10;49.7276468;0.666667;0;1.044444;0.994573047;0.994573077
20.699538;1.03775708;0.749483375;0.0121262719;0.722214768;0.0116854333;1.0413946;1.05069792;0.731518769;0.0475212458;49.7276147;0.000516813518;0.0213434666;0.749999697;0.0333340178;1.03775641;0.674535141;0.0109140611;10;49.7276149;0.666667;0;1.044444;0.99457302;0.994573046
20.700538;1.03776008;0.749503388;0.0121362666;0.722231972;0.0116950489;1.04140059;1.0507019;0.73153501;0.0475326722;49.7275997;0.000496806228;0.0213323824;0.749999705;0.0333340226;1.0377594;0.67455311;0.0109230674;10;49.7275999;0.666667;0;1.044444;0.994573007;0.994573034
20.701538;1.03776407;0.7495234;0.0121473717;0.722248483;0.011705723;1.04140758;1.05070587;0.731551251;0.047544097;49.7275848;0.000476800644;0.0213224106;0.749999713;0.0333340257;1.03776339;0.674571079;0.0109330733;10;49.7275849;0.666667;0;1.044444;0.994572993;0.994573023
20.702538;1.03776706;0.749543411;0.0121584761;0.72226569;0.0117164075;1.04141457;1.05071085;0.731567853;0.0475554752;49.7275708;0.000456796927;0.0213113288;0.749999721;0.0333340272;1.03776638;0.674589049;0.010943079;10;49.7275709;0.666667;0;1.044444;0.99457298;0.994573015
20.704538;1.03777404;0.749584539;0.0121795727;0.722300482;0.011736692;1.04142754;1.05071881;0.731602451;0.047578319;49.7275448;0.000415683623;0.0212902777;0.749999732;0.0333340258;1.03777336;0.674625992;0.0109620914;10;49.727545;0.666667;0;1.044444;0.994572951;0.994573004
20.705538;1.03777703;0.749605657;0.0121895657;0.722318762;0.0117463037;1.04143352;1.05072279;0.73161975;0.0475886828;49.7275328;0.000394573479;0.0212791966;0.749999736;0.0333340232;1.03777636;0.674644964;0.0109710984;10;49.727533;0.666667;0;1.044444;0.994572936;0.994573001
20.706538;1.03778001;0.749626772;0.0122006707;0.722337041;0.0117569854;1.0414405;1.05072778;0.731636353;0.0476000588;49.7275219;0.000373464296;0.0212681151;0.749999738;0.0333340196;1.03777935;0.674663938;0.0109811061;10;49.727522;0.666667;0;1.044444;0.99457292;0.994573001
20.710538;1.03779396;0.749712327;0.0122417739;0.722409828;0.0117964768;1.04146644;1.05074477;0.731708033;0.0476457039;49.727482;0.000287921779;0.0212260011;0.749999727;0.033333995;1.03779331;0.674740852;0.0110181418;10;49.7274821;0.666667;0;1.044444;0.994572848;0.994573018
20.713538;1.03780395;0.749777874;0.012274012;0.72246609;0.0118274388;1.04148541;1.05075678;0.731763119;0.047679975;49.727459;0.000222374059;0.0211949567;0.749999702;0.0333339648;1.03780329;0.674799811;0.0110471728;10;49.7274591;0.666667;0;1.044444;0.994572787;0.994573053
20.714538;1.03780695;0.749800093;0.0122840222;0.722485428;0.0118370486;1.0414914;1.05076179;0.731781844;0.0476913531;49.7274531;0.000200151925;0.021183865;0.749999693;0.0333339516;1.03780628;0.674819803;0.0110561847;10;49.7274531;0.666667;0;1.044444;0.994572764;0.994573068
20.716538;1.03781295;0.749845641;0.0123040513;0.722525169;0.0118562656;1.04150439;1.05076981;0.731819631;0.0477131421;49.7274421;0.000154590326;0.0211627886;0.749999673;0.0333339193;1.03781228;0.674860797;0.0110742126;10;49.7274421;0.666667;0;1.044444;0.994572716;0.994573105
20.718538;1.03781996;0.749890073;0.0123252048;0.722563132;0.0118765359;1.04151739;1.05077783;0.731857416;0.0477359896;49.7274341;0.000110129967;0.0211428193;0.749999654;0.0333338787;1.03781929;0.674900804;0.0110932454;10;49.7274341;0.666667;0;1.044444;0.994572666;0.994573148
20.719538;1.03782297;0.749913399;0.012335231;0.72258353;0.0118861384;1.0415234;1.05078184;0.731876836;0.0477474147;49.7274311;8.67849873e-05;0.0211317229;0.749999646;0.033333855;1.03782229;0.674921812;0.0111022631;10;49.7274311;0.666667;0;1.044444;0.994572641;0.994573171
20.720538;1.03782599;0.749936726;0.0123452605;0.722603927;0.0118957387;1.0415294;1.05078685;0.731895559;0.0477587957;49.7274292;6.34378778e-05;0.0211217374;0.749999639;0.0333338288;1.0378253;0.674942823;0.0111112815;10;49.7274291;0.666667;0;1.044444;0.994572617;0.994573195
20.721538;1.03783;0.749958941;0.0123564036;0.722622554;0.0119063955;1.04153641;1.05079086;0.731916035;0.0477691665;49.7274272;4.12000666e-05;0.021111752;0.749999632;0.0333338;1.03782931;0.674962836;0.0111213005;10;49.7274271;0.666667;0;1.044444;0.994572593;0.994573218
20.724538;1.03783905;0.750028916;0.0123865093;0.722683732;0.0119351742;1.04155445;1.0508029;0.731974284;0.0478034644;49.7274272;-2.88555791e-05;0.0210806829;0.749999615;0.0333337002;1.03783834;0.675025892;0.0111483609;10;49.7274271;0.666667;0;1.044444;0.994573528;0.994574284
20.726538;1.0378461;0.750075565;0.0124065836;0.722723817;0.0119543407;1.04156748;1.05081192;0.732013474;0.0478252382;49.7274302;-7.55662031e-05;0.0210595966;0.749999603;0.033333626;1.03784537;0.675067943;0.0111664045;10;49.7274301;0.666667;0;1.044444;0.99457349;0.994574321
20.727538;1.03784912;0.750098889;0.0124177324;0.722744206;0.0119649994;1.04157349;1.05081593;0.732033944;0.0478366799;49.7274332;-9.89236546e-05;0.0210496078;0.749999597;0.0333335884;1.03784839;0.675088972;0.0111764272;10;49.7274331;0.666667;0;1.044444;0.994573473;0.994574336
20.729538;1.03785618;0.750145539;0.0124378066;0.722784283;0.0119841642;1.04158653;1.05082394;0.732073829;0.0478595691;49.7274403;-0.000145643103;0.0210296268;0.749999584;0.0333335164;1.03785543;0.675131035;0.0111944731;10;49.7274402;0.666667;0;1.044444;0.994573445;0.994574362
20.730538;1.03785921;0.750168865;0.012447842;0.722804667;0.0119937524;1.04159254;1.05082795;0.732093242;0.0478699591;49.7274453;-0.000169005139;0.0210185232;0.749999579;0.0333334836;1.03785845;0.675152069;0.0112034958;10;49.7274452;0.666667;0;1.044444;0.994573433;0.994574372
20.733538;1.03786829;0.750239959;0.0124779346;0.722866876;0.0120225147;1.04161158;1.05084094;0.732152906;0.0479042654;49.7274633;-0.000240209176;0.0209885363;0.749999566;0.033333406;1.03786751;0.675216173;0.011230561;10;49.7274632;0.666667;0;1.044444;0.994574408;0.994575398
20.734538;1.03787232;0.750263289;0.0124879598;0.722886555;0.0120320892;1.04161759;1.05084493;0.732173378;0.0479146621;49.7274714;-0.000263574294;0.0209785372;0.749999564;0.0333333879;1.03787153;0.675237207;0.0112395811;10;49.7274712;0.666667;0;1.044444;0.994574405;0.994575405
20.738538;1.03788442;0.750357732;0.0125280263;0.722969109;0.0120704281;1.04164261;1.05086086;0.732254209;0.0479594383;49.7275084;-0.000358136288;0.0209374077;0.749999571;0.0333333462;1.03788361;0.67532233;0.0112756471;10;49.7275083;0.666667;0;1.044444;0.994575421;0.994576425
20.741538;1.03789448;0.750428851;0.0125580406;0.723030587;0.012099171;1.04166063;1.05087279;0.732314569;0.0479927735;49.7275435;-0.000429320966;0.0209073674;0.749999593;0.0333333297;1.03789367;0.675386392;0.0113026821;10;49.7275433;0.666667;0;1.044444;0.994576473;0.994577431
20.742538;1.0378975;0.750452188;0.0125680388;0.723050954;0.0121087564;1.04166663;1.05087776;0.732334346;0.0480041949;49.7275575;-0.000452675656;0.0208973496;0.749999604;0.0333333236;1.03789668;0.675407405;0.0113116905;10;49.7275573;0.666667;0;1.044444;0.994576497;0.994577431
20.745538;1.03790654;0.750523318;0.0125980136;0.723113129;0.012137516;1.04168564;1.05088969;0.732394711;0.0480375461;49.7276015;-0.000523837101;0.020867288;0.74999964;0.0333332976;1.03790574;0.675471422;0.0113387026;10;49.7276014;0.666667;0;1.044444;0.99457758;0.994578423
20.746538;1.03791055;0.75054666;0.0126079992;0.7231328;0.0121470925;1.04169165;1.05089367;0.732414128;0.0480479598;49.7276175;-0.000547181355;0.0208561549;0.749999652;0.0333332859;1.03790976;0.675492421;0.0113477023;10;49.7276174;0.666667;0;1.044444;0.99457761;0.994578418
20.747538;1.03791356;0.750570003;0.0126179823;0.723153167;0.0121566817;1.04169766;1.05089764;0.732434601;0.048059431;49.7276335;-0.000570522283;0.0208461327;0.749999664;0.0333332728;1.03791278;0.675513417;0.0113567001;10;49.7276334;0.666667;0;1.044444;0.99457764;0.994578412
20.750538;1.03792256;0.750640038;0.0126479209;0.723214263;0.0121854561;1.04171569;1.05090958;0.732493911;0.0480927866;49.7276885;-0.000640525748;0.0208160665;0.749999687;0.0333332284;1.03792184;0.675576391;0.0113836827;10;49.7276884;0.666667;0;1.044444;0.994578731;0.994579388
20.752538;1.03792856;0.750685623;0.0126678747;0.723253923;0.0122046445;1.04172871;1.05091755;0.732532751;0.0481146682;49.7277284;-0.000686070678;0.0207960251;0.749999693;0.0333331969;1.03792788;0.675617364;0.011401662;10;49.7277285;0.666667;0;1.044444;0.994579792;0.994580367
20.753538;1.03793256;0.750708972;0.0126778517;0.723273592;0.0122142277;1.04173472;1.05092154;0.732552171;0.0481250786;49.7277494;-0.000709395918;0.0207860061;0.749999692;0.0333331811;1.03793189;0.67563835;0.0114106486;10;49.7277495;0.666667;0;1.044444;0.994579822;0.994580355
20.754538;1.03793556;0.750732322;0.0126878295;0.723293958;0.0122238226;1.04174074;1.05092552;0.732571595;0.0481365446;49.7277704;-0.000732719501;0.0207759887;0.74999969;0.0333331655;1.03793491;0.675659334;0.0114196329;10;49.7277705;0.666667;0;1.044444;0.994579853;0.994580343
20.755538;1.03793856;0.750754562;0.0126978088;0.723313255;0.0122334169;1.04174675;1.05092951;0.732591018;0.0481469516;49.7277924;-0.000754930351;0.020765973;0.749999686;0.0333331503;1.03793792;0.675679318;0.011428615;10;49.7277925;0.666667;0;1.044444;0.994580883;0.994581331
20.756538;1.03794155;0.750777914;0.0127066787;0.723333625;0.0122419398;1.04175277;1.0509345;0.732609746;0.0481583684;49.7278154;-0.000778250763;0.0207559591;0.749999682;0.0333331357;1.03794093;0.675700301;0.0114365948;10;49.7278155;0.666667;0;1.044444;0.994580912;0.994581318
20.759538;1.03795054;0.750845746;0.012736634;0.723392602;0.0122707139;1.04177182;1.05094647;0.73266697;0.0481906324;49.7278884;-0.000845981521;0.0207259289;0.749999666;0.0333330957;1.03794996;0.675761246;0.0114635223;10;49.7278886;0.666667;0;1.044444;0.994581998;0.994582279
20.760538;1.03795453;0.750867986;0.0127466236;0.723411209;0.0122802915;1.04177783;1.05095047;0.7326864;0.0482020896;49.7279144;-0.000868185509;0.0207159224;0.749999662;0.0333330833;1.03795397;0.675781226;0.011472495;10;49.7279146;0.666667;0;1.044444;0.994583025;0.994583266
20.763538;1.03796351;0.750933587;0.0127766081;0.723468055;0.0123090552;1.04179589;1.05096246;0.732742578;0.0482343418;49.7279954;-0.000933681401;0.0206859108;0.749999654;0.0333330479;1.03796299;0.675840161;0.0114994092;10;49.7279957;0.666667;0;1.044444;0.994584104;0.994584224
20.765538;1.03796948;0.750978056;0.0127966111;0.723506667;0.0123282287;1.04180792;1.05097047;0.732779327;0.0482561919;49.7280534;-0.000978084187;0.0206659088;0.74999965;0.0333330268;1.037969;0.675880116;0.0115173517;10;49.7280537;0.666667;0;1.044444;0.994585154;0.994585195
20.766538;1.03797246;0.750999177;0.0128066163;0.723524903;0.0123378153;1.04181394;1.05097447;0.732797701;0.0482676445;49.7280824;-0.000999174099;0.0206559095;0.749999648;0.0333330171;1.037972;0.675899092;0.0115263236;10;49.7280827;0.666667;0;1.044444;0.994585178;0.99458518
20.767538;1.03797645;0.751021407;0.0128166235;0.723543514;0.0123473904;1.04181995;1.05097848;0.732816075;0.0482780392;49.7281134;-0.00102137491;0.0206459115;0.749999647;0.0333330083;1.03797601;0.675919068;0.0115352962;10;49.7281137;0.666667;0;1.044444;0.994586201;0.994586165
20.768538;1.03797943;0.751042525;0.0128255214;0.723561754;0.0123559075;1.04182697;1.05098249;0.732834449;0.0482894902;49.7281444;-0.00104246445;0.020635915;0.749999645;0.0333330004;1.03797901;0.675938044;0.0115432695;10;49.7281447;0.666667;0;1.044444;0.994586223;0.994586149
20.772538;1.03799136;0.751126984;0.0128655686;0.723634726;0.0123942676;1.041851;1.05099853;0.732904776;0.0483321088;49.7282744;-0.00112682187;0.0205959402;0.74999964;0.0333329837;1.03799104;0.676013948;0.0115791752;10;49.7282747;0.666667;0;1.044444;0.994588286;0.994588083
20.773538;1.03799434;0.751146985;0.0128755817;0.723651902;0.0124038601;1.04185701;1.05100255;0.732922091;0.0483424948;49.7283084;-0.0011468003;0.0205859482;0.74999964;0.033332984;1.03799405;0.676031926;0.0115881565;10;49.7283087;0.666667;0;1.044444;0.994589294;0.994589066
20.774538;1.03799832;0.751168095;0.0128855948;0.723669453;0.0124134417;1.04186301;1.05100656;0.732939406;0.0483539358;49.7283434;-0.00116789025;0.0205759565;0.749999642;0.0333329861;1.03799805;0.676050905;0.0115971408;10;49.7283437;0.666667;0;1.044444;0.9945893;0.99458905
20.775538;1.0380013;0.751188094;0.0128956078;0.723686633;0.0124230364;1.041869;1.05101057;0.732956718;0.0483643176;49.7283784;-0.00118786973;0.0205659646;0.749999645;0.03333299;1.03800106;0.676068884;0.0116061284;10;49.7283787;0.666667;0;1.044444;0.994590303;0.994590035
20.776538;1.03800429;0.751208092;0.0129056205;0.723703815;0.0124326322;1.041876;1.05101459;0.732972972;0.0483757543;49.7284144;-0.00120784995;0.0205559723;0.74999965;0.0333329958;1.03800407;0.676086866;0.0116151196;10;49.7284147;0.666667;0;1.044444;0.994590302;0.99459002
20.780538;1.03801722;0.751288071;0.0129456641;0.723771866;0.0124710183;1.04189996;1.05103063;0.733039023;0.0484183125;49.7285643;-0.00128777876;0.0205148862;0.74999969;0.0333330399;1.03801709;0.676158806;0.0116511263;10;49.7285646;0.666667;0;1.044444;0.994592273;0.994591963
20.781538;1.03802021;0.75130695;0.0129556724;0.723787988;0.0124806222;1.04190595;1.05103464;0.733055268;0.0484286856;49.7286033;-0.00130665224;0.0205048914;0.749999703;0.0333330558;1.0380201;0.676175796;0.0116601391;10;49.7286036;0.666667;0;1.044444;0.994593259;0.99459295
20.782538;1.0380232;0.751326938;0.0129656792;0.723805183;0.0124902282;1.04191195;1.05103864;0.733070455;0.0484390587;49.7286423;-0.001326638;0.0204948963;0.749999717;0.0333330735;1.0380231;0.676193789;0.0116691566;10;49.7286425;0.666667;0;1.044444;0.994594244;0.994593936
20.787538;1.03803916;0.751420176;0.0130156912;0.723884067;0.012538274;1.04194293;1.05105867;0.73314744;0.0484930475;49.7288482;-0.00141991874;0.0204449064;0.749999804;0.0333331875;1.03803914;0.676277788;0.0117143052;10;49.7288484;0.666667;0;1.044444;0.994597153;0.994596878
20.790538;1.03804817;0.751473433;0.0130456938;0.723929257;0.0125671188;1.04196194;1.05107068;0.733191944;0.0485241725;49.7289781;-0.00147323301;0.0204149008;0.74999986;0.0333332751;1.03804816;0.676325812;0.0117414188;10;49.7289783;0.666667;0;1.044444;0.9945991;0.994598862
20.791538;1.03805118;0.751491184;0.013055697;0.723944319;0.0125767336;1.04196795;1.05107469;0.733206076;0.0485356039;49.7290231;-0.00149100585;0.0204037866;0.749999879;0.0333333068;1.03805117;0.676341822;0.0117504556;10;49.7290233;0.666667;0;1.044444;0.994599084;0.994598859
20.792538;1.03805519;0.751508935;0.0130657019;0.723958684;0.0125863355;1.04197396;1.05107869;0.733220208;0.048545978;49.7290681;-0.00150877925;0.0203937829;0.749999898;0.0333333393;1.03805517;0.676357833;0.0117594906;10;49.7290683;0.666667;0;1.044444;0.994600069;0.994599859
20.795538;1.03806423;0.751558854;0.0130957252;0.724000653;0.0126151748;1.04199301;1.05109071;0.733261545;0.048577106;49.729206;-0.00155877023;0.0203637671;0.749999954;0.033333439;1.03806417;0.676402866;0.0117865802;10;49.7292063;0.666667;0;1.044444;0.994602033;0.994601867
20.797538;1.03807026;0.751592134;0.0131157445;0.724028627;0.0126343979;1.04200505;1.05109873;0.733287687;0.0485989222;49.7293;-0.00159210237;0.0203437534;0.749999988;0.0333335039;1.03807016;0.676432889;0.0118046251;10;49.7293002;0.666667;0;1.044444;0.99460302;0.99460288
20.798538;1.03807428;0.751607666;0.013125754;0.724040845;0.012643996;1.04201108;1.05110275;0.733300756;0.0486093043;49.729348;-0.00160765912;0.020333746;0.750000003;0.0333335347;1.03807415;0.676446901;0.011813643;10;49.7293482;0.666667;0;1.044444;0.994604017;0.994603889
20.802538;1.03808634;0.75167092;0.0131657862;0.724093556;0.0126824239;1.0420362;1.0511188;0.733349852;0.0486508479;49.7295449;-0.00167100962;0.0202926026;0.75000006;0.0333336413;1.0380861;0.676503948;0.0118496905;10;49.7295452;0.666667;0;1.044444;0.994607016;0.994606932
20.803538;1.03809035;0.751685352;0.0131757931;0.724104692;0.012692016;1.04204223;1.05112282;0.733361859;0.0486612369;49.7295959;-0.00168546231;0.0202825939;0.750000075;0.0333336637;1.03809008;0.67651696;0.0118586969;10;49.7295962;0.666667;0;1.044444;0.994608018;0.994607944
20.804538;1.03809336;0.751700898;0.0131857999;0.724117592;0.0127016197;1.04204826;1.05112684;0.733372809;0.0486716269;49.7296459;-0.00170102814;0.0202725849;0.750000089;0.0333336841;1.03809306;0.676530972;0.0118677015;10;49.7296461;0.666667;0;1.044444;0.994609019;0.994608956
20.805538;1.03809637;0.751715337;0.0131958067;0.724129419;0.0127112231;1.04205529;1.05113085;0.733384816;0.0486830747;49.7296979;-0.00171548504;0.0202614643;0.750000103;0.0333337025;1.03809604;0.676543984;0.0118767042;10;49.7296981;0.666667;0;1.044444;0.994609021;0.994608969
20.807538;1.03810239;0.751743111;0.0132158204;0.72415199;0.0127304288;1.04206734;1.05113889;0.733406716;0.0487038582;49.7298009;-0.00174329423;0.0202414429;0.750000131;0.0333337325;1.038102;0.67656901;0.0118947048;10;49.7298012;0.666667;0;1.044444;0.994611026;0.994610995
