time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.808538;1.0381064;0.75175756;0.0132269383;0.724163107;0.0127410893;1.04207336;1.05114291;0.733417665;0.0487142515;49.7298539;-0.00175775751;0.0202314311;0.750000145;0.033333744;1.03810598;0.676582025;0.011904703;10;49.7298542;0.666667;0;1.044444;0.994612029;0.994612008
20.812538;1.03811841;0.751810937;0.0132669616;0.724206054;0.0127795004;1.04209843;1.05115899;0.733458288;0.0487558352;49.7300679;-0.00181118364;0.0201902716;0.750000187;0.033333766;1.03811789;0.676630099;0.0119406872;10;49.7300682;0.666667;0;1.044444;0.994615039;0.994615061
20.813538;1.0381224;0.751824288;0.0132769661;0.724216086;0.0127890914;1.04210544;1.05116302;0.733468178;0.0487662326;49.7301229;-0.00182454402;0.0201802609;0.750000194;0.0333337658;1.03812187;0.676642122;0.0119496827;10;49.7301232;0.666667;0;1.044444;0.99461604;0.994616073
20.817538;1.03813538;0.751873254;0.0133180892;0.724254019;0.0128285601;1.04213044;1.05117913;0.733504561;0.0488067607;49.7303449;-0.00187355818;0.0201391205;0.750000206;0.0333337468;1.03813479;0.676686222;0.0119866689;10;49.7303454;0.666667;0;1.044444;0.994619029;0.99461912
20.819538;1.03814136;0.751896623;0.0133380941;0.724272264;0.0128477631;1.04214243;1.05118718;0.733521162;0.0488275465;49.7304579;-0.0018969646;0.020118003;0.750000206;0.0333337295;1.03814076;0.676707272;0.0120046649;10;49.7304584;0.666667;0;1.044444;0.994621016;0.994621141
20.820538;1.03814435;0.751907749;0.0133480973;0.724280851;0.012857364;1.04214942;1.05119121;0.733528934;0.0488379374;49.7305149;-0.00190811425;0.0201080013;0.750000205;0.0333337203;1.03814374;0.676717295;0.012013664;10;49.7305155;0.666667;0;1.044444;0.994622009;0.994622152
20.821538;1.03814733;0.751917763;0.0133592128;0.724288367;0.012868035;1.04215541;1.05119524;0.733536706;0.0488483267;49.7305719;-0.00191815359;0.0200968894;0.750000205;0.0333337112;1.03814673;0.676726319;0.0120236641;10;49.7305725;0.666667;0;1.044444;0.994623002;0.994623161
20.823538;1.03815431;0.751940009;0.0133792259;0.724304844;0.0128872232;1.04216838;1.05120328;0.73355225;0.0488691017;49.7306879;-0.00194045551;0.0200768894;0.750000206;0.0333336948;1.03815371;0.676746363;0.0120416677;10;49.7306886;0.666667;0;1.044444;0.994623989;0.994624176
20.824538;1.03815729;0.751950019;0.0133892348;0.72431236;0.0128968232;1.04217436;1.0512073;0.733558966;0.0488794872;49.7307459;-0.00195049545;0.0200668896;0.750000207;0.0333336883;1.03815671;0.676755383;0.0120506712;10;49.7307466;0.666667;0;1.044444;0.994624983;0.994625181
20.825538;1.03816028;0.751960029;0.0133992453;0.724319878;0.0129064233;1.04218035;1.05121031;0.733566378;0.0488899177;49.7308049;-0.00196053528;0.0200557785;0.750000209;0.0333336835;1.0381597;0.676764403;0.0120596758;10;49.7308056;0.666667;0;1.044444;0.994625978;0.994626184
20.826538;1.03816426;0.751970038;0.0134103682;0.724326697;0.0129170814;1.04218733;1.05121432;0.733573094;0.0488992428;49.7308639;-0.0019705749;0.0200457778;0.750000211;0.0333336806;1.0381637;0.67677342;0.0120696813;10;49.7308647;0.666667;0;1.044444;0.994626974;0.994627184
20.827538;1.03816725;0.751978936;0.0134203811;0.724333145;0.0129266822;1.04219331;1.05121833;0.733579809;0.0489096228;49.7309229;-0.00197950306;0.0200357761;0.750000213;0.0333336799;1.0381667;0.676781437;0.0120786872;10;49.7309237;0.666667;0;1.044444;0.994627971;0.994628183
20.828538;1.03817023;0.751988944;0.0134303945;0.724340665;0.0129362839;1.0421993;1.05122234;0.733586526;0.0489200003;49.7309829;-0.00198954172;0.0200246622;0.750000214;0.0333336814;1.03816969;0.676790451;0.0120876934;10;49.7309837;0.666667;0;1.044444;0.994628969;0.99462918
20.829538;1.03817321;0.751997841;0.0134404078;0.724347114;0.0129458865;1.04220628;1.05122634;0.733592186;0.0489303756;49.7310419;-0.00199846827;0.0200146584;0.750000215;0.0333336848;1.03817269;0.676798464;0.0120966997;10;49.7310428;0.666667;0;1.044444;0.994629968;0.994630175
20.830538;1.03817719;0.752006737;0.0134515317;0.724352867;0.0129565478;1.04221227;1.05123034;0.733597847;0.0489407485;49.7311019;-0.00200739341;0.0200035423;0.750000214;0.0333336899;1.0381767;0.676806476;0.0121067058;10;49.7311028;0.666667;0;1.044444;0.994630968;0.994631168
20.833538;1.03818713;0.752031203;0.0134815634;0.724369388;0.0129853497;1.04223123;1.05124232;0.733613783;0.0489707969;49.7312839;-0.00203193433;0.0199724093;0.750000202;0.0333337114;1.03818671;0.676828503;0.0121337192;10;49.7312849;0.666667;0;1.044444;0.994633974;0.994634136
20.836538;1.03819607;0.752054559;0.0135126883;0.724385548;0.013015234;1.04225019;1.05125428;0.733627619;0.0490008284;49.7314679;-0.00205534214;0.0199412656;0.75000017;0.0333337359;1.03819575;0.676849522;0.0121617186;10;49.731469;0.666667;0;1.044444;0.994636987;0.99463709
20.837538;1.03820005;0.752061233;0.0135237985;0.72438917;0.0130258956;1.04225718;1.05125825;0.733632233;0.0490111895;49.7315299;-0.00206202848;0.0199312525;0.750000155;0.033333744;1.03819976;0.676855527;0.0121717145;10;49.731531;0.666667;0;1.044444;0.994637992;0.994638074
20.840538;1.03820901;0.75208125;0.0135548858;0.724402132;0.0130557731;1.04227614;1.05127018;0.733642911;0.0490412193;49.7317159;-0.00208206844;0.0198989871;0.750000092;0.0333337677;1.03820881;0.676873539;0.0121996904;10;49.731717;0.666667;0;1.044444;0.994640014;0.994640025
20.844538;1.03822298;0.752104589;0.0135959128;0.724414819;0.0130952057;1.0423011;1.05128508;0.733655739;0.0490806226;49.7319668;-0.00210540154;0.0198578154;0.749999976;0.0333337965;1.03822287;0.676894544;0.0122366365;10;49.731968;0.666667;0;1.044444;0.994644055;0.994643971
20.846538;1.03822897;0.752115693;0.0136169635;0.724421334;0.013115458;1.04231408;1.05129303;0.733659692;0.0491013681;49.7320938;-0.00211649142;0.0198366714;0.749999905;0.0333338065;1.0382289;0.676904545;0.0122556043;10;49.732095;0.666667;0;1.044444;0.994646079;0.994645948
20.847538;1.03823297;0.75212013;0.0136269302;0.724422825;0.0131250332;1.04232107;1.051297;0.73366114;0.0491106862;49.7321577;-0.00212092107;0.0198255427;0.749999868;0.0333338099;1.03823291;0.676908546;0.0122645873;10;49.732159;0.666667;0;1.044444;0.994647091;0.994646937
20.850538;1.03824195;0.752133431;0.0136579343;0.724429401;0.0131548527;1.04234004;1.05130895;0.733665486;0.0491407627;49.7323487;-0.00213419814;0.0197943739;0.749999751;0.0333338127;1.03824194;0.676920555;0.0122925354;10;49.7323499;0.666667;0;1.044444;0.994650122;0.994649909
20.851538;1.03824594;0.752136751;0.0136690086;0.724429827;0.0131654891;1.04234603;1.05131294;0.733666935;0.0491500861;49.7324127;-0.0021375097;0.0197832426;0.749999711;0.0333338116;1.03824595;0.67692356;0.0123025192;10;49.7324139;0.666667;0;1.044444;0.994651131;0.9946509
20.856538;1.03826186;0.752152221;0.013721057;0.724433678;0.0132154871;1.04237798;1.05133295;0.733667841;0.0491998794;49.7327346;-0.00215294288;0.0197309171;0.749999513;0.0333338023;1.03826199;0.67693759;0.0123494601;10;49.7327358;0.666667;0;1.044444;0.994657148;0.994656859
20.857538;1.03826584;0.752155538;0.0137310266;0.724434105;0.0132250435;1.04238498;1.05133596;0.733668931;0.049209251;49.7327996;-0.00215625001;0.019719785;0.749999474;0.0333338006;1.03826599;0.676940596;0.0123584539;10;49.7328007;0.666667;0;1.044444;0.994658145;0.994657852
20.859538;1.03827179;0.752159948;0.0137520831;0.724434216;0.0132452458;1.04239796;1.05134399;0.733667603;0.0492289584;49.7329285;-0.00216064046;0.0196986325;0.749999399;0.0333337977;1.038272;0.676944606;0.0123774475;10;49.7329297;0.666667;0;1.044444;0.994660135;0.99465984
20.860538;1.03827577;0.752161042;0.0137620595;0.724432504;0.0132547959;1.04240396;1.05134801;0.733665882;0.0492393409;49.7329935;-0.00216172399;0.0196886127;0.749999363;0.0333337965;1.03827601;0.676945611;0.0123864473;10;49.7329947;0.666667;0;1.044444;0.994661128;0.994660835
20.863538;1.0382857;0.752165443;0.0137931164;0.724429842;0.0132845306;1.04242395;1.05136009;0.733661772;0.0492683761;49.7331885;-0.00216608437;0.0196563382;0.749999268;0.0333337938;1.03828602;0.676949619;0.0124144566;10;49.7331896;0.666667;0;1.044444;0.994664095;0.994663819
20.864538;1.03828868;0.752166542;0.0138042153;0.724428831;0.0132951567;1.04242996;1.05136411;0.733660048;0.0492777029;49.7332535;-0.00216716741;0.0196463231;0.74999924;0.0333337932;1.03828903;0.676950621;0.0124244616;10;49.7332545;0.666667;0;1.044444;0.994665081;0.994664816
20.865538;1.03829166;0.752166531;0.0138142061;0.724426749;0.0133047119;1.04243696;1.05136814;0.733658322;0.04928703;49.7333185;-0.00216713966;0.0196351978;0.749999216;0.0333337925;1.03829203;0.676950622;0.0124334672;10;49.7333195;0.666667;0;1.044444;0.994666065;0.994665813
20.866538;1.03829564;0.752167633;0.0138253113;0.724425041;0.013315324;1.04244297;1.05137216;0.733655539;0.0492974144;49.7333835;-0.00216822354;0.0196240732;0.749999195;0.0333337915;1.03829603;0.676951623;0.012443473;10;49.7333844;0.666667;0;1.044444;0.994667048;0.994666811
20.867538;1.03829863;0.752167626;0.0138353087;0.724422959;0.0133248786;1.04244998;1.05137519;0.733653451;0.0493067892;49.7334485;-0.00216819688;0.0196140603;0.749999178;0.0333337902;1.03829904;0.676951623;0.0124524789;10;49.7334494;0.666667;0;1.044444;0.994668031;0.99466781
20.873538;1.03831864;0.752165398;0.0138986956;0.724406911;0.0133854164;1.04248907;1.05139931;0.73363459;0.049364873;49.7338385;-0.00216582289;0.0195495551;0.749999158;0.0333337702;1.03831905;0.676949602;0.0125094983;10;49.7338392;0.666667;0;1.044444;0.994673924;0.994673813
20.877538;1.03833171;0.752158753;0.0139410074;0.724391429;0.0134258248;1.04251515;1.05141435;0.73361774;0.0494032758;49.7340976;-0.00215907119;0.0195073186;0.749999224;0.0333337454;1.03833206;0.676943565;0.0125474737;10;49.7340981;0.666667;0;1.044444;0.994678867;0.994678822
20.880538;1.03834176;0.752152109;0.0139722059;0.724378028;0.013455618;1.04253421;1.05142637;0.73360297;0.049431227;49.7342916;-0.00215236125;0.0194751054;0.749999303;0.0333337237;1.03834205;0.676937525;0.0125754277;10;49.734292;0.666667;0;1.044444;0.994681843;0.99468183
20.881538;1.03834578;0.752149895;0.0139833485;0.724373095;0.0134662579;1.04254123;1.05143038;0.733596985;0.0494405388;49.7343566;-0.00215012937;0.019465112;0.749999335;0.0333337164;1.03834605;0.676935511;0.0125854069;10;49.734357;0.666667;0;1.044444;0.994682839;0.994682832
20.882538;1.0383488;0.752146571;0.0139933807;0.724367787;0.0134758422;1.04254725;1.05143338;0.733592756;0.0494498953;49.7344206;-0.0021467886;0.019454009;0.749999368;0.0333337094;1.03834905;0.676932497;0.0125943838;10;49.734421;0.666667;0;1.044444;0.994683839;0.994683833
20.888538;1.03836885;0.75212552;0.0140569018;0.72433346;0.0135365517;1.04258633;1.05145738;0.733555795;0.0495067808;49.7348057;-0.00212566572;0.0193896267;0.749999594;0.0333336824;1.03836903;0.676913422;0.012651221;10;49.7348058;0.666667;0;1.044444;0.994689901;0.994689827
20.889538;1.03837185;0.752122196;0.0140680402;0.724328148;0.0135472133;1.04259334;1.05146038;0.733549454;0.0495161316;49.7348697;-0.00212233334;0.0193796348;0.749999633;0.033333682;1.03837202;0.676910412;0.0126611938;10;49.7348697;0.666667;0;1.044444;0.99469092;0.994690825
20.891538;1.03837884;0.752113325;0.0140892009;0.724314685;0.0135674595;1.04260635;1.05146839;0.733535378;0.0495347404;49.7349968;-0.00211344543;0.0193585332;0.74999971;0.0333336855;1.038379;0.676902394;0.0126801421;10;49.7349967;0.666667;0;1.044444;0.994692962;0.994692822
20.894538;1.03838883;0.752098906;0.0141203773;0.724293772;0.0135973171;1.04262536;1.05147939;0.733512853;0.0495627093;49.7351858;-0.00209899585;0.0193263051;0.749999822;0.0333336977;1.03838894;0.676889371;0.0127080734;10;49.7351856;0.666667;0;1.044444;0.994697027;0.994696825
20.895538;1.03839182;0.752093358;0.0141315091;0.724286322;0.0136079918;1.04263236;1.05148339;0.73350476;0.0495720203;49.7352488;-0.00209343622;0.0193151865;0.749999857;0.0333337025;1.03839192;0.676884364;0.0127180527;10;49.7352486;0.666667;0;1.044444;0.994698049;0.994697829
20.896538;1.03839581;0.75208781;0.0141415297;0.724278176;0.0136175851;1.04263836;1.05148739;0.733496669;0.0495813332;49.7353119;-0.00208787543;0.0193051766;0.749999892;0.0333337073;1.0383959;0.676879356;0.0127270328;10;49.7353116;0.666667;0;1.044444;0.99469907;0.994698834
20.897538;1.0383988;0.75208226;0.0141526615;0.72427073;0.013628263;1.04264536;1.05149138;0.733488581;0.0495906483;49.7353739;-0.00208231361;0.0192940534;0.749999926;0.033333712;1.03839888;0.676874347;0.0127370136;10;49.7353736;0.666667;0;1.044444;0.994700091;0.994699841
20.904538;1.03842171;0.752038963;0.0142261336;0.724212997;0.0136987086;1.04269029;1.05151738;0.733428149;0.0496549238;49.735807;-0.00203893452;0.0192194957;0.750000119;0.0333337504;1.03842172;0.676835258;0.0128028731;10;49.7358065;0.666667;0;1.044444;0.994707212;0.994706935
20.906538;1.03842868;0.75202453;0.0142472721;0.724194227;0.0137189791;1.04270326;1.05152537;0.733409906;0.0496725138;49.7359291;-0.00202448597;0.0191983524;0.750000156;0.0333337632;1.03842869;0.676822234;0.0128218319;10;49.7359285;0.666667;0;1.044444;0.994709225;0.994708968
20.909538;1.03843863;0.752003435;0.0142784056;0.724166954;0.0137488492;1.04272321;1.05153635;0.733380081;0.0496994823;49.7361111;-0.00200337957;0.019166088;0.750000197;0.0333337847;1.03843866;0.676803202;0.0128497797;10;49.7361104;0.666667;0;1.044444;0.994712221;0.994712012
20.916538;1.03846151;0.751946777;0.0143528256;0.724096379;0.0138203031;1.04276806;1.05156327;0.733307427;0.0497627293;49.7365252;-0.00194675513;0.01909159;0.750000252;0.0333338663;1.03846163;0.676752121;0.0129167468;10;49.7365244;0.666667;0;1.044444;0.994720112;0.994720104
20.917538;1.03846549;0.751938996;0.0143628173;0.7240861;0.0138298869;1.04277404;1.05156626;0.733296886;0.0497721096;49.7365842;-0.00193898561;0.0190804758;0.750000255;0.03333388;1.03846562;0.676745109;0.0129257523;10;49.7365834;0.666667;0;1.044444;0.994721091;0.994721116
20.920538;1.03847546;0.751912314;0.0143939042;0.724053449;0.013859731;1.04279399;1.05157722;0.733263856;0.0497990993;49.7367571;-0.0019123451;0.0190493591;0.750000258;0.0333339188;1.0384756;0.676721075;0.0129537791;10;49.7367564;0.666667;0;1.044444;0.994724023;0.994724151
20.921538;1.03847845;0.751903419;0.0144050089;0.724042801;0.0138703948;1.04279998;1.05158121;0.733251552;0.0498073759;49.7368141;-0.00190346507;0.019038247;0.750000258;0.03333393;1.03847859;0.676713066;0.01296379;10;49.7368134;0.666667;0;1.044444;0.994724999;0.994725162
20.924538;1.03848842;0.751874507;0.0144361084;0.72400803;0.0139002258;1.04281995;1.05159219;0.733217442;0.0498343679;49.7369841;-0.00187460441;0.0190071365;0.750000262;0.0333339528;1.03848854;0.676687048;0.0129918205;10;49.7369834;0.666667;0;1.044444;0.994727925;0.994728194
20.925538;1.03849142;0.751865611;0.0144461072;0.72399739;0.0139098154;1.04282595;1.05159619;0.733205134;0.0498426455;49.73704;-0.00186572611;0.0189960273;0.750000264;0.0333339559;1.03849152;0.676679045;0.0130008282;10;49.7370394;0.666667;0;1.044444;0.994728899;0.994729203
20.926538;1.03849542;0.751855603;0.0144572183;0.723984986;0.0139204611;1.04283195;1.0516002;0.733192825;0.0498519797;49.737096;-0.00185573756;0.01898603;0.750000266;0.0333339567;1.0384955;0.676670042;0.013010834;10;49.7370954;0.666667;0;1.044444;0.994729873;0.994730211
20.929538;1.03850444;0.751825576;0.0144883347;0.723949875;0.0139502975;1.04285195;1.05161122;0.733156594;0.0498779154;49.7372619;-0.00182577803;0.0189538192;0.750000273;0.0333339458;1.03850441;0.676643041;0.0130388391;10;49.7372615;0.666667;0;1.044444;0.994732791;0.994733227
20.930538;1.03850845;0.751815565;0.0144983375;0.723937476;0.013959873;1.04285795;1.05161424;0.733143923;0.0498872962;49.7373168;-0.00181579331;0.0189438226;0.750000277;0.0333339389;1.03850837;0.676634042;0.0130478374;10;49.7373165;0.666667;0;1.044444;0.994733763;0.994734229
20.933538;1.03851851;0.751785526;0.0145294562;0.723901668;0.0139896963;1.04287694;1.05162528;0.733106624;0.049913227;49.7374787;-0.00178583962;0.0189116065;0.750000292;0.0333339137;1.03851827;0.676607047;0.013075826;10;49.7374785;0.666667;0;1.044444;0.994735676;0.994736227
20.935538;1.03852456;0.751764385;0.0145505695;0.723877182;0.0140099414;1.04288993;1.05163332;0.733080932;0.0499308278;49.7375846;-0.00176475534;0.0188916078;0.750000307;0.0333338956;1.03852419;0.676588051;0.013094818;10;49.7375845;0.666667;0;1.044444;0.994737621;0.99473822
20.936538;1.03852758;0.751753259;0.014560569;0.7238644;0.0140195278;1.04289592;1.05163634;0.733068254;0.0499391442;49.7376376;-0.00175365583;0.0188804971;0.750000317;0.0333338862;1.03852716;0.676578053;0.0131038154;10;49.7376376;0.666667;0;1.044444;0.994738595;0.994739215
20.938538;1.03853464;0.751732119;0.014581675;0.7238392;0.0140397542;1.0429089;1.05164438;0.7330415;0.049956732;49.7377415;-0.00173256439;0.018859387;0.750000338;0.0333338655;1.03853409;0.676559057;0.0131228146;10;49.7377416;0.666667;0;1.044444;0.994740547;0.994741205
20.940538;1.0385417;0.751709872;0.0146016633;0.72381292;0.0140589068;1.04292188;1.05165142;0.733015448;0.0499733025;49.7378454;-0.00171035821;0.0188393894;0.750000362;0.0333338414;1.03854104;0.676539062;0.0131408203;10;49.7378457;0.666667;0;1.044444;0.994742502;0.994743193
20.942538;1.03854775;0.75168763;0.0146227539;0.723787326;0.0140791401;1.04293486;1.05165847;0.732988348;0.0499909223;49.7379474;-0.00168814922;0.0188182828;0.750000386;0.033333815;1.03854701;0.676519066;0.0131598328;10;49.7379478;0.666667;0;1.044444;0.994744464;0.994745177
20.943538;1.03855078;0.751676511;0.0146327395;0.723774527;0.0140887216;1.04294085;1.05166249;0.732974981;0.0499991781;49.7379974;-0.00167704307;0.0188071748;0.750000397;0.0333338014;1.03855;0.676509069;0.0131688416;10;49.7379978;0.666667;0;1.044444;0.994745446;0.994746168
20.947538;1.03856388;0.751629819;0.0146737621;0.7237205;0.0141281102;1.04296584;1.0516766;0.732920809;0.0500333497;49.7381964;-0.00163037652;0.0187660823;0.750000425;0.0333337419;1.03856304;0.676467082;0.0132058915;10;49.738197;0.666667;0;1.044444;0.99474839;0.994749115
20.948538;1.0385679;0.751618702;0.0146837319;0.723707009;0.0141376826;1.04297285;1.05168063;0.732906391;0.0500416051;49.7382444;-0.00161926019;0.0187560892;0.750000426;0.0333337245;1.03856707;0.676457086;0.0132149075;10;49.738245;0.666667;0;1.044444;0.994749379;0.994750097
20.950538;1.03857395;0.751595356;0.0147036635;0.723680357;0.0141568591;1.04298486;1.05168768;0.732878259;0.0500581638;49.7383414;-0.00159591214;0.0187349952;0.750000419;0.0333336841;1.03857313;0.676436098;0.0132329431;10;49.7383421;0.666667;0;1.044444;0.994751357;0.994752058
20.953538;1.03858402;0.751559774;0.0147346578;0.723639158;0.0141866883;1.04300389;1.05169776;0.732837472;0.0500830253;49.7384835;-0.00156032677;0.0187039193;0.750000381;0.0333336058;1.03858326;0.676404119;0.0132610005;10;49.7384842;0.666667;0;1.044444;0.994754326;0.994754992
20.955538;1.03859007;0.751535311;0.0147545761;0.723611448;0.0142058712;1.04301591;1.05170581;0.732807596;0.0501005907;49.7385765;-0.00153585774;0.0186839484;0.75000034;0.0333335399;1.03858935;0.67638213;0.0132790365;10;49.7385772;0.666667;0;1.044444;0.994755306;0.994755947
20.961538;1.03860927;0.75146193;0.0148154488;0.72352765;0.0142644703;1.043054;1.05172692;0.732722209;0.0501502432;49.7388466;-0.00146243555;0.0186229403;0.750000164;0.0333333042;1.03860862;0.676316136;0.0133341157;10;49.7388471;0.666667;0;1.044444;0.994761228;0.994761821
20.962538;1.0386133;0.751449703;0.0148254123;0.723513111;0.0142740463;1.04306001;1.05172993;0.732708507;0.0501585394;49.7388897;-0.00145020003;0.0186129599;0.750000133;0.0333332656;1.03861266;0.676305131;0.0133431249;10;49.7388901;0.666667;0;1.044444;0.994761215;0.994761803
20.963538;1.03861633;0.751437478;0.0148353774;0.723499269;0.0142836357;1.04306602;1.05173394;0.732693053;0.0501667864;49.7389337;-0.00143796571;0.0186018686;0.750000102;0.0333332283;1.0386157;0.676294124;0.0133521329;10;49.7389341;0.666667;0;1.044444;0.994762203;0.994762787
20.968538;1.03863247;0.751374142;0.0148852418;0.723427251;0.0143315695;1.04309706;1.05175096;0.732621047;0.0502070801;49.7391449;-0.00137459515;0.0185519631;0.749999975;0.0333330642;1.03863185;0.676237068;0.013397158;10;49.739145;0.666667;0;1.044444;0.994766175;0.994766729
20.971538;1.03864153;0.75133638;0.0149140835;0.723384682;0.0143592721;1.04311507;1.05176197;0.732576445;0.0502318317;49.739267;-0.00133682834;0.0185220129;0.749999925;0.0333329821;1.03864089;0.676203026;0.0134231671;10;49.7392669;0.666667;0;1.044444;0.994769195;0.994769716
20.972538;1.03864455;0.751324165;0.0149240726;0.723370847;0.0143688636;1.04312208;1.05176497;0.732561692;0.0502390556;49.739307;-0.00132461736;0.0185120284;0.749999914;0.0333329584;1.03864389;0.676192011;0.0134321707;10;49.7393069;0.666667;0;1.044444;0.994769208;0.994769715
20.974538;1.03865058;0.751298626;0.0149440572;0.723342106;0.0143880471;1.04313409;1.05177197;0.732532546;0.0502555681;49.739385;-0.00129909448;0.018492057;0.7499999;0.0333329184;1.0386499;0.676168984;0.0134501809;10;49.7393848;0.666667;0;1.044444;0.994771245;0.994771718
20.975538;1.03865459;0.751286414;0.0149540524;0.723327573;0.0143976246;1.0431401;1.05177496;0.732517795;0.0502638487;49.7394241;-0.00128689272;0.0184820699;0.749999897;0.0333329024;1.0386539;0.67615797;0.0134591881;10;49.7394238;0.666667;0;1.044444;0.994772267;0.994772722
20.978538;1.03866363;0.751247556;0.0149840476;0.723283917;0.0144263939;1.04315812;1.05178594;0.73247321;0.0502875448;49.7395381;-0.00124807372;0.0184521021;0.749999906;0.0333328695;1.03866288;0.676122931;0.0134862159;10;49.7395377;0.666667;0;1.044444;0.994774344;0.994774742
20.983538;1.03867865;0.751184284;0.0150318337;0.723212569;0.0144721929;1.04318818;1.0518029;0.732399131;0.0503267746;49.7397212;-0.00118484055;0.0184021302;0.749999957;0.0333328474;1.03867787;0.676065878;0.0135292527;10;49.7397206;0.666667;0;1.044444;0.99477847;0.994778793
20.984538;1.03868164;0.751170963;0.0150418354;0.723197654;0.014481781;1.0431942;1.05180589;0.732384381;0.0503350655;49.7397562;-0.00117152051;0.0183932434;0.749999969;0.0333328438;1.03868087;0.676053871;0.013538255;10;49.7397556;0.666667;0;1.044444;0.994778492;0.994778803
20.985538;1.03868564;0.751158751;0.0150518368;0.723183111;0.0144913556;1.04320022;1.05180888;0.732369629;0.0503423009;49.7397912;-0.00115930885;0.0183832449;0.749999981;0.03333284;1.03868488;0.676042864;0.0135472554;10;49.7397906;0.666667;0;1.044444;0.994779514;0.994779813
20.994538;1.03871248;0.751043252;0.0151385435;0.723053096;0.0145744727;1.04325439;1.05183881;0.732237885;0.0504126041;49.7400881;-0.00104374586;0.0182954766;0.750000043;0.0333327813;1.03871191;0.67593888;0.0136252133;10;49.7400875;0.666667;0;1.044444;0.994785691;0.994785846
20.996538;1.03871844;0.751017719;0.0151574556;0.723024323;0.0145925915;1.04326543;1.0518458;0.732207666;0.0504281056;49.7401501;-0.00101817221;0.0182765866;0.750000055;0.0333327598;1.03871791;0.675915902;0.0136422017;10;49.7401494;0.666667;0;1.044444;0.994786728;0.994786844
20.998538;1.03872439;0.7509933;0.0151763719;0.722996623;0.0146107087;1.04327746;1.05185281;0.732178504;0.0504436112;49.74021;-0.000993707398;0.0182565787;0.750000071;0.0333327309;1.03872391;0.675893924;0.0136591924;10;49.7402094;0.666667;0;1.044444;0.994788765;0.994788841
20.999538;1.03872737;0.75097998;0.0151863867;0.722981704;0.0146203013;1.04328348;1.05185581;0.732164801;0.0504519176;49.74024;-0.000980363506;0.0182476831;0.750000079;0.0333327131;1.03872691;0.675881934;0.0136681883;10;49.7402394;0.666667;0;1.044444;0.994788783;0.994788839
21.001538;1.03873332;0.750955564;0.0152041952;0.722954004;0.0146373458;1.04329452;1.05186182;0.732135283;0.0504664209;49.7402979;-0.000955897138;0.0182276658;0.750000094;0.0333326708;1.0387329;0.675859955;0.0136841807;10;49.7402974;0.666667;0;1.044444;0.994789816;0.994789836
21.003538;1.03873928;0.750930037;0.0152231148;0.722925233;0.0146554608;1.04330655;1.05186883;0.732106128;0.0504819376;49.7403549;-0.000930317522;0.0182087569;0.750000105;0.0333326208;1.03873889;0.675836974;0.0137011749;10;49.7403544;0.666667;0;1.044444;0.994791844;0.994791834
21.006538;1.03874823;0.750892298;0.0152520456;0.722882598;0.0146831732;1.0433236;1.05187884;0.732063271;0.0505047208;49.7404368;-0.000892499141;0.01818095;0.75000011;0.0333325351;1.03874786;0.675803001;0.0137271728;10;49.7404364;0.666667;0;1.044444;0.994792879;0.994792843
21.010538;1.03876018;0.750843447;0.015288757;0.722827141;0.0147183435;1.04334664;1.05189186;0.732006699;0.050534786;49.7405407;-0.000843555193;0.0181431453;0.750000105;0.0333324147;1.0387598;0.675759039;0.0137601854;10;49.7405404;0.666667;0;1.044444;0.994795931;0.994795891
21.011538;1.03876217;0.750831233;0.0152976556;0.722813965;0.0147268818;1.04335265;1.05189486;0.731991936;0.0505420546;49.7405657;-0.000831320289;0.0181342533;0.750000103;0.0333323866;1.03876178;0.675748051;0.0137681912;10;49.7405654;0.666667;0;1.044444;0.994795948;0.994795911
21.012538;1.03876516;0.750819017;0.015307665;0.722800091;0.0147364748;1.04335866;1.05189786;0.731978227;0.0505503816;49.7405907;-0.000819086097;0.0181242523;0.7500001;0.0333323602;1.03876476;0.675737064;0.0137771974;10;49.7405904;0.666667;0;1.044444;0.994796965;0.994796933
21.017538;1.03878011;0.750759035;0.0153532662;0.722731747;0.0147801436;1.04338667;1.05191386;0.731908973;0.0505877692;49.7407086;-0.00075903786;0.018078725;0.750000085;0.0333322642;1.03877967;0.67568314;0.0138182257;10;49.7407085;0.666667;0;1.044444;0.994799058;0.994799076
21.019538;1.03878609;0.750734593;0.0153710617;0.722703963;0.014797172;1.04339766;1.05191985;0.731881542;0.0506023279;49.7407536;-0.000734575336;0.0180598599;0.750000078;0.0333322446;1.03878564;0.675661168;0.013834229;10;49.7407535;0.666667;0;1.044444;0.994800093;0.99480014
21.020538;1.03878808;0.750723483;0.015379959;0.722691832;0.0148056976;1.04340366;1.05192285;0.731867826;0.0506096076;49.7407756;-0.000723454643;0.0180509848;0.750000075;0.0333322382;1.03878762;0.675651181;0.0138422281;10;49.7407755;0.666667;0;1.044444;0.994801111;0.994801171
21.022538;1.03879407;0.750699041;0.0153977523;0.722664034;0.014822715;1.04341465;1.05192984;0.731839695;0.0506241172;49.7408186;-0.000698989306;0.0180321261;0.750000066;0.0333322307;1.03879361;0.675629203;0.0138582217;10;49.7408185;0.666667;0;1.044444;0.994802148;0.994802231
21.025538;1.03880306;0.750664598;0.0154255476;0.722624468;0.0148493024;1.04343063;1.05193883;0.7317996;0.0506459445;49.7408797;-0.000664506871;0.0180055046;0.750000051;0.0333322296;1.0388026;0.67559823;0.0138832026;10;49.7408796;0.666667;0;1.044444;0.994803206;0.994803305
21.026538;1.03880605;0.750653488;0.0154344408;0.722611637;0.014857807;1.04343663;1.05194182;0.73178694;0.0506532166;49.7408997;-0.000653381333;0.0179966285;0.750000046;0.0333322316;1.0388056;0.675588237;0.0138911944;10;49.7408996;0.666667;0;1.044444;0.994804224;0.994804323
21.027538;1.03880805;0.750641266;0.0154433335;0.722598432;0.0148663256;1.04344162;1.05194482;0.731773225;0.0506604862;49.7409187;-0.000641144072;0.0179877506;0.750000041;0.0333322348;1.0388076;0.675577244;0.0138991854;10;49.7409186;0.666667;0;1.044444;0.99480424;0.994804337
21.031538;1.03882007;0.750596827;0.0154789014;0.722547125;0.0149003441;1.04346361;1.0519568;0.731721542;0.0506895353;49.7409928;-0.000596636323;0.0179522199;0.750000026;0.0333322618;1.03881965;0.675537263;0.0139311406;10;49.7409927;0.666667;0;1.044444;0.99480628;0.994806351
21.032538;1.03882208;0.750585717;0.0154877934;0.722535002;0.0149088651;1.0434696;1.0519608;0.731707136;0.0506967415;49.7410108;-0.000585509503;0.0179433322;0.750000024;0.0333322727;1.03882167;0.675527266;0.0139391272;10;49.7410107;0.666667;0;1.044444;0.994806282;0.994806344
21.038538;1.03883915;0.750520172;0.0155400399;0.722459932;0.0149588751;1.04350156;1.05197876;0.731631233;0.0507402047;49.7411109;-0.000519878426;0.0178899765;0.750000029;0.0333323697;1.03883881;0.67546829;0.0139860425;10;49.7411109;0.666667;0;1.044444;0.994809238;0.994809232
21.042538;1.0388502;0.750477951;0.0155745072;0.722411609;0.0149918914;1.0435225;1.05199071;0.73158171;0.0507680908;49.7411709;-0.0004776317;0.0178543851;0.750000043;0.033332437;1.03884991;0.675430316;0.0140169935;10;49.741171;0.666667;0;1.044444;0.99481019;0.994810118
21.043538;1.03885321;0.750466839;0.0155822929;0.722398824;0.0149993433;1.04352748;1.0519937;0.731570121;0.0507753266;49.7411849;-0.000466518702;0.0178465963;0.750000045;0.0333324505;1.03885293;0.675420323;0.0140239832;10;49.7411851;0.666667;0;1.044444;0.994811178;0.99481109
21.046538;1.03886122;0.750436834;0.0156078804;0.722364381;0.0150238587;1.04354341;1.05200266;0.731533234;0.0507959801;49.7412249;-0.000436528199;0.0178198925;0.750000048;0.0333324843;1.03886098;0.675393343;0.0140469599;10;49.7412252;0.666667;0;1.044444;0.994812138;0.994812016
21.048538;1.03886622;0.750416831;0.0156256878;0.722341654;0.0150409216;1.04355436;1.05200863;0.731510039;0.0508104533;49.741251;-0.000416547648;0.0178031974;0.750000044;0.0333325052;1.03886601;0.675375353;0.0140629494;10;49.7412512;0.666667;0;1.044444;0.994812109;0.994811982
21.050538;1.03887121;0.750396832;0.0156423905;0.722318929;0.0150569118;1.04356432;1.0520146;0.731486832;0.0508238681;49.741275;-0.000396574757;0.0177865001;0.750000035;0.0333325268;1.03887104;0.675357362;0.0140779405;10;49.7412752;0.666667;0;1.044444;0.994813078;0.994812961
21.051538;1.03887421;0.750386835;0.015650188;0.722307217;0.0150643624;1.04356929;1.05201659;0.73147592;0.0508311505;49.741287;-0.000386590388;0.0177775953;0.750000028;0.0333325384;1.03887405;0.675348367;0.014084936;10;49.7412872;0.666667;0;1.044444;0.994813061;0.994812955
21.053538;1.0388792;0.750366846;0.0156668943;0.722284487;0.0150803405;1.04357925;1.05202256;0.731452703;0.0508445595;49.74131;-0.000366624056;0.0177608955;0.750000012;0.0333325645;1.03887908;0.675330379;0.0140999271;10;49.7413102;0.666667;0;1.044444;0.994814027;0.994813953
21.055538;1.0388852;0.750347975;0.015683597;0.722262128;0.0150962931;1.04359021;1.05202854;0.731429483;0.0508579625;49.741331;-0.000347769341;0.0177441935;0.749999995;0.0333325963;1.03888511;0.675313399;0.0141149179;10;49.7413312;0.666667;0;1.044444;0.994814995;0.99481496
21.057538;1.0388902;0.750329109;0.0157002926;0.722240461;0.0151122494;1.04360016;1.05203452;0.731407326;0.0508713584;49.741352;-0.000328913245;0.0177274892;0.749999977;0.0333326345;1.03889014;0.675296428;0.0141299083;10;49.7413522;0.666667;0;1.044444;0.994814967;0.994814977
21.058538;1.0388922;0.750320233;0.0157091925;0.722230508;0.0151207662;1.04360514;1.05203751;0.731395722;0.0508785817;49.741361;-0.000320040494;0.017718581;0.749999968;0.0333326555;1.03889215;0.675288446;0.0141379032;10;49.7413612;0.666667;0;1.044444;0.994815957;0.994815987
21.059538;1.03889519;0.750311357;0.0157169786;0.722219861;0.0151281975;1.04361012;1.05204049;0.731385176;0.0508858033;49.741371;-0.00031116791;0.017710784;0.749999958;0.0333326777;1.03889517;0.675280465;0.0141448976;10;49.7413712;0.666667;0;1.044444;0.994815948;0.994815999
21.060538;1.03889819;0.750302481;0.0157247622;0.722209212;0.0151356278;1.0436151;1.05204348;0.731374634;0.0508919672;49.74138;-0.00030229562;0.0177018762;0.749999947;0.0333327011;1.03889818;0.675272485;0.0141518913;10;49.7413802;0.666667;0;1.044444;0.994815942;0.99481601
21.061538;1.03890019;0.750293606;0.0157336549;0.722199259;0.0151441423;1.04362008;1.05204547;0.731363733;0.0508992344;49.741389;-0.000293423647;0.01769408;0.749999936;0.0333327256;1.03890019;0.675264506;0.014159884;10;49.7413891;0.666667;0;1.044444;0.994815939;0.994816022
21.062538;1.03890319;0.750284731;0.0157414347;0.722188609;0.0151515732;1.04362507;1.05204845;0.731353197;0.0509053958;49.741398;-0.000284552026;0.0176851736;0.749999924;0.0333327512;1.0389032;0.675256526;0.0141668755;10;49.7413981;0.666667;0;1.044444;0.994816937;0.994817034
21.067538;1.03891616;0.750240358;0.0157825396;0.722136746;0.0151909248;1.04364997;1.05206335;0.731300558;0.0509393638;49.741437;-0.000240201449;0.0176451014;0.749999856;0.0333328882;1.03891622;0.675216608;0.0142038143;10;49.741437;0.666667;0;1.044444;0.994817951;0.994818076
21.072538;1.0389281;0.750199322;0.0158214289;0.722088762;0.0152282174;1.04367489;1.05207724;0.731250778;0.0509723453;49.74147;-0.000199193884;0.0176039355;0.749999767;0.0333330208;1.03892824;0.675179619;0.0142387274;10;49.74147;0.666667;0;1.044444;0.994818974;0.994819069
21.074538;1.03893308;0.750183797;0.0158381062;0.722070276;0.0152442158;1.04368487;1.05208221;0.731232563;0.0509857911;49.741481;-0.000183677127;0.0175883605;0.749999723;0.0333330676;1.03893326;0.675165598;0.014253687;10;49.7414809;0.666667;0;1.044444;0.994819976;0.994820048
21.075538;1.03893606;0.750176035;0.0158458913;0.722060686;0.0152516759;1.04368886;1.05208519;0.73122311;0.0509919646;49.741487;-0.000175916948;0.0175805732;0.7499997;0.0333330886;1.03893628;0.675158584;0.0142606658;10;49.7414869;0.666667;0;1.044444;0.994819974;0.994820035
21.077538;1.03894104;0.750160506;0.0158614656;0.722042198;0.015266616;1.04369884;1.05209017;0.731203844;0.0510054232;49.741497;-0.000160391839;0.0175638871;0.749999652;0.0333331245;1.03894131;0.675144549;0.014274623;10;49.7414969;0.666667;0;1.044444;0.994819967;0.994820005
21.078538;1.03894303;0.750152739;0.0158692548;0.722033303;0.0152740958;1.04370383;1.05209316;0.731194393;0.0510116044;49.741502;-0.000152626624;0.017556099;0.749999628;0.0333331395;1.03894332;0.675137529;0.0142816018;10;49.7415019;0.666667;0;1.044444;0.994819962;0.994819988
21.081538;1.03895099;0.750130543;0.015892629;0.722006301;0.0152965109;1.04371783;1.05210115;0.731167785;0.0510312717;49.7415139;-0.000130428954;0.0175327273;0.74999956;0.0333331761;1.03895137;0.675117472;0.0143025411;10;49.7415139;0.666667;0;1.044444;0.994820938;0.994820934
21.083538;1.03895497;0.750117215;0.0159082164;0.721990661;0.0153114731;1.04372783;1.05210714;0.73114993;0.0510447184;49.7415219;-0.000117099425;0.0175171375;0.749999518;0.0333331965;1.0389554;0.675105437;0.0143165049;10;49.7415219;0.666667;0;1.044444;0.994820915;0.994820897
21.084538;1.03895796;0.750109434;0.0159160109;0.721981077;0.0153189378;1.04373183;1.05211014;0.731140474;0.0510509176;49.7415249;-0.000109319814;0.0175093399;0.749999498;0.0333332062;1.03895841;0.675098422;0.0143234889;10;49.7415249;0.666667;0;1.044444;0.994820901;0.994820877
21.086538;1.03896295;0.750096086;0.0159304899;0.721964748;0.0153328076;1.04374185;1.05211514;0.731124365;0.0510644268;49.7415309;-9.59766295e-05;0.0174937405;0.749999461;0.0333332254;1.03896344;0.675086397;0.0143364634;10;49.7415309;0.666667;0;1.044444;0.994821872;0.994821838
21.088538;1.03896794;0.750082725;0.0159460804;0.721948421;0.0153477392;1.04375086;1.05212013;0.731107195;0.0510768858;49.7415368;-8.26283074e-05;0.0174781383;0.749999427;0.033333246;1.03896846;0.675074377;0.0143504505;10;49.7415369;0.666667;0;1.044444;0.994821841;0.994821799
21.090538;1.03897193;0.750069355;0.0159616694;0.72193279;0.0153626781;1.04376087;1.05212612;0.731090382;0.0510892993;49.7415408;-6.92786077e-05;0.0174636489;0.749999395;0.0333332692;1.03897248;0.675062362;0.0143644542;10;49.7415409;0.666667;0;1.044444;0.994821813;0.994821764
21.093538;1.03897894;0.750050399;0.0159839338;0.721909718;0.015383991;1.04377389;1.05213413;0.731066902;0.0511090196;49.7415467;-5.03685973e-05;0.0174402626;0.749999347;0.0333333109;1.03897951;0.675045344;0.0143844933;10;49.7415469;0.666667;0;1.044444;0.994822772;0.994822731
21.096538;1.03898696;0.75003255;0.0160061751;0.721887019;0.015405281;1.04378789;1.05214216;0.731043405;0.0511276725;49.7415497;-3.25744576e-05;0.0174180158;0.749999303;0.0333333573;1.03898754;0.675029326;0.0144045648;10;49.7415499;0.666667;0;1.044444;0.994822734;0.994822724
21.097538;1.03898897;0.75002586;0.0160139519;0.721879205;0.0154127431;1.04379289;1.05214418;0.731036736;0.0511339203;49.7415506;-2.59023179e-05;0.0174102373;0.74999929;0.0333333725;1.03898955;0.675023319;0.0144115934;10;49.7415509;0.666667;0;1.044444;0.994822723;0.994822726
21.098538;1.03899099;0.75002028;0.0160206138;0.721872461;0.0154191359;1.04379689;1.05214719;0.731028315;0.0511401188;49.7415516;-2.03408793e-05;0.0174024628;0.749999279;0.0333333871;1.03899156;0.675018312;0.0144176235;10;49.7415519;0.666667;0;1.044444;0.994822711;0.99482273
21.099538;1.03899401;0.750014702;0.016028383;0.721865024;0.015426583;1.04380188;1.05215021;0.73102095;0.0511473727;49.7415516;-1.47789754e-05;0.0173958036;0.749999269;0.0333334011;1.03899457;0.675013304;0.0144246547;10;49.7415519;0.666667;0;1.044444;0.9948237;0.994823736
21.100538;1.03899603;0.750009126;0.0160361485;0.721858284;0.015434045;1.04380588;1.05215223;0.731014277;0.0511536187;49.7415526;-9.21670847e-06;0.0173880373;0.74999926;0.0333334144;1.03899657;0.675008296;0.0144316867;10;49.7415529;0.666667;0;1.044444;0.994823689;0.994823742
21.102538;1.03900007;0.749997976;0.0160505578;0.721844813;0.0154478984;1.04381487;1.05215727;0.731000237;0.0511660611;49.7415526;1.90794177e-06;0.0173736288;0.74999925;0.0333334383;1.03900059;0.67499828;0.0144447526;10;49.7415529;0.666667;0;1.044444;0.994823664;0.994823758
21.104538;1.03900512;0.749986835;0.0160649561;0.721830658;0.0154617343;1.04382386;1.05216331;0.730985501;0.051178454;49.7415526;1.30304826e-05;0.0173592379;0.749999248;0.0333334588;1.0390056;0.674988265;0.0144578197;10;49.7415529;0.666667;0;1.044444;0.994823635;0.994823778
21.106538;1.03901018;0.749976814;0.0160793473;0.72181758;0.0154755668;1.04383284;1.05216834;0.73097252;0.0511908953;49.7415506;2.30379379e-05;0.0173448645;0.749999256;0.0333334752;1.0390106;0.674979252;0.0144708861;10;49.7415509;0.666667;0;1.044444;0.994823602;0.994823804
21.109538;1.03901626;0.749962353;0.0161003742;0.721799554;0.0154958014;1.04384581;1.05217538;0.730952875;0.0512095842;49.7415487;3.74846091e-05;0.0173227776;0.749999286;0.0333334873;1.0390166;0.674966232;0.0144899767;10;49.7415489;0.666667;0;1.044444;0.994824548;0.994824856
21.110538;1.03901929;0.749957908;0.0161070135;0.721793209;0.0155021759;1.0438508;1.05217839;0.730946569;0.051215783;49.7415477;4.19274391e-05;0.0173161617;0.7499993;0.033333487;1.03901959;0.674962226;0.0144960026;10;49.7415479;0.666667;0;1.044444;0.994824529;0.994824878
21.111538;1.03902132;0.749952352;0.0161147646;0.721786492;0.0155096356;1.04385479;1.05218139;0.730939207;0.0512219833;49.7415457;4.74803315e-05;0.0173084358;0.749999316;0.0333334845;1.03902159;0.674957219;0.0145030255;10;49.7415459;0.666667;0;1.044444;0.994824511;0.994824902
21.112538;1.03902334;0.749947909;0.0161214058;0.721780844;0.0155160268;1.04385978;1.0521834;0.730933596;0.0512282338;49.7415447;5.19211094e-05;0.0173018213;0.749999333;0.03333348;1.03902358;0.674953212;0.0145090453;10;49.7415449;0.666667;0;1.044444;0.994824494;0.994824929
21.113538;1.03902536;0.749943466;0.0161291594;0.721775196;0.0155234882;1.04386377;1.0521864;0.730927292;0.0512333816;49.7415428;5.63608906e-05;0.017294095;0.749999351;0.0333334738;1.03902557;0.674949204;0.0145160619;10;49.7415429;0.666667;0;1.044444;0.994824479;0.994824959
21.114538;1.03902838;0.749939025;0.0161358035;0.721768854;0.015529866;1.04386776;1.0521884;0.730921682;0.0512396361;49.7415408;6.07996933e-05;0.0172874784;0.749999369;0.0333334662;1.03902857;0.674945198;0.0145220755;10;49.7415409;0.666667;0;1.044444;0.994824466;0.994824992
21.117538;1.03903441;0.749926812;0.0161568567;0.721752975;0.0155501135;1.04388073;1.05219639;0.730903464;0.0512583151;49.7415348;7.30009376e-05;0.0172665035;0.749999424;0.0333334375;1.03903455;0.674934177;0.0145411007;10;49.7415349;0.666667;0;1.044444;0.994824444;0.9948251
21.118538;1.03903742;0.749922371;0.0161635068;0.721746628;0.0155564895;1.04388572;1.05219838;0.73089891;0.0512645782;49.7415329;7.74381828e-05;0.0172587652;0.749999441;0.0333334277;1.03903754;0.67493017;0.0145471045;10;49.741533;0.666667;0;1.044444;0.994824444;0.994825138
21.120538;1.03904142;0.749914601;0.0161779195;0.721736393;0.015570336;1.0438937;1.05220337;0.730886993;0.0512770623;49.7415279;8.52042268e-05;0.0172455007;0.749999477;0.0333334102;1.03904153;0.674923154;0.0145601064;10;49.741528;0.666667;0;1.044444;0.994824455;0.994825211
21.121538;1.03904342;0.749911274;0.0161845698;0.721731809;0.0155767219;1.0438977;1.05220637;0.730881743;0.0512822277;49.7415259;8.85340558e-05;0.0172377525;0.749999495;0.0333334032;1.03904353;0.674920145;0.0145661044;10;49.741526;0.666667;0;1.044444;0.994824465;0.994825247
21.122538;1.03904541;0.749906836;0.0161912195;0.721726154;0.0155831059;1.04390269;1.05220836;0.730876131;0.0512885004;49.741523;9.2976973e-05;0.0172311128;0.749999514;0.0333333973;1.03904552;0.674916137;0.0145721004;10;49.741523;0.666667;0;1.044444;0.994824479;0.994825281
21.125538;1.03905238;0.749896857;0.0162111619;0.721711703;0.0156022327;1.04391469;1.05221634;0.730861073;0.0513072352;49.741514;0.000102984872;0.017211181;0.749999572;0.033333385;1.03905251;0.674907114;0.0145900748;10;49.741514;0.666667;0;1.044444;0.994824535;0.994825378
21.128538;1.03905833;0.749886873;0.0162322113;0.721697948;0.0156224347;1.0439277;1.05222332;0.730845654;0.0513249778;49.741504;0.000113011724;0.0171901219;0.749999631;0.0333333761;1.03905849;0.674898097;0.0146090279;10;49.741504;0.666667;0;1.044444;0.994825597;0.994826462
21.130538;1.03906228;0.74988021;0.0162455078;0.721688783;0.015635189;1.04393571;1.0522283;0.730836897;0.0513364403;49.7414971;0.000119705959;0.0171768158;0.749999668;0.0333333713;1.03906249;0.674892089;0.0146209867;10;49.741497;0.666667;0;1.044444;0.994825634;0.994826512
21.131538;1.03906526;0.749876876;0.0162521583;0.721683507;0.0156415517;1.04393973;1.05223029;0.730832335;0.0513427232;49.7414941;0.000123055446;0.0171701608;0.749999685;0.0333333695;1.03906548;0.674889085;0.0146269638;10;49.741494;0.666667;0;1.044444;0.99482565;0.994826534
21.134538;1.03907119;0.74986908;0.0162721239;0.721671907;0.0156606887;1.04395277;1.05223726;0.730819005;0.05136046;49.7414821;0.000130888536;0.0171501889;0.749999729;0.0333333672;1.03907146;0.674882076;0.0146448894;10;49.741482;0.666667;0;1.044444;0.994825688;0.994826589
21.139538;1.03908111;0.749855669;0.0163054488;0.721652202;0.0156925991;1.04397287;1.05224919;0.730797936;0.0513896138;49.7414621;0.000144328121;0.0171168896;0.749999774;0.033333374;1.03908141;0.674870055;0.0146747502;10;49.7414619;0.666667;0;1.044444;0.994825732;0.994826621
21.140538;1.0390831;0.749853428;0.016311007;0.721648685;0.0156979138;1.0439769;1.05225217;0.730793727;0.0513958305;49.7414571;0.000146571708;0.017110228;0.749999779;0.0333333748;1.0390834;0.674868048;0.0146797199;10;49.7414569;0.666667;0;1.044444;0.99482574;0.994826617
21.141538;1.03908509;0.749851189;0.0163176769;0.721645165;0.0157042983;1.04398093;1.05225416;0.730790212;0.0514020937;49.741453;0.000148814744;0.0171035658;0.749999782;0.0333333748;1.03908538;0.674866041;0.0146856893;10;49.7414529;0.666667;0;1.044444;0.994825747;0.994826608
21.143538;1.03909009;0.749846716;0.0163310169;0.721637425;0.0157170535;1.04398899;1.05225914;0.73078249;0.0514135094;49.741444;0.000153298828;0.0170902391;0.749999784;0.0333333716;1.03909036;0.674862026;0.014697628;10;49.7414439;0.666667;0;1.044444;0.994825763;0.994826577
21.145538;1.0390941;0.74984336;0.0163443553;0.721631442;0.0157298268;1.04399706;1.05226412;0.730775832;0.0514249178;49.741435;0.000156668871;0.0170769092;0.749999781;0.0333333627;1.03909433;0.674859014;0.0147095689;10;49.7414349;0.666667;0;1.044444;0.99482578;0.994826528
21.146538;1.0390961;0.749841129;0.016349912;0.721627914;0.0157351455;1.0440011;1.05226611;0.730772324;0.0514301162;49.74143;0.000158908594;0.0170702433;0.749999778;0.0333333558;1.03909632;0.67485701;0.0147145407;10;49.7414299;0.666667;0;1.044444;0.994825789;0.994826498
21.150538;1.03910415;0.749834437;0.0163754525;0.721615933;0.015759637;1.04401722;1.05227511;0.730759729;0.0514529651;49.741411;0.000165643636;0.0170446923;0.749999769;0.033333315;1.0391043;0.674851;0.0147374377;10;49.7414108;0.666667;0;1.044444;0.994825833;0.994826345
21.152538;1.03910817;0.749831093;0.0163887642;0.721609945;0.01577242;1.04402426;1.05228011;0.73075309;0.0514643651;49.741401;0.000169010748;0.0170324761;0.749999767;0.0333332896;1.03910828;0.674847994;0.0147493906;10;49.7414008;0.666667;0;1.044444;0.994825859;0.994826253
21.155538;1.03911421;0.749827745;0.0164076082;0.72160258;0.0157905192;1.0440363;1.05228712;0.730744009;0.0514820237;49.7413849;0.000172392175;0.0170135978;0.749999767;0.0333332518;1.03911427;0.674844982;0.0147663294;10;49.7413848;0.666667;0;1.044444;0.994824898;0.994825105
21.160538;1.03912427;0.749822175;0.0164375266;0.721590364;0.0158192371;1.04405529;1.0522981;0.73073217;0.0515100861;49.7413588;0.00017802471;0.0169813845;0.749999778;0.0333332065;1.03912425;0.674839953;0.0147932693;10;49.7413587;0.666667;0;1.044444;0.994824944;0.994824866
21.161538;1.03912627;0.749821063;0.0164441783;0.721587927;0.0158256193;1.04405928;1.0523001;0.730729732;0.051515285;49.7413538;0.000179151121;0.0169758289;0.749999781;0.0333332013;1.03912624;0.674838945;0.0147992632;10;49.7413537;0.666667;0;1.044444;0.994824949;0.994824822
21.162538;1.03912727;0.749821063;0.0164508309;0.721587256;0.0158320154;1.04406326;1.0523031;0.730726599;0.0515214903;49.7413478;0.000179165962;0.0169691614;0.749999783;0.0333331975;1.03912724;0.674838936;0.0148052583;10;49.7413477;0.666667;0;1.044444;0.994824952;0.994824781
21.166538;1.03913525;0.749817723;0.0164741227;0.721578591;0.0158543163;1.0440782;1.0523111;0.730718962;0.0515433335;49.7413267;0.000182551522;0.0169447064;0.749999788;0.033333194;1.0391352;0.674835885;0.014826241;10;49.7413268;0.666667;0;1.044444;0.994824952;0.994824639
21.169538;1.03914121;0.749816597;0.0164930022;0.721573425;0.0158723631;1.04408914;1.05231811;0.730712014;0.0515599144;49.7413096;0.000183691065;0.016926914;0.749999784;0.0333331952;1.03914116;0.674834832;0.0148432245;10;49.7413098;0.666667;0;1.044444;0.994824943;0.994824565
21.171538;1.03914517;0.749816582;0.0165052288;0.721570685;0.015884031;1.04409611;1.05232312;0.730708554;0.0515712897;49.7412986;0.000183701748;0.016914679;0.749999778;0.033333192;1.03914512;0.674834794;0.0148542115;10;49.7412989;0.666667;0;1.044444;0.994824935;0.994824533
21.172538;1.03914715;0.749816574;0.0165107897;0.721569312;0.0158893281;1.04410009;1.05232513;0.73070717;0.0515764694;49.7412935;0.000183704005;0.0169080054;0.749999774;0.0333331886;1.0391471;0.674834776;0.0148592049;10;49.7412939;0.666667;0;1.044444;0.994824932;0.99482452
21.173538;1.03914813;0.749816565;0.0165163529;0.721568629;0.0158946393;1.04410407;1.05232713;0.730705785;0.0515816462;49.7412875;0.000183704061;0.0169024424;0.74999977;0.0333331841;1.03914808;0.674834759;0.0148641985;10;49.7412879;0.666667;0;1.044444;0.994824929;0.99482451
21.174538;1.03915011;0.749815445;0.0165230293;0.721566181;0.0159010035;1.04410706;1.05232914;0.7307044;0.0515868204;49.7412825;0.0001848131;0.0168968793;0.749999764;0.0333331786;1.03915006;0.674833742;0.0148701925;10;49.7412829;0.666667;0;1.044444;0.994824926;0.994824502
21.180538;1.03916096;0.749816486;0.0165575655;0.721559647;0.015933851;1.04412902;1.05234213;0.730695394;0.0516198829;49.7412495;0.00018366254;0.0168601792;0.749999739;0.0333331257;1.03916098;0.674834679;0.0149011659;10;49.7412501;0.666667;0;1.044444;0.994824904;0.994824485
21.183538;1.03916689;0.749817546;0.0165753954;0.721556564;0.0159508006;1.04414001;1.05234911;0.730691606;0.0516353148;49.7412325;0.000182529603;0.0168435037;0.749999741;0.0333330913;1.03916694;0.674835667;0.014917161;10;49.7412331;0.666667;0;1.044444;0.994823886;0.994823488
21.184538;1.03916887;0.749817527;0.0165809681;0.72155518;0.0159560937;1.04414301;1.0523511;0.730690224;0.051640474;49.7412275;0.00018252346;0.0168368343;0.749999744;0.033333079;1.03916892;0.674835665;0.0149221612;10;49.7412281;0.666667;0;1.044444;0.994823878;0.994823491
21.185538;1.03917086;0.74981862;0.0165865408;0.721554865;0.0159613869;1.04414701;1.05235309;0.730689898;0.051645633;49.7412225;0.000181406887;0.0168312759;0.749999748;0.0333330659;1.03917091;0.674836662;0.0149271625;10;49.7412231;0.666667;0;1.044444;0.994823869;0.994823493
21.186538;1.03917185;0.749818601;0.0165921134;0.721554176;0.0159666953;1.04415001;1.05235508;0.730688516;0.051651848;49.7412165;0.000181402167;0.0168257179;0.749999752;0.0333330521;1.03917189;0.67483666;0.0149321648;10;49.7412171;0.666667;0;1.044444;0.994823858;0.994823497
