time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.187538;1.03917384;0.749819695;0.0165987972;0.721553861;0.0159730578;1.04415401;1.05235707;0.730688189;0.0516570075;49.7412115;0.000180287212;0.01682016;0.749999757;0.0333330373;1.03917388;0.674837657;0.0149381684;10;49.7412121;0.666667;0;1.044444;0.994823846;0.9948235
21.190538;1.03917982;0.749821871;0.0166155128;0.721551848;0.0159889378;1.04416401;1.05236302;0.730686153;0.0516724871;49.7411955;0.000178060513;0.0168023769;0.749999778;0.0333329906;1.03917984;0.674839649;0.0149531891;10;49.7411961;0.666667;0;1.044444;0.9948238;0.994823514
21.191538;1.03918082;0.749821858;0.0166210823;0.721551156;0.0159942467;1.04416801;1.052366;0.730684075;0.0516775979;49.7411896;0.000178061872;0.0167968204;0.749999789;0.0333329754;1.03918083;0.674839646;0.0149582002;10;49.7411901;0.666667;0;1.044444;0.994823783;0.994823519
21.194538;1.03918684;0.749824051;0.016637777;0.721549133;0.0160101286;1.04417802;1.05237194;0.730683095;0.0516930769;49.7411736;0.000175851615;0.0167801526;0.74999983;0.0333329371;1.03918681;0.674841639;0.0149732478;10;49.7411741;0.666667;0;1.044444;0.994823728;0.994823535
21.195538;1.03918884;0.749825157;0.0166433357;0.721548811;0.0160154225;1.04418202;1.05237391;0.73068277;0.051698236;49.7411686;0.00017474639;0.0167745965;0.749999847;0.0333329277;1.0391888;0.674842636;0.0149782679;10;49.741169;0.666667;0;1.044444;0.99482371;0.99482354
21.200538;1.03919689;0.749830703;0.0166710798;0.721548558;0.0160419157;1.04419905;1.05238378;0.730680084;0.051724024;49.7411436;0.000169229376;0.0167456922;0.749999949;0.0333329087;1.0391968;0.674847607;0.0150033904;10;49.741144;0.666667;0;1.044444;0.994822625;0.994822555
21.202538;1.03920092;0.749832931;0.0166821558;0.721547889;0.0160525005;1.04420606;1.05238772;0.730679427;0.051734342;49.7411326;0.000167023751;0.0167345681;0.749999994;0.0333329099;1.03920081;0.67484959;0.0150134415;10;49.7411329;0.666667;0;1.044444;0.994822593;0.994822551
21.203538;1.03920293;0.749834048;0.01668769;0.721547553;0.0160577943;1.04420908;1.05238969;0.730680152;0.0517395028;49.7411286;0.000165920296;0.0167290051;0.750000016;0.0333329118;1.03920282;0.674850582;0.0150184658;10;49.7411289;0.666667;0;1.044444;0.994822579;0.994822547
21.207538;1.03920997;0.749839639;0.0167098076;0.721547978;0.0160790012;1.04422214;1.05239857;0.730678127;0.0517601112;49.7411086;0.000160384721;0.0167067538;0.750000107;0.0333329294;1.03920985;0.674855556;0.0150385527;10;49.7411088;0.666667;0;1.044444;0.994822539;0.994822525
21.208538;1.03921098;0.749840762;0.0167153341;0.72154834;0.0160843185;1.04422616;1.05240054;0.730678847;0.0517652798;49.7411035;0.000159274638;0.0167023043;0.750000131;0.033332937;1.03921086;0.674856555;0.015043573;10;49.7411038;0.666667;0;1.044444;0.994822533;0.994822519
21.209538;1.03921299;0.749842998;0.01672086;0.721549078;0.0160896217;1.04422917;1.05240252;0.73067851;0.0517704499;49.7410995;0.000157051629;0.0166967454;0.750000155;0.0333329461;1.03921287;0.674858557;0.0150485938;10;49.7410998;0.666667;0;1.044444;0.994822528;0.994822513
21.211538;1.03921601;0.74984525;0.0167308005;0.721549111;0.016099179;1.04423621;1.05240647;0.730678887;0.0517807952;49.7410895;0.00015482332;0.016685632;0.750000203;0.0333329688;1.03921588;0.67486057;0.0150576386;10;49.7410898;0.666667;0;1.044444;0.994822521;0.994822502
21.216538;1.03922505;0.749853093;0.016757326;0.72155029;0.0161246877;1.04425233;1.05241641;0.730679292;0.0518056335;49.7410675;0.000147015761;0.0166589883;0.750000317;0.0333330507;1.0392249;0.674867658;0.015081773;10;49.7410676;0.666667;0;1.044444;0.994822521;0.994822476
21.222538;1.03923508;0.749864244;0.0167894076;0.721553964;0.0161555775;1.04427249;1.05242842;0.730681492;0.0518357126;49.7410414;0.000135853169;0.0166268501;0.750000404;0.0333331637;1.03923497;0.674877801;0.015110949;10;49.7410415;0.666667;0;1.044444;0.994821553;0.994821433
21.223538;1.03923609;0.749866469;0.016793833;0.721555398;0.016159848;1.04427551;1.05242942;0.730681855;0.0518399027;49.7410374;0.000133622021;0.0166213102;0.75000041;0.0333331792;1.03923598;0.674879821;0.0151149776;10;49.7410375;0.666667;0;1.044444;0.994821562;0.994821424
21.226538;1.0392411;0.749872026;0.0168104518;0.721557247;0.0161758371;1.04428558;1.05243545;0.730684036;0.0518555073;49.7410264;0.000128039899;0.0166057948;0.750000409;0.0333332154;1.03924103;0.674884871;0.0151300588;10;49.7410264;0.666667;0;1.044444;0.994821588;0.994821396
21.228538;1.03924511;0.749875357;0.016820427;0.721557665;0.0161854204;1.04429161;1.05243947;0.730684436;0.0518648666;49.7410184;0.000124688409;0.0165958118;0.750000395;0.0333332295;1.03924506;0.674887897;0.0151391077;10;49.7410184;0.666667;0;1.044444;0.994821607;0.994821381
21.229538;1.03924612;0.749877576;0.0168248611;0.721559104;0.016189695;1.04429462;1.05244148;0.730685164;0.051870077;49.7410144;0.000122456726;0.0165902611;0.750000385;0.033333233;1.03924608;0.67488991;0.0151431305;10;49.7410144;0.666667;0;1.044444;0.994821616;0.994821374
21.231538;1.03925012;0.749880905;0.0168359556;0.721559526;0.0162003541;1.04430064;1.0524455;0.730685563;0.0518794452;49.7410074;0.000119102941;0.0165802636;0.750000362;0.0333332319;1.0392501;0.674892935;0.0151531729;10;49.7410074;0.666667;0;1.044444;0.994821634;0.994821366
21.234538;1.03925411;0.749887571;0.0168503863;0.721563148;0.0162142392;1.04431064;1.05245153;0.730687744;0.0518940238;49.7409974;0.000112399424;0.0165646969;0.750000325;0.0333332108;1.03925412;0.674898973;0.015166228;10;49.7409974;0.666667;0;1.044444;0.994821659;0.994821363
21.235538;1.03925611;0.749889796;0.0168559405;0.721563894;0.0162195705;1.04431364;1.05245354;0.73068847;0.0518992325;49.7409934;0.000110162743;0.0165591342;0.750000313;0.0333331995;1.03925612;0.674900985;0.0151712442;10;49.7409934;0.666667;0;1.044444;0.994821668;0.994821365
21.236538;1.03925811;0.749892022;0.0168614961;0.721564641;0.016224902;1.04431663;1.05245555;0.730689197;0.0519033833;49.7409904;0.000107925;0.01655357;0.750000302;0.0333331866;1.03925812;0.674902996;0.0151762592;10;49.7409904;0.666667;0;1.044444;0.994821678;0.994821369
21.241538;1.0392661;0.749902074;0.0168859549;0.721568715;0.0162483772;1.04433256;1.0524646;0.730693517;0.0519283707;49.7409754;9.78334184e-05;0.0165290661;0.750000251;0.033333116;1.03926608;0.674912035;0.0151983081;10;49.7409754;0.666667;0;1.044444;0.994820744;0.994820435
21.245538;1.03927211;0.749911037;0.016905972;0.721573152;0.0162675862;1.04434446;1.05247267;0.730696403;0.0519470152;49.7409645;8.88521724e-05;0.0165090035;0.750000209;0.0333330824;1.03927201;0.674920055;0.0152163138;10;49.7409644;0.666667;0;1.044444;0.99482082;0.994820537
21.246538;1.03927311;0.74991328;0.0169115318;0.721574615;0.0162729325;1.04434743;1.05247369;0.730697815;0.0519511936;49.7409615;8.66045858e-05;0.0165034305;0.750000199;0.0333330794;1.03927298;0.67492206;0.0152213124;10;49.7409614;0.666667;0;1.044444;0.994820841;0.994820568
21.248538;1.03927713;0.749917766;0.0169204293;0.721576166;0.0162814576;1.04435339;1.05247775;0.730699246;0.0519605024;49.7409565;8.2107683e-05;0.0164933938;0.750000178;0.0333330789;1.03927694;0.674926073;0.0152293077;10;49.7409565;0.666667;0;1.044444;0.994820887;0.994820635
21.251538;1.03928117;0.749924488;0.0169359924;0.721579895;0.0162964181;1.04436232;1.05248387;0.730701382;0.0519749844;49.7409496;7.53621721e-05;0.01647889;0.750000152;0.0333330877;1.03928088;0.674932096;0.0152432954;10;49.7409495;0.666667;0;1.044444;0.994820954;0.994820737
21.260538;1.03929532;0.749944581;0.01697924;0.721589641;0.0163380658;1.04438921;1.05250034;0.730709136;0.0520163889;49.7409319;5.51433038e-05;0.0164342398;0.750000122;0.0333331332;1.03929486;0.674950132;0.0152822448;10;49.7409318;0.666667;0;1.044444;0.994821042;0.994820983
21.262538;1.03929835;0.749949023;0.0169880918;0.721591851;0.0163466043;1.04439518;1.05250444;0.730711602;0.0520256855;49.7409289;5.06448495e-05;0.0164241959;0.750000126;0.0333331388;1.03929789;0.674954126;0.0152902396;10;49.7409288;0.666667;0;1.044444;0.99482103;0.994821021
21.264538;1.03930137;0.749953453;0.0169980527;0.721594046;0.0163562064;1.04440115;1.05250753;0.730713705;0.0520350345;49.7409259;4.61461395e-05;0.0164152688;0.750000135;0.0333331433;1.03930093;0.674958115;0.015299235;10;49.7409259;0.666667;0;1.044444;0.994821008;0.994821053
21.274538;1.03931634;0.749976705;0.0170445638;0.721605914;0.0164009261;1.04442988;1.0525258;0.730723235;0.0520795543;49.740916;2.26751217e-05;0.0163673556;0.750000304;0.0333331885;1.03931616;0.674979023;0.0153412313;10;49.740916;0.666667;0;1.044444;0.994819782;0.994820174
21.277538;1.03932026;0.749983381;0.0170590038;0.72160948;0.0164147646;1.04443779;1.05253083;0.730726088;0.0520930204;49.740914;1.60219109e-05;0.0163539848;0.750000388;0.0333331984;1.03932024;0.674984998;0.0153542367;10;49.740914;0.666667;0;1.044444;0.994819698;0.994820192
21.280538;1.03932516;0.749990062;0.0170723619;0.72161235;0.0164275189;1.04444671;1.05253583;0.730728951;0.0521064657;49.740913;9.38794924e-06;0.0163395116;0.750000468;0.0333331972;1.03932531;0.674990977;0.0153662445;10;49.740913;0.666667;0;1.044444;0.994819613;0.994820202
21.282538;1.03932708;0.749994508;0.0170812783;0.721615187;0.0164360456;1.04445167;1.05253982;0.730730404;0.0521146823;49.740912;4.97674942e-06;0.0163306096;0.750000514;0.0333331872;1.03932736;0.674994964;0.0153742502;10;49.740912;0.666667;0;1.044444;0.994819556;0.994820202
21.283538;1.03932905;0.749996731;0.0170857378;0.721615911;0.0164402938;1.04445465;1.05254182;0.730731132;0.0521187888;49.740912;2.77493894e-06;0.0163261605;0.750000534;0.0333331792;1.03932938;0.674996958;0.0153782522;10;49.740912;0.666667;0;1.044444;0.994819529;0.994820202
21.284538;1.03933002;0.749998951;0.0170913082;0.721617331;0.0164456271;1.04445764;1.05254281;0.730732555;0.0521229443;49.740912;5.75800267e-07;0.0163206014;0.750000551;0.0333331693;1.03933041;0.674998951;0.0153832533;10;49.740912;0.666667;0;1.044444;0.994819503;0.9948202
21.286538;1.03933295;0.750003388;0.0171002254;0.72161948;0.0164541392;1.04446262;1.05254679;0.730734015;0.0521322116;49.740912;-3.81379512e-06;0.016311709;0.750000578;0.0333331463;1.03933344;0.675002936;0.0153912522;10;49.740912;0.666667;0;1.044444;0.994819454;0.994820198
21.293798;1.03934377;0.750018897;0.0171325446;0.721626713;0.0164849726;1.04448361;1.05255866;0.730741564;0.05216318;49.740915;-1.90836973e-05;0.0162784065;0.750000603;0.0333330763;1.03934448;0.675016854;0.015420233;10;49.740915;0.666667;0;1.044444;0.994819331;0.994820217
21.298798;1.0393507;0.750029973;0.0171548311;0.721632538;0.0165062444;1.04449664;1.05256655;0.730745531;0.0521849047;49.740919;-2.99841923e-05;0.0162562469;0.750000615;0.0333330563;1.0393514;0.675026787;0.0154402526;10;49.7409191;0.666667;0;1.044444;0.994819295;0.994820228
21.300798;1.03935268;0.750033291;0.0171637473;0.721634364;0.0165147637;1.04450265;1.0525705;0.730746986;0.0521931331;49.740921;-3.32462898e-05;0.0162473912;0.750000627;0.0333330517;1.03935333;0.675029767;0.015448273;10;49.7409211;0.666667;0;1.044444;0.99481929;0.994820221
21.305798;1.03936065;0.750043247;0.0171871503;0.721638444;0.0165370786;1.04451665;1.05257834;0.730750953;0.0522148632;49.740926;-4.31147485e-05;0.0162252542;0.750000657;0.0333330323;1.03936113;0.675038735;0.0154693508;10;49.7409262;0.666667;0;1.044444;0.994819302;0.994820185
21.307798;1.03936264;0.750047675;0.0171960624;0.721641332;0.0165455998;1.04452166;1.05258227;0.73075241;0.0522230953;49.740929;-4.7526287e-05;0.0162152857;0.750000657;0.0333330215;1.03936304;0.675042727;0.0154773861;10;49.7409292;0.666667;0;1.044444;0.994819309;0.994820166
21.312798;1.03937062;0.750057638;0.0172183375;0.721645392;0.016566872;1.04453568;1.05259007;0.730756396;0.052244834;49.740937;-5.74876378e-05;0.0161931362;0.750000616;0.0333329941;1.03937085;0.675051712;0.0154974544;10;49.7409373;0.666667;0;1.044444;0.994819317;0.994820111
21.314798;1.03937262;0.750060961;0.0172272489;0.721647208;0.0165754051;1.0445417;1.05259399;0.730756806;0.0522530682;49.740941;-6.08230781e-05;0.0161842735;0.750000582;0.0333329876;1.03937279;0.675054713;0.0155054749;10;49.7409413;0.666667;0;1.044444;0.994819319;0.994820086
21.315798;1.03937462;0.750063179;0.0172317052;0.721647957;0.0165796559;1.04454471;1.05259495;0.730758234;0.0522572349;49.740942;-6.30500633e-05;0.0161798416;0.750000562;0.0333329865;1.03937476;0.675056715;0.0155094846;10;49.7409424;0.666667;0;1.044444;0.994819321;0.994820074
21.318798;1.03937863;0.750068728;0.0172450761;0.72165052;0.0165924398;1.04455275;1.05259984;0.730760081;0.0522706906;49.740948;-6.86329605e-05;0.0161654302;0.750000493;0.0333329942;1.03937871;0.675061726;0.0155215152;10;49.7409484;0.666667;0;1.044444;0.994819328;0.994820038
21.319798;1.03938064;0.750069838;0.0172495329;0.7216502;0.0165966897;1.04455576;1.05260181;0.73076082;0.0522748072;49.740951;-6.97568832e-05;0.0161609944;0.750000468;0.0333329999;1.0393807;0.67506273;0.0155255265;10;49.7409514;0.666667;0;1.044444;0.994819332;0.994820027
21.321798;1.03938266;0.750073173;0.0172595572;0.721652013;0.016606289;1.04456079;1.05260576;0.730761246;0.0522830404;49.740955;-7.31200526e-05;0.0161521176;0.750000418;0.033333014;1.03938268;0.675065736;0.0155345506;10;49.7409555;0.666667;0;1.044444;0.994820342;0.994821006
21.323798;1.03938567;0.750077624;0.0172684705;0.7216542;0.0166148007;1.0445668;1.05260872;0.730762368;0.0522913229;49.740959;-7.7598841e-05;0.0161421213;0.750000371;0.0333330304;1.03938568;0.67506974;0.0155425771;10;49.7409595;0.666667;0;1.044444;0.994820356;0.994820986
21.326798;1.03939069;0.750082082;0.0172818456;0.721654993;0.0166275583;1.04457481;1.05261369;0.730764231;0.0523047761;49.740967;-8.21000253e-05;0.0161287784;0.75000031;0.0333330574;1.03939071;0.675073748;0.0155546211;10;49.7409675;0.666667;0;1.044444;0.994820388;0.994820954
21.329798;1.03939472;0.750087655;0.0172963427;0.721657547;0.0166414076;1.04458381;1.05261869;0.730765028;0.0523171755;49.740974;-8.77112079e-05;0.0161154229;0.750000262;0.0333330831;1.03939475;0.675078759;0.0155676637;10;49.7409745;0.666667;0;1.044444;0.994820436;0.994820915
21.330798;1.03939672;0.750088771;0.0173008069;0.721657223;0.0166456599;1.0445868;1.05262069;0.730765762;0.0523223485;49.740977;-8.88401475e-05;0.0161098583;0.750000249;0.0333330904;1.03939677;0.675079765;0.0155716749;10;49.7409775;0.666667;0;1.044444;0.994820455;0.994820901
21.332798;1.03939874;0.750092115;0.0173097377;0.721659032;0.0166542005;1.04459178;1.0526237;0.730766864;0.0523306358;49.740982;-9.22092782e-05;0.0161009503;0.750000228;0.0333331017;1.0393988;0.675082779;0.0155796895;10;49.7409825;0.666667;0;1.044444;0.994820496;0.994820872
21.334798;1.03940175;0.750095457;0.0173186699;0.721660152;0.0166627287;1.04459777;1.05262772;0.730766207;0.0523388778;49.740988;-9.55795798e-05;0.0160920419;0.750000213;0.0333331092;1.03940184;0.675085797;0.0155876916;10;49.7409885;0.666667;0;1.044444;0.994820541;0.994820842
21.339798;1.03940977;0.750102129;0.017342109;0.721661029;0.0166851139;1.04461173;1.05263575;0.730768039;0.0523606553;49.741003;-0.000102338346;0.0160686634;0.7500002;0.0333331221;1.03940996;0.675091861;0.0156086443;10;49.7410035;0.666667;0;1.044444;0.994820666;0.994820786
21.341798;1.03941178;0.750105461;0.0173510369;0.721662866;0.0166936576;1.04461771;1.05263975;0.730768423;0.0523699605;49.741009;-0.000105701853;0.0160586497;0.750000204;0.0333331257;1.03941202;0.675094891;0.0156166091;10;49.7410094;0.666667;0;1.044444;0.994820721;0.994820777
21.346798;1.03941982;0.750112111;0.0173744491;0.721663792;0.0167160228;1.04463167;1.05264877;0.730768489;0.0523916796;49.741025;-0.000112422951;0.0160364053;0.750000227;0.0333331234;1.03942016;0.675100966;0.0156374988;10;49.7410254;0.666667;0;1.044444;0.994820859;0.994820796
21.354798;1.03943192;0.750120958;0.0174111884;0.721664126;0.0167511298;1.04465467;1.05266175;0.730767904;0.0524258813;49.741054;-0.000121359341;0.015998609;0.750000275;0.0333330799;1.03943234;0.675109031;0.015670331;10;49.7410543;0.666667;0;1.044444;0.994821984;0.994821867
21.356834;1.03943395;0.750123171;0.0174212077;0.721664901;0.0167607247;1.04466068;1.05266575;0.730767246;0.0524351933;49.741061;-0.000123590136;0.0159886128;0.75000029;0.0333330639;1.03943437;0.67511104;0.0156793018;10;49.7410612;0.666667;0;1.044444;0.994822002;0.994821872
21.357346;1.03943496;0.75012428;0.017423435;0.721665282;0.0167628487;1.04466169;1.05266675;0.730767608;0.0524372575;49.741063;-0.000124703697;0.0159863923;0.750000293;0.0333330599;1.03943537;0.675112043;0.0156812953;10;49.7410632;0.666667;0;1.044444;0.994822007;0.994821871
21.358346;1.03943697;0.750125388;0.0174278895;0.721664973;0.016767097;1.0446647;1.05266774;0.730767973;0.0524414357;49.7410669;-0.000125819962;0.0159819518;0.7500003;0.0333330521;1.03943738;0.675113049;0.0156852832;10;49.7410672;0.666667;0;1.044444;0.994822015;0.994821867
21.361346;1.03944103;0.7501276;0.0174423612;0.721664368;0.0167809457;1.04467374;1.05267374;0.730766983;0.0524548746;49.7410779;-0.000128061385;0.0159675261;0.750000318;0.0333330266;1.0394414;0.675115075;0.0156982532;10;49.7410783;0.666667;0;1.044444;0.994822037;0.994821839
21.362346;1.03944305;0.750128708;0.017446814;0.721664061;0.0167851941;1.04467575;1.05267473;0.730766289;0.0524590514;49.7410819;-0.000129180134;0.0159630903;0.750000323;0.0333330166;1.03944341;0.675116087;0.0157022456;10;49.7410823;0.666667;0;1.044444;0.994822042;0.994821825
21.364346;1.03944508;0.750130923;0.01745572;0.721664838;0.0167937191;1.04468177;1.05267873;0.73076562;0.0524673038;49.7410899;-0.000131419828;0.0159542216;0.750000331;0.0333329932;1.03944541;0.67511812;0.0157102349;10;49.7410903;0.666667;0;1.044444;0.994822049;0.994821794
21.365346;1.0394471;0.750132032;0.0174601736;0.721664534;0.0167979623;1.04468478;1.05268073;0.730765281;0.0524714292;49.7410939;-0.000132540828;0.0159497885;0.750000334;0.0333329795;1.03944741;0.67511914;0.015714232;10;49.7410943;0.666667;0;1.044444;0.99482205;0.994821777
21.368346;1.03945115;0.750134259;0.0174746454;0.721663952;0.0168117791;1.04469379;1.05268572;0.730763888;0.0524849065;49.7411059;-0.00013479488;0.0159353821;0.750000331;0.0333329309;1.03945141;0.675121214;0.0157272332;10;49.7411064;0.666667;0;1.044444;0.994822047;0.994821727
21.372346;1.03945723;0.750136524;0.0174924503;0.721662008;0.0168287367;1.04470477;1.05269173;0.730762818;0.052501483;49.7411219;-0.000137051225;0.0159165492;0.750000306;0.0333328639;1.03945738;0.675123332;0.0157432481;10;49.7411225;0.666667;0;1.044444;0.994823025;0.994822669
21.373346;1.03945924;0.750137649;0.0174968996;0.721661711;0.0168329645;1.04470777;1.05269373;0.730762464;0.0525055979;49.7411258;-0.000138168193;0.0159121199;0.750000298;0.0333328499;1.03945937;0.675124362;0.0157472515;10;49.7411265;0.666667;0;1.044444;0.994823018;0.994822659
21.375346;1.03946127;0.750138789;0.0175057957;0.721661433;0.0168414497;1.04471275;1.05269772;0.730760695;0.0525138239;49.7411348;-0.000139289396;0.0159032641;0.750000281;0.0333328273;1.03946135;0.675125418;0.0157552554;10;49.7411355;0.666667;0;1.044444;0.994823001;0.994822646
21.383346;1.03947331;0.750143345;0.0175413489;0.72165756;0.016875323;1.04473469;1.05271073;0.73075569;0.0525468637;49.7411686;-0.000143786816;0.0158678803;0.750000243;0.0333328216;1.03947324;0.675129569;0.0157872186;10;49.7411696;0.666667;0;1.044444;0.994822921;0.99482271
21.384346;1.03947431;0.750143356;0.0175457924;0.721656889;0.0168795656;1.04473769;1.05271174;0.730754975;0.0525510231;49.7411726;-0.000143795634;0.0158634592;0.750000247;0.0333328311;1.03947422;0.675129579;0.0157912112;10;49.7411736;0.666667;0;1.044444;0.994822911;0.994822729
21.385346;1.0394753;0.750144476;0.0175502365;0.721657289;0.0168838077;1.04474069;1.05271375;0.730753568;0.0525551315;49.7411765;-0.000144915977;0.015859038;0.750000254;0.0333328428;1.03947521;0.675130587;0.0157952039;10;49.7411776;0.666667;0;1.044444;0.994822902;0.994822748
21.393346;1.03948729;0.750146741;0.017585837;0.721651291;0.0169176619;1.04476167;1.05272689;0.730747623;0.0525870685;49.7412113;-0.000147202889;0.0158236552;0.750000346;0.0333330031;1.03948704;0.675132599;0.015827133;10;49.7412124;0.666667;0;1.044444;0.994823863;0.994823896
21.395346;1.03948928;0.750146743;0.0175947538;0.721649946;0.0169261492;1.04476665;1.05272994;0.730745532;0.0525953273;49.7412203;-0.000147210204;0.0158147973;0.75000037;0.033333054;1.03948899;0.675132591;0.0158351045;10;49.7412214;0.666667;0;1.044444;0.994823865;0.994823918
21.397346;1.03949228;0.750147851;0.0176025657;0.72164897;0.0169335561;1.04477264;1.05273299;0.730743448;0.052603589;49.7412293;-0.000148322373;0.015805928;0.750000391;0.0333331073;1.03949194;0.675133578;0.0158420716;10;49.7412303;0.666667;0;1.044444;0.994823872;0.994823931
21.399346;1.03949529;0.750147845;0.0176114934;0.721646917;0.0169420346;1.04477763;1.05273704;0.730740676;0.0526107502;49.7412383;-0.000148316099;0.0157970482;0.750000411;0.0333331634;1.03949488;0.675133561;0.0158500363;10;49.7412393;0.666667;0;1.044444;0.994823882;0.994823939
21.401346;1.0394973;0.750147833;0.0176204247;0.72164555;0.0169505314;1.04478263;1.05274009;0.730738606;0.0526190234;49.7412473;-0.000148301695;0.0157892728;0.750000427;0.0333332199;1.03949682;0.675133542;0.0158580012;10;49.7412482;0.666667;0;1.044444;0.994823894;0.994823945
21.404346;1.03950133;0.750147807;0.0176327157;0.721642784;0.0169621964;1.04479064;1.05274414;0.730736914;0.0526304169;49.7412604;-0.000148264556;0.0157759368;0.750000447;0.0333332952;1.03950072;0.675133511;0.0158689544;10;49.7412611;0.666667;0;1.044444;0.994824917;0.994824955
21.410346;1.03950939;0.750147746;0.017657321;0.721637202;0.0169855464;1.04480567;1.0527542;0.730728997;0.0526531588;49.7412876;-0.000148137444;0.0157503565;0.75000048;0.0333333785;1.03950856;0.675133424;0.0158909047;10;49.7412881;0.666667;0;1.044444;0.994824977;0.994824988
21.411346;1.03951139;0.750146626;0.0176617952;0.721634741;0.0169897848;1.04480867;1.05275521;0.730728315;0.0526573429;49.7412916;-0.000147001479;0.0157470126;0.750000485;0.033333383;1.03951053;0.675132406;0.0158949044;10;49.7412921;0.666667;0;1.044444;0.994824987;0.994824994
21.412346;1.03951239;0.750146618;0.0176662699;0.721634043;0.0169940399;1.04481167;1.05275721;0.730726938;0.0526604244;49.7412957;-0.000146976453;0.0157425542;0.750000489;0.0333333851;1.03951152;0.675132386;0.0158989061;10;49.7412961;0.666667;0;1.044444;0.994824996;0.994825
21.413346;1.03951339;0.750146612;0.0176707445;0.721633347;0.0169982951;1.04481367;1.05275821;0.730726254;0.0526646144;49.7413007;-0.000146951528;0.0157380921;0.750000491;0.0333333852;1.0395125;0.675132367;0.0159029096;10;49.7413011;0.666667;0;1.044444;0.994825006;0.994825004
21.419346;1.03952132;0.750145481;0.0176953485;0.721626758;0.0170216654;1.04482866;1.05276719;0.730717921;0.0526864917;49.741327;-0.000145710239;0.0157134686;0.750000484;0.0333333655;1.03952047;0.675131256;0.0159249457;10;49.7413272;0.666667;0;1.044444;0.994826037;0.994826032
21.421346;1.03952329;0.750144369;0.0177031654;0.721624321;0.0170291167;1.04483365;1.05277016;0.730715839;0.0526948518;49.741336;-0.000144570446;0.0157056161;0.750000477;0.0333333619;1.03952248;0.675130229;0.0159319588;10;49.7413363;0.666667;0;1.044444;0.994826032;0.994826047
21.422346;1.03952528;0.750144369;0.0177065148;0.721622942;0.0170322935;1.04483665;1.05277215;0.730714451;0.0526979522;49.74134;-0.000144558604;0.0157011348;0.750000473;0.0333333624;1.03952449;0.675130217;0.0159349645;10;49.7413403;0.666667;0;1.044444;0.994826026;0.994826057
21.424346;1.03952725;0.750144374;0.0177154283;0.721621572;0.0170408227;1.04484064;1.05277411;0.730712008;0.0527053091;49.7413491;-0.000144538068;0.0156932879;0.750000464;0.0333333685;1.03952653;0.675130191;0.0159429731;10;49.7413493;0.666667;0;1.044444;0.99482601;0.994826081
21.425346;1.03952923;0.750143267;0.0177187711;0.721619123;0.0170440048;1.04484363;1.05277609;0.730710619;0.0527094647;49.7413531;-0.000143417828;0.0156888122;0.750000458;0.0333333741;1.03952855;0.675129177;0.0159459758;10;49.7413533;0.666667;0;1.044444;0.994826001;0.994826094
21.428346;1.03953218;0.750142174;0.0177310153;0.72161599;0.0170557514;1.0448506;1.05278002;0.730706777;0.0527199167;49.7413662;-0.000142284215;0.0156765125;0.750000435;0.0333334011;1.03953163;0.675128121;0.0159569806;10;49.7413664;0.666667;0;1.044444;0.994825973;0.994826134
21.431346;1.03953613;0.750141085;0.0177432553;0.721612155;0.0170674997;1.04485857;1.05278494;0.730701172;0.0527303073;49.7413792;-0.000141161115;0.015665348;0.750000402;0.0333334404;1.03953572;0.675127041;0.01596799;10;49.7413794;0.666667;0;1.044444;0.99482695;0.994827169
21.433346;1.0395381;0.750139986;0.0177510443;0.721609695;0.0170749937;1.04486255;1.05278688;0.730698703;0.0527376428;49.7413872;-0.00014004791;0.0156575468;0.750000382;0.0333334699;1.03953778;0.675125974;0.0159750032;10;49.7413874;0.666667;0;1.044444;0.99482694;0.994827186
21.436346;1.03954206;0.75013889;0.0177621727;0.721605835;0.0170856948;1.04487052;1.05279183;0.730694132;0.0527490552;49.7414003;-0.000138942093;0.0156453051;0.750000364;0.033333515;1.03954185;0.675124863;0.0159850358;10;49.7414004;0.666667;0;1.044444;0.994826936;0.9948272
21.437346;1.03954305;0.750137784;0.0177666229;0.721604064;0.0170899822;1.04487252;1.05279281;0.730692366;0.0527521843;49.7414043;-0.000137835597;0.0156419692;0.750000363;0.0333335292;1.03954288;0.675123825;0.0159890502;10;49.7414044;0.666667;0;1.044444;0.994826937;0.994827202
21.438346;1.03954504;0.75013779;0.0177699615;0.721602667;0.0170931849;1.04487451;1.0527948;0.730690961;0.052755261;49.7414083;-0.000137841989;0.0156375243;0.750000363;0.0333335424;1.0395449;0.675123788;0.0159920662;10;49.7414084;0.666667;0;1.044444;0.99482694;0.994827203
21.440346;1.03954702;0.750136693;0.0177777477;0.721600191;0.0171006914;1.0448795;1.0527968;0.730688488;0.0527625628;49.7414163;-0.000136749566;0.0156297511;0.750000371;0.0333335644;1.03954693;0.675122716;0.0159991019;10;49.7414164;0.666667;0;1.044444;0.994826948;0.994827201
21.442346;1.03954901;0.750134488;0.0177855295;0.721596644;0.0171081935;1.04488449;1.05279982;0.730685327;0.0527698041;49.7414252;-0.000134553442;0.0156219843;0.750000383;0.0333335789;1.03954897;0.675120653;0.0160061392;10;49.7414254;0.666667;0;1.044444;0.99482696;0.994827196
21.443346;1.03955101;0.750134498;0.0177888627;0.721595245;0.0171113913;1.04488649;1.05280183;0.730682876;0.052772868;49.7414292;-0.000134568887;0.0156186581;0.75000039;0.0333335832;1.03955099;0.675120626;0.0160091569;10;49.7414294;0.666667;0;1.044444;0.994826966;0.994827193
21.447346;1.03955499;0.750132324;0.0178043966;0.721590283;0.0171263677;1.04489549;1.05280692;0.730677273;0.0527863037;49.7414452;-0.000132419835;0.0156031357;0.750000418;0.03333358;1.03955506;0.675118543;0.0160232098;10;49.7414454;0.666667;0;1.044444;0.99482799;0.994828176
21.448346;1.03955699;0.750131227;0.0178077187;0.721587814;0.0171295563;1.0448985;1.05280795;0.73067552;0.0527894041;49.7414492;-0.000131328568;0.0155998121;0.750000424;0.0333335748;1.03955708;0.675117528;0.0160262172;10;49.7414494;0.666667;0;1.044444;0.994827995;0.994828171
21.450346;1.039559;0.750130147;0.0178154667;0.72158533;0.0171370289;1.0449025;1.05281101;0.730672382;0.0527966009;49.7414572;-0.000130256921;0.0155920573;0.750000435;0.0333335611;1.03955913;0.675116505;0.016033224;10;49.7414574;0.666667;0;1.044444;0.994828004;0.99482816
21.451346;1.03956;0.750129051;0.0178187819;0.721583554;0.0171402274;1.04490551;1.05281305;0.730669938;0.0527996422;49.7414602;-0.000129165077;0.0155876263;0.75000044;0.0333335527;1.03956015;0.675115497;0.0160362238;10;49.7414604;0.666667;0;1.044444;0.994828007;0.994828154
21.457346;1.03956708;0.750124681;0.017840863;0.721574337;0.0171614933;1.04491852;1.05282128;0.730660181;0.0528191156;49.7414833;-0.000124820356;0.0155655038;0.750000451;0.0333334835;1.03956728;0.67511147;0.0160561853;10;49.7414833;0.666667;0;1.044444;0.994828014;0.994828101
21.459346;1.03956912;0.750123588;0.0178485853;0.721571859;0.01716893;1.04492351;1.05282335;0.730657743;0.052826343;49.7414913;-0.000123733494;0.0155588702;0.750000439;0.0333334557;1.03956932;0.675110466;0.016063157;10;49.7414913;0.666667;0;1.044444;0.99482801;0.99482807
21.460346;1.03957114;0.750122486;0.0178518896;0.721569395;0.0171720956;1.04492551;1.05282539;0.730655301;0.0528293802;49.7414943;-0.000122632555;0.0155555519;0.750000429;0.0333334423;1.03957135;0.675109464;0.0160661395;10;49.7414943;0.666667;0;1.044444;0.994829006;0.994829051
21.467346;1.03957823;0.750117011;0.0178760976;0.721559199;0.0171953966;1.04494047;1.05283457;0.730642728;0.0528519967;49.7415194;-0.000117135677;0.01553008;0.750000302;0.0333333936;1.03957848;0.675104452;0.0160879763;10;49.7415193;0.666667;0;1.044444;0.994828943;0.994828902
21.468346;1.03958024;0.750115914;0.0178805052;0.721556747;0.0171996191;1.04494247;1.05283558;0.730642034;0.0528550982;49.7415234;-0.000116033685;0.0155267565;0.750000283;0.0333333941;1.0395805;0.675103454;0.0160919514;10;49.7415233;0.666667;0;1.044444;0.994828926;0.994828881
21.470346;1.03958226;0.750113722;0.0178870991;0.721553235;0.0172059558;1.04494747;1.0528386;0.730637837;0.0528612563;49.7415304;-0.000113829592;0.0155189971;0.750000244;0.0333333981;1.03958252;0.675101462;0.0160979041;10;49.7415303;0.666667;0;1.044444;0.994828891;0.994828841
21.474346;1.03958625;0.750110452;0.017901406;0.721547289;0.0172196876;1.04495549;1.0528436;0.730631175;0.052873646;49.7415434;-0.000110524043;0.0155045818;0.750000155;0.0333334066;1.03958655;0.675098497;0.0161108255;10;49.7415433;0.666667;0;1.044444;0.994828818;0.994828775
21.475346;1.03958725;0.750109356;0.0179047082;0.721545536;0.017222853;1.0449585;1.0528446;0.730629417;0.0528767615;49.7415473;-0.000109416702;0.0155012535;0.750000129;0.0333334078;1.03958755;0.675097509;0.0161138092;10;49.7415473;0.666667;0;1.044444;0.994828803;0.994828761
21.482346;1.03959517;0.75010276;0.0179278825;0.721533636;0.0172450089;1.04497253;1.05285355;0.730616808;0.0528985218;49.7415692;-0.000102746825;0.0154768044;0.749999918;0.033333435;1.03959555;0.675091595;0.0161347049;10;49.7415693;0.666667;0;1.044444;0.994829779;0.994829682
21.484346;1.03959716;0.750100536;0.017934521;0.721530128;0.0172513514;1.04497754;1.05285552;0.73061332;0.0529047724;49.7415752;-0.000100519811;0.0154701242;0.749999854;0.0333334503;1.03959755;0.675089616;0.0161406753;10;49.7415753;0.666667;0;1.044444;0.994829798;0.994829668
21.491346;1.03960419;0.750093763;0.0179578026;0.721518865;0.0172735921;1.04499155;1.05286439;0.7305998;0.0529254653;49.741595;-9.38477584e-05;0.0154467223;0.749999676;0.0333334914;1.03960457;0.67508367;0.0161615729;10;49.7415954;0.666667;0;1.044444;0.994829911;0.994829623
21.492346;1.0396062;0.750092627;0.0179611365;0.7215164;0.0172767589;1.04499355;1.05286537;0.730599129;0.0529285834;49.741598;-9.27375811e-05;0.0154433803;0.749999659;0.0333334913;1.03960658;0.675082678;0.0161645585;10;49.7415984;0.666667;0;1.044444;0.994829931;0.994829615
21.494346;1.03960823;0.750090354;0.0179678116;0.721512854;0.0172831299;1.04499755;1.05286732;0.730595674;0.052933765;49.741604;-9.05189755e-05;0.0154366999;0.749999632;0.033333486;1.0396086;0.675080698;0.0161705286;10;49.7416044;0.666667;0;1.044444;0.994830972;0.994830595
21.501346;1.03961531;0.750083547;0.0179912193;0.721501484;0.0173054453;1.04501154;1.05287615;0.730582134;0.0529544516;49.741622;-8.38862473e-05;0.0154133455;0.749999624;0.0333334307;1.03961564;0.675074816;0.0161914226;10;49.7416224;0.666667;0;1.044444;0.994831119;0.994830478
21.502346;1.03961631;0.750082427;0.0179945644;0.721499708;0.0173086329;1.04501354;1.05287712;0.730580386;0.0529575714;49.741624;-8.27809874e-05;0.0154111212;0.74999963;0.0333334202;1.03961664;0.675073839;0.0161944105;10;49.7416244;0.666667;0;1.044444;0.99483114;0.994830456
21.509346;1.03962323;0.750075738;0.0180168557;0.721488377;0.0173298762;1.04502756;1.05288502;0.730567419;0.0529772245;49.7416411;-7.61450785e-05;0.0153877595;0.749999709;0.0333333488;1.03962358;0.67506802;0.0162143457;10;49.7416414;0.666667;0;1.044444;0.994831235;0.994830322
21.520346;1.03963411;0.75006346;0.0180502856;0.721469006;0.0173618382;1.04504864;1.05289697;0.730548557;0.0530072312;49.7416643;-6.39126361e-05;0.015354399;0.749999937;0.033333292;1.03963442;0.675057208;0.0162443068;10;49.7416645;0.666667;0;1.044444;0.994832141;0.994831336
21.521346;1.0396341;0.750062343;0.0180536235;0.721467936;0.0173650606;1.04504965;1.05289796;0.730546812;0.0530092927;49.7416663;-6.27918951e-05;0.0153510706;0.749999958;0.0333332976;1.0396344;0.675056219;0.0162473048;10;49.7416665;0.666667;0;1.044444;0.994832126;0.994831352
21.523346;1.03963609;0.750061223;0.0180591856;0.721465475;0.0173704061;1.04505366;1.05289994;0.730543319;0.0530155254;49.7416703;-6.16563789e-05;0.0153444154;0.749999998;0.0333333175;1.03963638;0.675055239;0.016252298;10;49.7416706;0.666667;0;1.044444;0.994832098;0.994831393
21.524346;1.03963709;0.750060108;0.0180625208;0.721463708;0.0173736143;1.04505567;1.05290093;0.730541572;0.0530175861;49.7416723;-6.05309421e-05;0.0153421988;0.750000017;0.0333333321;1.03963737;0.675054249;0.016255293;10;49.7416726;0.666667;0;1.044444;0.994832085;0.994831417
21.525346;1.03963809;0.750058995;0.0180658555;0.72146194;0.0173768231;1.04505769;1.05290292;0.73053913;0.0530206516;49.7416734;-5.94043372e-05;0.0153388706;0.750000035;0.0333333497;1.03963837;0.675053257;0.0162582871;10;49.7416736;0.666667;0;1.044444;0.994832073;0.994831443
21.534346;1.03964704;0.750049005;0.0180914248;0.72144604;0.0174014259;1.04507385;1.05291191;0.730524402;0.0530434047;49.7416884;-4.92441062e-05;0.01531219;0.750000139;0.0333336081;1.03964729;0.675044304;0.0162812383;10;49.7416887;0.666667;0;1.044444;0.994831975;0.994831725
21.535346;1.03964804;0.750049007;0.0180947616;0.721445344;0.0174046324;1.04507587;1.05291292;0.730522643;0.0530465178;49.7416894;-4.92267756e-05;0.0153088487;0.750000142;0.0333336429;1.03964827;0.675044305;0.0162842405;10;49.7416897;0.666667;0;1.044444;0.994831963;0.994831753
21.536346;1.03964803;0.750047898;0.0180969878;0.721444273;0.0174067864;1.04507789;1.05291394;0.730520884;0.0530485749;49.7416914;-4.80985765e-05;0.0153066179;0.750000141;0.0333336778;1.03964826;0.675043303;0.0162862451;10;49.7416917;0.666667;0;1.044444;0.994831949;0.994831778
21.540346;1.03965201;0.750043471;0.0181092316;0.721437197;0.0174185333;1.04508497;1.052918;0.730513845;0.0530589057;49.7416963;-4.35900307e-05;0.0152943624;0.750000111;0.0333338156;1.03965219;0.675039278;0.0162972839;10;49.7416967;0.666667;0;1.044444;0.994831888;0.994831855
21.541346;1.03965301;0.750042367;0.0181114612;0.721435424;0.0174206662;1.04508598;1.05291902;0.730513141;0.0530620143;49.7416983;-4.24641868e-05;0.0152921332;0.750000098;0.0333338491;1.03965317;0.675038268;0.0162992979;10;49.7416987;0.666667;0;1.044444;0.994831871;0.994831868
21.544346;1.03965601;0.750040168;0.018120376;0.721431171;0.0174291993;1.04509203;1.05292207;0.73050787;0.0530692316;49.7417013;-4.01998975e-05;0.0152832273;0.750000043;0.0333339449;1.03965611;0.675036229;0.0163073466;10;49.7417016;0.666667;0;1.044444;0.994832817;0.994832896
21.545346;1.03965602;0.750039064;0.0181226076;0.721430091;0.0174313473;1.04509305;1.05292308;0.730506115;0.053071288;49.7417033;-3.90752059e-05;0.0152810004;0.750000021;0.0333339743;1.03965609;0.675035213;0.0163093646;10;49.7417036;0.666667;0;1.044444;0.994832798;0.994832902
21.551346;1.03966215;0.750033519;0.0181393309;0.721420539;0.0174473307;1.04510313;1.05292914;0.730496655;0.0530868228;49.7417092;-3.34502474e-05;0.0152643007;0.749999858;0.0333340889;1.03966201;0.675030103;0.0163244827;10;49.7417094;0.666667;0;1.044444;0.994832672;0.994832905
21.552346;1.03966318;0.750032407;0.0181426729;0.721418774;0.017450525;1.04510514;1.05293015;0.730494903;0.0530888873;49.7417102;-3.23322165e-05;0.0152609597;0.749999827;0.0333340935;1.039663;0.675029083;0.0163275026;10;49.7417104;0.666667;0;1.044444;0.99483265;0.994832903
21.553346;1.03966321;0.750031294;0.0181449033;0.721417707;0.0174526656;1.04510716;1.05293116;0.730493151;0.0530909518;49.7417112;-3.1215937e-05;0.015258729;0.749999797;0.0333340937;1.039663;0.675028062;0.0163295224;10;49.7417114;0.666667;0;1.044444;0.99483263;0.9948329
21.554346;1.03966425;0.750030181;0.0181482444;0.721415946;0.0174558563;1.04510817;1.05293217;0.730491398;0.0530940713;49.7417122;-3.01013655e-05;0.0152553865;0.749999766;0.0333340898;1.039664;0.67502704;0.0163325418;10;49.7417124;0.666667;0;1.044444;0.99483261;0.994832895
21.555346;1.03966528;0.750029067;0.0181504736;0.721414188;0.0174579764;1.04511019;1.05293317;0.730489645;0.0530961351;49.7417132;-2.89884529e-05;0.0152531542;0.749999736;0.0333340818;1.039665;0.675026018;0.0163345604;10;49.7417133;0.666667;0;1.044444;0.994832591;0.99483289
21.556346;1.03966632;0.750029065;0.0181527019;0.721413501;0.0174600948;1.0451122;1.05293418;0.730488947;0.0530981985;49.7417142;-2.89881736e-05;0.0152498102;0.749999708;0.03333407;1.039666;0.675025996;0.0163365778;10;49.7417143;0.666667;0;1.044444;0.994832573;0.994832884
21.565346;1.03967456;0.750020129;0.0181771354;0.721399518;0.0174833478;1.04512629;1.05294317;0.730474228;0.0531199682;49.7417203;-2.01255614e-05;0.0152263918;0.749999578;0.0333338186;1.03967404;0.675017819;0.0163586772;10;49.7417201;0.666667;0;1.044444;0.994832407;0.99483284
21.566346;1.03967458;0.75002012;0.01817935;0.721399533;0.0174854612;1.04512829;1.05294416;0.730472481;0.0531220438;49.7417213;-2.01302803e-05;0.0152230577;0.749999577;0.0333337811;1.03967404;0.675017803;0.0163606857;10;49.741721;0.666667;0;1.044444;0.994832385;0.994832836
21.572346;1.03967964;0.750014507;0.0181948204;0.721390787;0.0175001979;1.04513831;1.05295008;0.730464153;0.0531355808;49.7417243;-1.46151827e-05;0.0152075585;0.749999599;0.0333335411;1.03967902;0.675012739;0.0163747356;10;49.7417239;0.666667;0;1.044444;0.994832271;0.994832813
21.573346;1.03968065;0.750014498;0.0181970192;0.721390097;0.0175023002;1.04513931;1.05295006;0.730463112;0.0531377133;49.7417254;-1.46245932e-05;0.0152053535;0.749999609;0.0333334976;1.03968002;0.675012733;0.0163767445;10;49.7417249;0.666667;0;1.044444;0.994832258;0.994832809
21.574346;1.03968165;0.750013378;0.0182003265;0.721388337;0.0175054737;1.04514131;1.05295104;0.730461381;0.05314085;49.7417254;-1.35238643e-05;0.0152031498;0.749999619;0.0333334531;1.03968101;0.675011729;0.0163797539;10;49.7417249;0.666667;0;1.044444;0.994832249;0.994832804
21.580346;1.03968666;0.750008898;0.0182145864;0.721380574;0.0175192375;1.04515033;1.05295694;0.730453102;0.0531533083;49.7417274;-9.16006886e-06;0.0151877202;0.749999679;0.0333331686;1.03968592;0.675007738;0.0163928243;10;49.7417269;0.666667;0;1.044444;0.994832267;0.994832758
21.581346;1.03968666;0.750007785;0.0182167775;0.721379501;0.0175213734;1.04515133;1.05295793;0.730451368;0.0531564342;49.7417273;-8.06401284e-06;0.0151855178;0.749999687;0.0333331198;1.03968591;0.675006745;0.0163948372;10;49.7417269;0.666667;0;1.044444;0.994832282;0.994832746
21.588346;1.03969274;0.750002273;0.0182332644;0.721369948;0.0175373279;1.04516226;1.05296384;0.730443066;0.0531709739;49.7417292;-2.60398847e-06;0.0151689581;0.749999716;0.0333327778;1.03969185;0.675001852;0.0164099206;10;49.741729;0.666667;0;1.044444;0.994832461;0.994832636
21.590346;1.03969376;0.750001192;0.018238779;0.721368171;0.0175426728;1.04516522;1.05296582;0.730440636;0.0531751133;49.7417292;-1.51516425e-06;0.015163421;0.749999716;0.0333326875;1.03969285;0.675000901;0.0164149346;10;49.741729;0.666667;0;1.044444;0.994832528;0.994832608
21.591346;1.03969477;0.75000121;0.0182409826;0.721367469;0.0175448041;1.0451662;1.05296582;0.730439584;0.0531772331;49.7417291;-1.5248902e-06;0.0151612053;0.749999715;0.0333326452;1.03969385;0.675000928;0.0164169398;10;49.741729;0.666667;0;1.044444;0.994832564;0.994832597
21.592346;1.03969577;0.750000119;0.0182431879;0.721365698;0.0175469366;1.04516818;1.05296681;0.730437837;0.0531793024;49.7417291;-4.22603435e-07;0.0151589878;0.749999714;0.0333326051;1.03969486;0.674999957;0.0164189443;10;49.741729;0.666667;0;1.044444;0.994833599;0.994833588
21.594346;1.03969678;0.749999052;0.0182476036;0.72136392;0.017551222;1.04517113;1.05296881;0.730435398;0.0531834403;49.741729;6.73282374e-07;0.0151545481;0.749999712;0.0333325332;1.03969587;0.674999019;0.0164229526;10;49.741729;0.666667;0;1.044444;0.99483367;0.994833579
21.595346;1.03969779;0.749997965;0.0182498139;0.721362147;0.0175533579;1.0451721;1.0529698;0.730433649;0.0531855087;49.741729;1.77783541e-06;0.0151523261;0.749999712;0.0333325022;1.03969689;0.674998051;0.0164249573;10;49.741729;0.666667;0;1.044444;0.994833705;0.994833579
21.597346;1.03969879;0.749996905;0.0182553499;0.721360364;0.0175587184;1.04517506;1.0529718;0.730431205;0.0531896448;49.7417289;2.87806962e-06;0.0151467673;0.749999712;0.0333324515;1.03969791;0.674997117;0.0164299683;10;49.7417291;0.666667;0;1.044444;0.99483377;0.99483359
21.598346;1.03969978;0.74999582;0.0182575645;0.721358587;0.0175608571;1.04517603;1.05297181;0.730431203;0.0531917638;49.7417279;3.98520536e-06;0.0151445416;0.749999713;0.0333324317;1.03969893;0.674996151;0.0164319744;10;49.7417281;0.666667;0;1.044444;0.994833801;0.994833601
21.600346;1.03970177;0.749994762;0.0182619978;0.721356098;0.0175651352;1.04517899;1.05297381;0.730428754;0.0531959039;49.7417278;5.09142989e-06;0.0151400871;0.749999717;0.0333324033;1.03970097;0.674995219;0.0164359875;10;49.7417281;0.666667;0;1.044444;0.994833859;0.994833628
21.604346;1.03970369;0.749992649;0.0182708824;0.721352483;0.0175737206;1.0451849;1.05297684;0.730423479;0.0532042519;49.7417267;7.31280075e-06;0.0151311662;0.749999735;0.0333323849;1.03970306;0.674993353;0.0164440179;10;49.7417271;0.666667;0;1.044444;0.994833962;0.994833701
21.607346;1.03970662;0.749991608;0.0182775623;0.721349261;0.017580122;1.04518883;1.05297986;0.730420319;0.0532104835;49.7417266;8.43225577e-06;0.0151244656;0.749999743;0.0333323962;1.03970614;0.67499244;0.0164500392;10;49.7417271;0.666667;0;1.044444;0.994834026;0.994833766
21.608346;1.03970658;0.749990517;0.0182797908;0.721348169;0.0175822696;1.04518981;1.05298087;0.730418563;0.05321256;49.7417255;9.54825139e-06;0.0151222311;0.749999743;0.0333324033;1.03970617;0.674991465;0.0164520446;10;49.7417261;0.666667;0;1.044444;0.994834044;0.994833788
21.614346;1.03971036;0.749987253;0.0182931546;0.721342078;0.0175950669;1.04519768;1.05298493;0.730412599;0.0532250922;49.7417234;1.29373901e-05;0.0151088348;0.749999706;0.0333324697;1.03971032;0.674988564;0.0164640498;10;49.7417241;0.666667;0;1.044444;0.994834127;0.994833922
21.618346;1.0397132;0.749986146;0.0183020559;0.721338878;0.017603589;1.04520361;1.05298899;0.730408766;0.0532323009;49.7417224;1.41080278e-05;0.0150999343;0.749999666;0.0333325256;1.03971338;0.674987587;0.0164720304;10;49.741723;0.666667;0;1.044444;0.994834149;0.994834016
21.621346;1.0397151;0.749983908;0.0183076209;0.721335324;0.0176089183;1.04520755;1.05299105;0.73040527;0.053238542;49.7417204;1.63821187e-05;0.0150932769;0.749999647;0.03333257;1.0397154;0.674985587;0.016477001;10;49.741721;0.666667;0;1.044444;0.99483415;0.994834089
21.622346;1.03971608;0.7499839;0.0183098461;0.72133462;0.0176110443;1.04520852;1.05299207;0.730404578;0.0532395475;49.7417204;1.64008734e-05;0.015091061;0.749999647;0.0333325855;1.0397164;0.674985584;0.0164789883;10;49.741721;0.666667;0;1.044444;0.994834147;0.994834114
21.623346;1.03971605;0.749983891;0.0183120715;0.721334611;0.0176131858;1.0452095;1.0529921;0.730404581;0.0532416568;49.7417204;1.64201599e-05;0.0150888465;0.749999649;0.0333326015;1.0397164;0.674985581;0.0164809743;10;49.741721;0.666667;0;1.044444;0.994834143;0.994834139
21.626346;1.03971799;0.749982745;0.0183187506;0.721332128;0.0176195647;1.04521343;1.05299518;0.730400395;0.0532478183;49.7417185;1.75921158e-05;0.0150833179;0.74999968;0.0333326507;1.03971839;0.674984567;0.0164869263;10;49.7417189;0.666667;0;1.044444;0.994834124;0.994834214
21.634346;1.03972396;0.749979322;0.0183344079;0.721324672;0.0176343467;1.04522331;1.0530014;0.730394118;0.0532621861;49.7417136;2.11076501e-05;0.0150667073;0.749999884;0.0333327484;1.03972427;0.674981525;0.0165008214;10;49.7417139;0.666667;0;1.044444;0.99483405;0.994834387
21.635346;1.03972396;0.749979314;0.0183366495;0.721324657;0.01763647;1.04522431;1.05300142;0.730393063;0.0532642837;49.7417136;2.11285048e-05;0.0150644919;0.749999915;0.033332752;1.03972426;0.674981516;0.0165028123;10;49.7417139;0.666667;0;1.044444;0.994834042;0.994834404
21.637346;1.03972497;0.749978188;0.0183411342;0.72132286;0.0176407004;1.04522731;1.05300345;0.730391678;0.053267323;49.7417116;2.22780478e-05;0.0150611731;0.749999976;0.0333327516;1.03972523;0.674980496;0.0165067934;10;49.7417118;0.666667;0;1.044444;0.994834028;0.994834434
21.638346;1.03972598;0.749978181;0.0183422661;0.721322146;0.01764174;1.04522832;1.05300447;0.730389932;0.0532693708;49.7417117;2.22958214e-05;0.0150589578;0.750000005;0.0333327475;1.03972622;0.674980483;0.0165077827;10;49.7417118;0.666667;0;1.044444;0.994834023;0.994834448
21.639346;1.03972698;0.749977063;0.0183445093;0.721320363;0.0176438501;1.04522932;1.05300448;0.730389935;0.0532704147;49.7417107;2.34239322e-05;0.0150567416;0.750000033;0.0333327407;1.0397272;0.67497947;0.0165097709;10;49.7417108;0.666667;0;1.044444;0.994834019;0.994834461
21.645346;1.03972998;0.749975948;0.0183568643;0.721317088;0.0176555428;1.04523638;1.05300947;0.730385431;0.0532817209;49.7417068;2.46240285e-05;0.0150445293;0.750000154;0.0333326605;1.03973012;0.674978386;0.0165206924;10;49.7417068;0.666667;0;1.044444;0.994834013;0.994834533
21.647346;1.03973197;0.749974851;0.0183602422;0.721314599;0.0176587233;1.04523942;1.05301045;0.730383682;0.0532848277;49.7417048;2.57622208e-05;0.0150411913;0.750000173;0.0333326279;1.03973209;0.674977361;0.0165236749;10;49.7417048;0.666667;0;1.044444;0.994834016;0.994834554
21.650346;1.03973298;0.749974886;0.0183658601;0.721313865;0.0176640645;1.04524248;1.05301242;0.730382286;0.0532899989;49.7417028;2.57974611e-05;0.0150356213;0.750000177;0.0333325782;1.03973303;0.674977327;0.0165286694;10;49.7417028;0.666667;0;1.044444;0.994834023;0.994834579
21.652346;1.03973499;0.749973803;0.0183692305;0.721311386;0.0176672472;1.04524453;1.0530134;0.73038053;0.0532931178;49.7417018;2.69246544e-05;0.0150322748;0.750000163;0.0333325445;1.039735;0.674976308;0.0165316822;10;49.7417019;0.666667;0;1.044444;0.994834025;0.994834592
21.657346;1.03973704;0.749972758;0.0183793153;0.72130888;0.0176768634;1.04525068;1.05301731;0.73037667;0.0533013856;49.7416978;2.80444324e-05;0.0150222401;0.750000069;0.033332472;1.0397369;0.674975265;0.0165407691;10;49.7416979;0.666667;0;1.044444;0.994834012;0.994834612
21.659346;1.03973906;0.74997278;0.0183826814;0.721307478;0.0176800501;1.04525274;1.05301826;0.730375954;0.0533045173;49.7416958;2.80359223e-05;0.0150188928;0.750000012;0.0333324511;1.03973887;0.674975247;0.0165438242;10;49.7416959;0.666667;0;1.044444;0.994832991;0.994833615
21.661346;1.0397401;0.7499728;0.018386047;0.721306779;0.0176832565;1.04525479;1.0530192;0.730375228;0.0533087063;49.7416938;2.80219798e-05;0.0150155463;0.749999947;0.0333324349;1.03973983;0.674975225;0.0165468893;10;49.7416939;0.666667;0;1.044444;0.994832961;0.994833618
21.662346;1.03974011;0.749972808;0.018388285;0.721306779;0.0176854035;1.04525682;1.05302017;0.730373459;0.0533097205;49.7416928;2.80137612e-05;0.0150133181;0.749999913;0.0333324285;1.03973981;0.674975212;0.0165489251;10;49.7416929;0.666667;0;1.044444;0.994832943;0.994833619
21.665346;1.03974216;0.749971717;0.018393887;0.721304341;0.0176907449;1.04525987;1.05302209;0.730371994;0.0533149213;49.7416908;2.90997467e-05;0.015007748;0.749999805;0.0333324189;1.03974177;0.674974161;0.0165540424;10;49.7416909;0.666667;0;1.044444;0.994832883;0.994833622
21.668346;1.03974421;0.749971729;0.0183983782;0.721303003;0.017695019;1.0452629;1.053024;0.730370505;0.053319056;49.7416878;2.907729e-05;0.0150021815;0.749999695;0.0333324281;1.03974373;0.674974092;0.0165581703;10;49.7416879;0.666667;0;1.044444;0.994832819;0.994833618
21.677346;1.03974835;0.749970604;0.0184140811;0.721299459;0.0177100086;1.04527189;1.05302983;0.730364952;0.0533335079;49.7416807;3.01107275e-05;0.0149877218;0.749999368;0.0333325516;1.03974768;0.674972898;0.0165725081;10;49.7416811;0.666667;0;1.044444;0.99483263;0.994833517
