time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.681346;1.03975039;0.749970572;0.0184207959;0.72129822;0.0177164086;1.04527585;1.05303178;0.730363463;0.053339719;49.7416767;3.00832555e-05;0.0149810759;0.749999255;0.0333326516;1.03974968;0.674972869;0.0165785784;10;49.7416771;0.666667;0;1.044444;0.994832547;0.994833427
21.683346;1.03975241;0.749970555;0.0184241457;0.721296902;0.0177195822;1.04527782;1.05303276;0.730362737;0.0533428249;49.7416747;3.00815342e-05;0.0149777606;0.749999206;0.0333327139;1.03975169;0.674972866;0.0165815929;10;49.7416751;0.666667;0;1.044444;0.994832511;0.994833379
21.693346;1.03975734;0.74997044;0.0184397417;0.721293735;0.0177343458;1.04528773;1.0530386;0.73035864;0.0533571953;49.7416668;3.02228645e-05;0.0149611996;0.749999036;0.0333330568;1.03975691;0.67497286;0.0165955661;10;49.741667;0.666667;0;1.044444;0.994832427;0.994833152
21.695346;1.03975731;0.749971516;0.0184430755;0.72129486;0.0177375107;1.04528973;1.05303957;0.730357991;0.0533592216;49.7416648;2.91567642e-05;0.0149589919;0.749999015;0.0333331125;1.03975698;0.674973851;0.0165985581;10;49.7416649;0.666667;0;1.044444;0.994832428;0.994833114
21.698346;1.03975925;0.749971456;0.018447517;0.721293547;0.017741685;1.04529275;1.05304152;0.73035667;0.0533632846;49.7416618;2.92218286e-05;0.0149534492;0.749998991;0.0333331875;1.03975908;0.67497384;0.0166025504;10;49.7416619;0.666667;0;1.044444;0.994832435;0.994833071
21.699346;1.03975923;0.749971433;0.0184486255;0.721293569;0.0177427315;1.04529376;1.0530415;0.730356689;0.053365374;49.7416608;2.92417502e-05;0.0149523405;0.749998987;0.0333332095;1.03975912;0.674973838;0.016603549;10;49.7416609;0.666667;0;1.044444;0.994832439;0.994833062
21.700346;1.03976021;0.74997141;0.0184508441;0.721292894;0.0177448302;1.04529477;1.05304248;0.730356014;0.0533663561;49.7416608;2.92603323e-05;0.0149512313;0.749998985;0.0333332292;1.03976016;0.674973835;0.0166055479;10;49.7416609;0.666667;0;1.044444;0.994832443;0.994833054
21.701346;1.0397602;0.749971386;0.0184519503;0.721292912;0.0177458782;1.04529579;1.05304346;0.73035639;0.0533673369;49.7416598;2.92774474e-05;0.0149490107;0.749998985;0.0333332463;1.03976019;0.674973833;0.0166065468;10;49.7416598;0.666667;0;1.044444;0.994832448;0.994833049
21.708346;1.03976408;0.749971215;0.0184618755;0.721290175;0.0177553222;1.0453019;1.05304634;0.730354372;0.0533775343;49.7416538;2.93521437e-05;0.0149390048;0.749999048;0.03333328;1.03976436;0.674973805;0.0166155162;10;49.7416537;0.666667;0;1.044444;0.994832528;0.994833043
21.709346;1.03976407;0.749972302;0.0184640822;0.721291236;0.0177574506;1.04530292;1.05304732;0.730353681;0.0533785058;49.7416528;2.82460416e-05;0.014937888;0.749999065;0.0333332746;1.03976437;0.674974798;0.0166175077;10;49.7416527;0.666667;0;1.044444;0.994832543;0.994833046
21.710346;1.03976406;0.74997228;0.0184651768;0.721291226;0.0177585117;1.04530394;1.0530473;0.730353682;0.0533795282;49.7416518;2.82500782e-05;0.0149356588;0.749999084;0.0333332673;1.03976438;0.67497479;0.0166184982;10;49.7416517;0.666667;0;1.044444;0.994832558;0.994833049
21.712346;1.03976505;0.749972234;0.0184673643;0.721290505;0.0177606218;1.04530597;1.05304826;0.730354041;0.0533825801;49.7416498;2.82552208e-05;0.014933419;0.749999125;0.0333332481;1.03976539;0.674974772;0.0166204748;10;49.7416497;0.666667;0;1.044444;0.994832585;0.994833055
21.717346;1.03976805;0.749972121;0.0184750552;0.721288312;0.0177680651;1.04531004;1.05305119;0.73035194;0.0533886337;49.7416458;2.82414783e-05;0.0149255731;0.74999923;0.03333318;1.03976839;0.674974714;0.0166273892;10;49.7416456;0.666667;0;1.044444;0.994832621;0.994833048
21.719346;1.03976807;0.749973184;0.0184772456;0.721289321;0.0177702183;1.04531207;1.05305217;0.730351235;0.0533906627;49.7416448;2.71119386e-05;0.014923317;0.749999271;0.0333331528;1.03976837;0.674975694;0.0166293458;10;49.7416446;0.666667;0;1.044444;0.994832626;0.994833031
21.724346;1.03977111;0.74997306;0.0184838491;0.721287063;0.0177766225;1.04531616;1.05305516;0.730350186;0.0533968092;49.7416409;2.70343858e-05;0.0149165887;0.749999366;0.0333331169;1.03977132;0.674975672;0.0166352291;10;49.7416406;0.666667;0;1.044444;0.994832634;0.994832945
21.725346;1.03977111;0.749974149;0.0184849509;0.721288095;0.0177776994;1.04531618;1.05305516;0.730350181;0.053398919;49.7416399;2.59018197e-05;0.0149154733;0.749999385;0.0333331169;1.0397713;0.674976673;0.0166362062;10;49.7416396;0.666667;0;1.044444;0.994832637;0.994832919
21.726346;1.03977112;0.749974129;0.0184871651;0.721288059;0.0177798443;1.0453172;1.05305516;0.730350177;0.0533999758;49.7416389;2.58777725e-05;0.0149132502;0.749999404;0.0333331193;1.03977128;0.674976676;0.0166381837;10;49.7416386;0.666667;0;1.044444;0.994832641;0.994832891
21.730346;1.03977312;0.749974064;0.0184915926;0.721286546;0.017784105;1.04532129;1.0530572;0.730349829;0.053404128;49.741636;2.5755148e-05;0.014908839;0.749999488;0.0333331484;1.03977321;0.674976704;0.0166420977;10;49.7416357;0.666667;0;1.044444;0.994832674;0.994832758
21.732346;1.03977412;0.749975152;0.01849493;0.721286873;0.0177872961;1.04532234;1.05305823;0.730349131;0.053407279;49.741635;2.45707557e-05;0.0149055417;0.749999532;0.0333331709;1.03977416;0.674977728;0.0166450594;10;49.7416347;0.666667;0;1.044444;0.994832701;0.994832685
21.734346;1.03977511;0.749975132;0.0184971653;0.72128614;0.0177894143;1.04532438;1.05305927;0.730349495;0.0534093882;49.741633;2.44934041e-05;0.0149033634;0.749999575;0.033333195;1.03977511;0.674977758;0.0166470266;10;49.7416327;0.666667;0;1.044444;0.994832735;0.994832609
21.736346;1.0397751;0.749975115;0.0184994065;0.721286109;0.0177915461;1.04532542;1.05306032;0.730348809;0.0534115081;49.741632;2.44144831e-05;0.0149011895;0.749999613;0.0333332175;1.03977507;0.674977792;0.0166490001;10;49.7416317;0.666667;0;1.044444;0.994832774;0.994832534
21.741346;1.03977709;0.749976196;0.018506125;0.721285743;0.0177978925;1.0453295;1.05306346;0.730347814;0.0534178552;49.741628;2.31155544e-05;0.0148946559;0.749999673;0.0333332505;1.03977699;0.67497889;0.0166549613;10;49.7416278;0.666667;0;1.044444;0.994832891;0.994832356
21.743346;1.0397781;0.749977297;0.0185083649;0.721286109;0.0177999921;1.04533052;1.05306353;0.730348881;0.0534200328;49.741627;2.19350715e-05;0.0148924907;0.749999688;0.0333332528;1.03977797;0.674979937;0.016656956;10;49.7416268;0.666667;0;1.044444;0.994832942;0.994832293
21.744346;1.0397791;0.749977293;0.0185094833;0.721285414;0.0178010313;1.04533152;1.05306456;0.730348194;0.0534210705;49.741626;2.19015319e-05;0.0148914078;0.749999695;0.0333332507;1.03977897;0.674979962;0.0166579556;10;49.7416259;0.666667;0;1.044444;0.994832968;0.994832265
21.749346;1.03978013;0.749978393;0.0185150487;0.721285811;0.0178062827;1.04533551;1.05306674;0.730347907;0.0534264051;49.7416229;2.06420262e-05;0.0148859716;0.749999735;0.0333332065;1.03977998;0.674981097;0.0166629709;10;49.741623;0.666667;0;1.044444;0.994833087;0.99483217
21.750346;1.03978113;0.749978394;0.0185161561;0.721285126;0.0178073201;1.0453365;1.05306777;0.730347226;0.0534274402;49.7416229;2.06174444e-05;0.0148837659;0.749999744;0.0333331935;1.03978099;0.674981122;0.0166639759;10;49.741623;0.666667;0;1.044444;0.994833108;0.994832161
21.752346;1.03978214;0.749979508;0.0185183658;0.721285523;0.0178094173;1.04533747;1.05306783;0.730347251;0.0534306656;49.7416209;1.94621768e-05;0.0148815665;0.749999761;0.0333331672;1.03978201;0.674982171;0.0166659868;10;49.741621;0.666667;0;1.044444;0.994833144;0.994832153
21.755346;1.03978313;0.749979518;0.0185216696;0.721284864;0.0178125891;1.04533943;1.05306991;0.730346955;0.0534338149;49.7416199;1.9405723e-05;0.0148782376;0.749999785;0.0333331305;1.03978305;0.674982235;0.0166690032;10;49.7416201;0.666667;0;1.044444;0.994833184;0.994832164
21.757346;1.03978312;0.749980634;0.0185249747;0.721285957;0.017815796;1.04534139;1.05307095;0.730346281;0.0534359271;49.7416179;1.82623837e-05;0.0148760004;0.749999798;0.0333331099;1.03978307;0.674983272;0.0166720122;10;49.7416181;0.666667;0;1.044444;0.994832203;0.994831186
21.758346;1.03978412;0.749980636;0.0185260688;0.721285274;0.0178168521;1.04534138;1.05307097;0.730347345;0.0534370067;49.7416179;1.82479382e-05;0.0148748774;0.749999803;0.0333331014;1.03978408;0.674983289;0.0166730154;10;49.7416182;0.666667;0;1.044444;0.994832211;0.994831201
21.760346;1.03978411;0.749980636;0.0185282509;0.721285298;0.0178190066;1.04534334;1.053072;0.730346669;0.0534391104;49.7416169;1.82230074e-05;0.014872625;0.749999809;0.0333330882;1.0397841;0.674983321;0.0166750186;10;49.7416172;0.666667;0;1.044444;0.994832221;0.994831238
21.763346;1.0397851;0.74998174;0.0185303966;0.721285709;0.0178211708;1.0453453;1.05307302;0.730347057;0.0534422756;49.7416149;1.70877345e-05;0.0148692336;0.749999801;0.0333330755;1.03978512;0.674984368;0.0166770139;10;49.7416153;0.666667;0;1.044444;0.994832223;0.99483131
21.764346;1.03978609;0.749981737;0.0185314779;0.721285027;0.0178222407;1.04534529;1.05307303;0.730347069;0.0534433429;49.7416149;1.70838644e-05;0.0148681009;0.749999793;0.0333330714;1.03978612;0.674984383;0.0166780097;10;49.7416153;0.666667;0;1.044444;0.994832219;0.994831338
21.769346;1.03978711;0.749982846;0.0185368714;0.721285463;0.0178276661;1.04534926;1.05307501;0.73034682;0.0534474933;49.7416119;1.59849521e-05;0.014862438;0.74999972;0.0333330411;1.03978714;0.674985444;0.016682975;10;49.7416123;0.666667;0;1.044444;0.994832165;0.994831495
21.772346;1.03978814;0.749983985;0.0185401123;0.721285872;0.0178309092;1.04535027;1.05307699;0.730346558;0.05345056;49.741611;1.49049461e-05;0.0148601593;0.749999661;0.0333330215;1.03978816;0.674986468;0.0166859556;10;49.7416113;0.666667;0;1.044444;0.994832104;0.9948316
21.779346;1.03979125;0.74998634;0.0185466094;0.721285989;0.0178373652;1.04535532;1.05307888;0.730346402;0.0534578015;49.741608;1.28214069e-05;0.0148522669;0.749999582;0.0333330007;1.03979124;0.674988515;0.0166919651;10;49.7416082;0.666667;0;1.044444;0.994831932;0.994831816
21.781346;1.03979128;0.749986384;0.0185487979;0.721285996;0.0178395213;1.04535634;1.05307984;0.730346799;0.0534587821;49.741607;1.2865553e-05;0.0148500129;0.749999582;0.0333330011;1.03979125;0.674988531;0.0166939793;10;49.7416072;0.666667;0;1.044444;0.994831886;0.994831862
21.785346;1.03979333;0.749987581;0.0185531961;0.721285662;0.0178437836;1.04535837;1.05308076;0.730347192;0.0534628962;49.741606;1.18173039e-05;0.0148466045;0.749999605;0.0333330128;1.03979328;0.674989568;0.016698003;10;49.7416061;0.666667;0;1.044444;0.994831809;0.994831929
21.788346;1.03979335;0.749988749;0.0185553921;0.721286687;0.0178459241;1.04536038;1.0530817;0.73034755;0.0534649084;49.741604;1.07196415e-05;0.0148432047;0.749999637;0.0333330283;1.03979328;0.674990601;0.0167000127;10;49.7416041;0.666667;0;1.044444;0.994831759;0.994831957
21.789346;1.03979436;0.749988767;0.0185564948;0.721285975;0.0178469748;1.04536138;1.05308269;0.730346851;0.0534658952;49.741604;1.07178397e-05;0.0148431818;0.749999649;0.0333330335;1.03979428;0.674990613;0.0167010154;10;49.741604;0.666667;0;1.044444;0.994831743;0.99483196
21.795346;1.03979541;0.749989967;0.0185620024;0.721286204;0.0178522648;1.04536434;1.05308464;0.730346449;0.0534709594;49.7416021;9.56143687e-06;0.0148375022;0.749999733;0.0333330598;1.03979528;0.674991686;0.0167060181;10;49.7416019;0.666667;0;1.044444;0.994831666;0.994831933
21.796346;1.03979642;0.749991091;0.0185631049;0.721286551;0.0178533022;1.04536533;1.05308464;0.730346432;0.0534719973;49.7416021;8.44315737e-06;0.0148363745;0.74999975;0.0333330614;1.03979628;0.674992697;0.0167070142;10;49.7416019;0.666667;0;1.044444;0.994831658;0.994831924
21.799346;1.03979744;0.74999113;0.0185653016;0.721285775;0.0178553648;1.04536629;1.05308564;0.730346734;0.0534740092;49.7416012;8.43169372e-06;0.0148329997;0.749999804;0.0333330593;1.03979729;0.674992721;0.0167089926;10;49.7416009;0.666667;0;1.044444;0.994831652;0.994831896
21.808346;1.03979945;0.749993505;0.0185730354;0.721286359;0.0178625756;1.04537119;1.05308861;0.730346623;0.0534811124;49.7415994;6.31045832e-06;0.0148251296;0.749999975;0.0333330153;1.03979925;0.674994744;0.0167158756;10;49.7415988;0.666667;0;1.044444;0.994831734;0.994831828
21.810346;1.03979946;0.749994651;0.0185741327;0.721287419;0.0178636017;1.04537217;1.0530896;0.730346971;0.0534831479;49.7415994;5.25136691e-06;0.0148239895;0.75000001;0.0333329982;1.03979922;0.674995744;0.0167168549;10;49.7415988;0.666667;0;1.044444;0.994831756;0.99483182
21.811346;1.03980046;0.749994668;0.0185752359;0.721286724;0.0178646352;1.04537217;1.0530896;0.730346965;0.0534841927;49.7415995;5.28017342e-06;0.0148228639;0.750000027;0.0333329878;1.03980021;0.674995744;0.0167178473;10;49.7415988;0.666667;0;1.044444;0.994831766;0.994831816
21.813346;1.03980047;0.749994702;0.0185774419;0.721286728;0.0178667435;1.04537316;1.0530896;0.730346955;0.0534852301;49.7415995;5.34159143e-06;0.0148217252;0.750000057;0.0333329634;1.03980019;0.674995741;0.0167198391;10;49.7415988;0.666667;0;1.044444;0.994831783;0.994831809
21.822346;1.03980255;0.74999706;0.0185840889;0.721287608;0.0178730406;1.04537812;1.05309269;0.730346919;0.0534913443;49.7415985;3.38731635e-06;0.0148139066;0.750000174;0.0333328436;1.03980208;0.674997669;0.0167259203;10;49.7415978;0.666667;0;1.044444;0.994831848;0.994831776
21.823346;1.03980356;0.749997073;0.0185840933;0.721286937;0.017873014;1.04537812;1.0530927;0.730346912;0.0534923937;49.7415975;3.40992625e-06;0.0148139136;0.750000187;0.0333328346;1.03980307;0.674997654;0.0167259352;10;49.7415968;0.666667;0;1.044444;0.994831857;0.994831772
21.824346;1.03980357;0.749998196;0.0185852102;0.721288031;0.0178740727;1.04537911;1.05309371;0.730347268;0.0534933931;49.7415975;2.31891909e-06;0.0148128112;0.7500002;0.0333328272;1.03980305;0.674998637;0.0167269496;10;49.7415968;0.666667;0;1.044444;0.994831867;0.994831767
21.827346;1.03980459;0.749998233;0.0185874554;0.721287419;0.0178761601;1.04538009;1.05309375;0.730347264;0.0534954956;49.7415975;2.36470128e-06;0.0148106248;0.75000024;0.0333328139;1.039804;0.674998583;0.0167289872;10;49.7415968;0.666667;0;1.044444;0.994831899;0.994831748
21.831346;1.03980459;0.749999384;0.018590828;0.721288616;0.0178793197;1.04538207;1.05309478;0.730347654;0.0534975648;49.7415975;1.29334103e-06;0.0148084737;0.750000289;0.0333328042;1.0398039;0.674999512;0.016732005;10;49.7415968;0.666667;0;1.044444;0.994831949;0.994831725
21.832346;1.03980558;0.749999391;0.0185908388;0.721287956;0.0178792902;1.04538207;1.05309579;0.730346975;0.053498576;49.7415975;1.30270061e-06;0.0148073833;0.7500003;0.0333328015;1.03980487;0.674999494;0.0167320012;10;49.7415968;0.666667;0;1.044444;0.994831963;0.99483172
21.841346;1.03980742;0.75000157;0.0185975862;0.721289026;0.0178855103;1.04538609;1.05309771;0.730347902;0.0535038853;49.7415976;-8.34547067e-07;0.0148008933;0.750000373;0.0333327994;1.03980667;0.675001389;0.0167378226;10;49.7415968;0.666667;0;1.044444;0.99483216;0.994831678
21.845346;1.03980731;0.750002607;0.0185998209;0.721290196;0.0178875359;1.04538707;1.05309864;0.730348346;0.0535070841;49.7415976;-1.91982791e-06;0.0147987231;0.750000415;0.0333328227;1.03980666;0.675002383;0.0167396994;10;49.7415969;0.666667;0;1.044444;0.994832259;0.994831666
21.846346;1.03980827;0.750002585;0.0186009326;0.721289521;0.0178885559;1.04538807;1.05309863;0.730348363;0.053507105;49.7415976;-1.91487246e-06;0.0147987327;0.750000427;0.0333328297;1.03980766;0.675002384;0.0167406707;10;49.7415969;0.666667;0;1.044444;0.994832281;0.994831664
21.848346;1.0398082;0.750002537;0.0186020438;0.721289555;0.0178895596;1.04538905;1.0530996;0.730347701;0.0535081478;49.7415986;-1.905495e-06;0.0147965259;0.750000447;0.0333328443;1.03980767;0.675002386;0.0167416202;10;49.7415979;0.666667;0;1.044444;0.994832322;0.994831662
21.850346;1.03980813;0.750002487;0.0186031546;0.721289583;0.0178905623;1.04538903;1.05309957;0.730347724;0.0535092348;49.7415986;-1.89615854e-06;0.0147954268;0.750000462;0.0333328602;1.0398077;0.675002387;0.0167425814;10;49.741598;0.666667;0;1.044444;0.994832354;0.994831663
21.851346;1.03980909;0.750003573;0.0186031544;0.72128997;0.0178905128;1.04539002;1.05309956;0.730348788;0.0535103026;49.7415985;-3.00307524e-06;0.0147954321;0.750000466;0.033332869;1.03980871;0.675003387;0.0167425669;10;49.741598;0.666667;0;1.044444;0.994832367;0.994831664
21.852346;1.03980906;0.750003549;0.0186042649;0.72128998;0.0178915499;1.04539;1.05310056;0.730348101;0.0535113177;49.7415985;-2.999688e-06;0.014794326;0.750000467;0.0333328785;1.03980873;0.675003385;0.0167435558;10;49.741598;0.666667;0;1.044444;0.994832376;0.994831666
21.861346;1.03980979;0.750004537;0.0186086842;0.72129034;0.0178955906;1.0453929;1.05310151;0.730348455;0.0535155386;49.7415993;-4.15382506e-06;0.0147899441;0.750000323;0.0333330041;1.03980991;0.675004327;0.0167476162;10;49.7415992;0.666667;0;1.044444;0.994832349;0.99483174
21.862346;1.03981077;0.750004535;0.0186097918;0.721289633;0.0178966265;1.04539289;1.05310251;0.730347756;0.0535165441;49.7415993;-4.16300071e-06;0.0147888448;0.750000294;0.0333330224;1.03981093;0.675004317;0.0167486347;10;49.7415992;0.666667;0;1.044444;0.994832338;0.994831752
21.866346;1.03981073;0.750005658;0.0186119994;0.721290632;0.0178987201;1.04539486;1.0531025;0.730348799;0.0535186491;49.7416002;-5.30539442e-06;0.014786686;0.750000175;0.0333331115;1.03981096;0.675005273;0.0167507152;10;49.7416004;0.666667;0;1.044444;0.994832294;0.994831804
21.872346;1.03981174;0.750005729;0.0186153102;0.721289814;0.0179019151;1.04539684;1.05310449;0.73034845;0.0535206104;49.741601;-5.35226933e-06;0.0147834856;0.75000004;0.0333332792;1.03981198;0.675005194;0.0167538532;10;49.7416015;0.666667;0;1.044444;0.994832254;0.994831872
21.879346;1.03981281;0.750006942;0.0186185978;0.721290074;0.0179052146;1.04539878;1.05310549;0.730347724;0.053523612;49.7416018;-6.5141932e-06;0.0147803366;0.749999946;0.0333334526;1.039813;0.675006079;0.0167569884;10;49.7416025;0.666667;0;1.044444;0.994832261;0.994831883
21.880346;1.03981282;0.750006951;0.0186185902;0.721290062;0.0179052353;1.04539877;1.05310549;0.730348773;0.0535246509;49.7416028;-6.51971574e-06;0.0147803613;0.749999935;0.0333334705;1.03981301;0.675006061;0.0167570026;10;49.7416035;0.666667;0;1.044444;0.994832265;0.994831879
21.881346;1.03981383;0.750006958;0.0186185829;0.721289358;0.0179052393;1.04539876;1.05310549;0.730348767;0.0535246361;49.7416027;-6.52517277e-06;0.0147803846;0.749999925;0.0333334865;1.03981402;0.675006043;0.0167570153;10;49.7416035;0.666667;0;1.044444;0.994832268;0.994831875
21.882346;1.03981384;0.750008074;0.0186196873;0.721290417;0.0179063295;1.04539975;1.05310549;0.730348761;0.0535256784;49.7416027;-7.64173916e-06;0.0147792954;0.749999915;0.0333335006;1.03981402;0.675007025;0.0167580264;10;49.7416035;0.666667;0;1.044444;0.994832271;0.994831872
21.896346;1.03981482;0.750009282;0.0186252745;0.721290762;0.0179118942;1.04540266;1.05310758;0.73034838;0.0535308658;49.7416068;-8.74812316e-06;0.0147738722;0.749999893;0.0333335928;1.03981503;0.675007875;0.0167629961;10;49.7416073;0.666667;0;1.044444;0.994832038;0.994831863
21.897346;1.0398158;0.750009299;0.0186252845;0.721290075;0.0179118814;1.04540266;1.0531086;0.730347687;0.0535308111;49.7416068;-8.73822876e-06;0.014773867;0.749999901;0.0333335969;1.03981602;0.675007876;0.0167629868;10;49.7416073;0.666667;0;1.044444;0.994832002;0.994831869
21.903346;1.03981574;0.750009385;0.018627565;0.721290122;0.0179140049;1.04540463;1.05310873;0.730348746;0.053532856;49.7416089;-8.66897402e-06;0.0147715767;0.74999997;0.0333336082;1.03981598;0.675007892;0.0167649549;10;49.7416092;0.666667;0;1.044444;0.994831774;0.994831917
21.904346;1.03981573;0.750009392;0.0186286842;0.72129013;0.0179150665;1.04540463;1.05310975;0.730348052;0.0535327891;49.7416089;-8.657695e-06;0.0147704505;0.749999982;0.0333336065;1.03981598;0.675007896;0.0167659551;10;49.7416092;0.666667;0;1.044444;0.994831736;0.994831927
21.905346;1.03981572;0.750009395;0.0186286922;0.721290136;0.0179150587;1.04540462;1.05310977;0.73034805;0.0535338273;49.7416089;-8.64675407e-06;0.0147704348;0.749999995;0.0333336033;1.03981598;0.675007902;0.016765957;10;49.7416091;0.666667;0;1.044444;0.994831698;0.994831936
21.906346;1.03981672;0.750010507;0.0186287002;0.721290515;0.017915033;1.04540461;1.05310979;0.730348048;0.0535338102;49.7416089;-9.74719854e-06;0.0147704187;0.750000006;0.0333335981;1.03981698;0.67500891;0.0167659606;10;49.7416091;0.666667;0;1.044444;0.99483166;0.994831945
21.915346;1.03981671;0.750010444;0.0186321423;0.721290505;0.0179181264;1.04540657;1.05311094;0.730347261;0.0535367928;49.741612;-9.66620971e-06;0.0147669171;0.750000108;0.033333491;1.03981703;0.675009049;0.0167690331;10;49.7416119;0.666667;0;1.044444;0.994831311;0.994832009
21.916346;1.03981771;0.750010435;0.0186321602;0.721289807;0.0179180927;1.04540656;1.05311096;0.730347239;0.0535367814;49.741612;-9.66055956e-06;0.0147668948;0.75000012;0.0333334785;1.03981804;0.675009069;0.0167690425;10;49.7416119;0.666667;0;1.044444;0.994831274;0.994832014
21.922346;1.0398177;0.750010378;0.0186333837;0.721289776;0.0179190602;1.04540751;1.05311207;0.730346379;0.0535377411;49.741614;-9.65292252e-06;0.0147645518;0.750000167;0.0333334299;1.03981807;0.675009189;0.0167701154;10;49.7416138;0.666667;0;1.044444;0.99483107;0.994832014
21.924346;1.03981769;0.750010353;0.0186345317;0.721289761;0.0179201031;1.04540849;1.0531121;0.730346324;0.0535387916;49.741615;-9.66364755e-06;0.0147645248;0.750000172;0.0333334218;1.03981808;0.675009227;0.0167711485;10;49.7416148;0.666667;0;1.044444;0.994831014;0.994832008
21.927346;1.03981768;0.750010309;0.0186356967;0.721289735;0.0179211502;1.04540845;1.05311214;0.730347314;0.0535387929;49.741616;-9.68893166e-06;0.01476339;0.75000018;0.0333334162;1.03981811;0.675009284;0.016772214;10;49.7416159;0.666667;0;1.044444;0.994830948;0.994832
21.928346;1.03981867;0.750010293;0.0186357139;0.721289033;0.0179211302;1.04540844;1.05311215;0.730347298;0.0535398497;49.741616;-9.69843279e-06;0.0147633866;0.750000184;0.033333416;1.03981912;0.675009304;0.0167722401;10;49.7416159;0.666667;0;1.044444;0.99483093;0.994831998
21.932346;1.03981867;0.750010239;0.0186368832;0.721288999;0.0179222028;1.04540941;1.0531122;0.730347266;0.053539861;49.741618;-9.73576413e-06;0.0147622801;0.750000224;0.0333334276;1.03981917;0.675009383;0.0167733594;10;49.7416179;0.666667;0;1.044444;0.99483088;0.994831997
21.933346;1.03981868;0.750010228;0.0186368936;0.721288991;0.0179222061;1.0454094;1.05311321;0.730346573;0.0535408687;49.7416181;-9.74474526e-06;0.0147622856;0.750000241;0.0333334344;1.03981918;0.675009403;0.0167733912;10;49.741618;0.666667;0;1.044444;0.994830873;0.994832
21.942346;1.03981878;0.750010212;0.0186380605;0.721288923;0.0179233217;1.04541045;1.0531133;0.73034669;0.0535418998;49.7416211;-9.82624177e-06;0.0147612543;0.750000459;0.0333335673;1.03981922;0.675009565;0.0167746044;10;49.7416212;0.666667;0;1.044444;0.994830867;0.994832025
21.943346;1.0398198;0.750010218;0.0186380707;0.721288223;0.017923309;1.04541047;1.05311331;0.730346714;0.053541889;49.7416211;-9.83653831e-06;0.0147601495;0.75000048;0.0333335878;1.03982022;0.675009584;0.0167746166;10;49.7416212;0.666667;0;1.044444;0.994830872;0.994832025
21.947346;1.03981988;0.75001024;0.0186392359;0.721288205;0.0179243879;1.04541054;1.05311337;0.730346818;0.0535428907;49.7416222;-9.88467515e-06;0.0147601622;0.750000547;0.0333336773;1.0398202;0.675009659;0.0167756489;10;49.7416223;0.666667;0;1.044444;0.994830901;0.994832008
21.948346;1.03981991;0.750010245;0.0186392517;0.721288203;0.017924389;1.04541155;1.05311438;0.73034615;0.0535428253;49.7416231;-9.89831009e-06;0.0147601623;0.750000561;0.0333337008;1.03982019;0.675009677;0.0167756539;10;49.7416233;0.666667;0;1.044444;0.994830911;0.994831999
21.962346;1.03982021;0.750010147;0.0186416838;0.721288198;0.0179265071;1.04541281;1.0531145;0.730345412;0.0535437698;49.7416271;-1.01157837e-05;0.0147578743;0.750000648;0.0333340105;1.03981993;0.675009847;0.0167776415;10;49.7416274;0.666667;0;1.044444;0.994831095;0.994831784
21.963346;1.03982022;0.750010133;0.0186416961;0.7212882;0.0179265072;1.04541284;1.0531145;0.730345426;0.0535448262;49.7416281;-1.01311905e-05;0.0147578682;0.750000642;0.0333340263;1.03981991;0.675009846;0.0167776349;10;49.7416284;0.666667;0;1.044444;0.994832111;0.994832774
21.971346;1.03982026;0.750009971;0.0186417737;0.721288235;0.0179265097;1.04541314;1.05311453;0.73034548;0.0535448368;49.7416301;-1.01933597e-05;0.0147578303;0.750000538;0.0333341052;1.03981974;0.675009699;0.0167775605;10;49.7416302;0.666667;0;1.044444;0.994832237;0.994832762
21.972346;1.03982126;0.750009945;0.0186417799;0.721287542;0.0179264937;1.04541318;1.05311453;0.730345484;0.0535448371;49.7416301;-1.01951532e-05;0.0147578273;0.75000052;0.0333341084;1.03982072;0.675009669;0.0167775489;10;49.7416302;0.666667;0;1.044444;0.994832255;0.994832768
21.973346;1.03982125;0.750009917;0.0186417855;0.72128754;0.017926496;1.04541322;1.05311453;0.730345488;0.0535448373;49.7416311;-1.01967921e-05;0.014756713;0.750000501;0.0333341103;1.0398207;0.675009637;0.0167775368;10;49.7416311;0.666667;0;1.044444;0.994832275;0.994832775
21.980346;1.03982116;0.750008623;0.0186429353;0.721286392;0.0179276261;1.04541343;1.05311449;0.730345545;0.0535448118;49.7416332;-9.09602007e-06;0.0147566584;0.750000347;0.033334118;1.03982061;0.675008415;0.0167784453;10;49.7416328;0.666667;0;1.044444;0.994832455;0.994832825
22.013346;1.03981937;0.750006283;0.0186403546;0.721284505;0.0179253572;1.04541229;1.05311384;0.730343412;0.0535437367;49.7416415;-6.75028196e-06;0.0147581317;0.749999701;0.0333341569;1.03981964;0.675005654;0.0167765788;10;49.7416402;0.666667;0;1.044444;0.994833366;0.994833118
22.018346;1.03981937;0.750006285;0.0186392504;0.721284531;0.0179243723;1.04541231;1.05311381;0.730342314;0.0535427349;49.7416425;-6.72977507e-06;0.0147581625;0.749999621;0.0333341183;1.03981978;0.675005546;0.0167756489;10;49.7416413;0.666667;0;1.044444;0.99483343;0.994833139
22.019346;1.03981938;0.750006284;0.0186392503;0.721284536;0.0179243937;1.04541232;1.05311281;0.730343002;0.0535427912;49.7416435;-6.72801516e-06;0.0147592842;0.749999608;0.0333341085;1.03981981;0.675005529;0.0167756582;10;49.7416423;0.666667;0;1.044444;0.994833436;0.994833143
22.025346;1.03981943;0.750006265;0.0186381169;0.721284589;0.0179234721;1.04541139;1.05311283;0.730343008;0.0535417399;49.7416446;-6.71806207e-06;0.014759364;0.749999549;0.0333340421;1.03982;0.675005468;0.0167746575;10;49.7416435;0.666667;0;1.044444;0.994833412;0.994833154
22.026346;1.03981844;0.75000626;0.0186381118;0.721285297;0.0179235137;1.0454114;1.05311284;0.730343016;0.053541738;49.7416446;-6.71719689e-06;0.0147593789;0.749999543;0.0333340299;1.03981903;0.675005465;0.016774649;10;49.7416435;0.666667;0;1.044444;0.994833399;0.994833152
22.031346;1.03981848;0.75000511;0.0186380936;0.721284304;0.0179236204;1.04541046;1.05311295;0.730342015;0.0535406772;49.7416457;-5.61670611e-06;0.0147605626;0.749999535;0.0333339543;1.03981918;0.675004484;0.0167745906;10;49.7416446;0.666667;0;1.044444;0.994833301;0.994833131
22.034346;1.03981849;0.750005095;0.0186369823;0.721284355;0.0179226002;1.04541048;1.05311305;0.730342053;0.0535406814;49.7416467;-5.63886197e-06;0.0147617049;0.749999538;0.0333338884;1.03981925;0.675004509;0.0167735506;10;49.7416457;0.666667;0;1.044444;0.994833228;0.994833116
22.035346;1.0398185;0.750005095;0.0186369843;0.721284372;0.0179226135;1.04541048;1.05311208;0.73034276;0.0535396809;49.7416467;-5.64919647e-06;0.0147617121;0.749999539;0.0333338619;1.03981927;0.675004519;0.0167735371;10;49.7416457;0.666667;0;1.044444;0.994833204;0.994833112
22.041346;1.03981852;0.750004033;0.0186358962;0.721283406;0.0179215888;1.04540948;1.05311229;0.730342822;0.0535386838;49.7416478;-4.62844652e-06;0.0147628438;0.749999542;0.0333336746;1.03981937;0.675003568;0.0167724498;10;49.7416468;0.666667;0;1.044444;0.994833081;0.994833103
22.042346;1.03981752;0.750004048;0.0186358999;0.721284116;0.0179216085;1.04540948;1.05311232;0.730342828;0.0535386978;49.7416478;-4.64616764e-06;0.014762845;0.749999544;0.0333336417;1.03981838;0.675003571;0.016772435;10;49.7416469;0.666667;0;1.044444;0.994833065;0.994833104
22.054346;1.0398176;0.750004249;0.0186325701;0.721284217;0.0179184543;1.04540734;1.05311149;0.730342474;0.0535357904;49.7416497;-4.75300823e-06;0.0147662493;0.74999964;0.0333332823;1.03981834;0.675003541;0.0167692554;10;49.7416489;0.666667;0;1.044444;0.994833016;0.994833162
22.055346;1.03981662;0.750003146;0.01863257;0.721283842;0.0179184805;1.04540733;1.05311147;0.730342472;0.0535358121;49.7416497;-3.63626354e-06;0.0147662642;0.749999648;0.0333332551;1.03981732;0.675002539;0.0167692384;10;49.7416489;0.666667;0;1.044444;0.994833024;0.994833171
22.057346;1.03981665;0.750003155;0.018631458;0.721283836;0.0179174282;1.04540731;1.05311143;0.73034141;0.0535358574;49.7416496;-3.62424397e-06;0.0147674088;0.749999661;0.0333332043;1.03981729;0.675002537;0.0167682041;10;49.7416488;0.666667;0;1.044444;0.994833043;0.99483319
22.061346;1.03981673;0.750003154;0.018630345;0.721283815;0.0179163794;1.04540626;1.05311029;0.73034209;0.0535349413;49.7416506;-3.61257975e-06;0.0147685971;0.749999684;0.0333331209;1.03981721;0.675002546;0.0167671346;10;49.7416497;0.666667;0;1.044444;0.9948331;0.994833224
22.065346;1.03981682;0.750003157;0.0186292311;0.721283792;0.0179153155;1.04540524;1.0531101;0.730342095;0.0535329001;49.7416505;-3.61686188e-06;0.0147697879;0.749999709;0.033333063;1.03981716;0.675002575;0.0167660704;10;49.7416497;0.666667;0;1.044444;0.99483318;0.994833252
22.066346;1.03981584;0.750003161;0.0186292297;0.721284479;0.0179153324;1.04540523;1.05311005;0.730342099;0.0535329137;49.7416505;-3.61933212e-06;0.014769807;0.749999717;0.0333330518;1.03981615;0.675002586;0.016766057;10;49.7416497;0.666667;0;1.044444;0.994833202;0.99483326
22.067346;1.03981585;0.750003166;0.0186281168;0.721284473;0.017914263;1.04540523;1.053109;0.730342797;0.0535329765;49.7416505;-3.62245336e-06;0.0147698255;0.749999724;0.0333330416;1.03981613;0.675002597;0.0167650445;10;49.7416497;0.666667;0;1.044444;0.994833224;0.994833269
22.074346;1.03981594;0.750002135;0.0186258661;0.721283365;0.0179121155;1.04540323;1.05310861;0.730341753;0.0535309031;49.7416514;-2.57326612e-06;0.0147732649;0.749999783;0.0333329951;1.03981606;0.675001681;0.0167629606;10;49.7416507;0.666667;0;1.044444;0.994833339;0.994833378
22.075346;1.03981595;0.750002152;0.0186258586;0.721283362;0.0179121158;1.04540323;1.05310756;0.730342441;0.0535298975;49.7416514;-2.58940366e-06;0.0147732771;0.749999791;0.0333329925;1.03981605;0.675001694;0.0167629472;10;49.7416507;0.666667;0;1.044444;0.994833345;0.9948334
22.078346;1.03981496;0.750002211;0.018624721;0.721284053;0.0179110679;1.04540323;1.05310743;0.730342411;0.0535298848;49.7416514;-2.6449014e-06;0.0147744228;0.749999817;0.0333329947;1.03981502;0.675001735;0.0167619026;10;49.7416508;0.666667;0;1.044444;0.994833343;0.994833468
22.080346;1.03981498;0.750002258;0.0186246986;0.72128406;0.0179110712;1.04540223;1.05310735;0.730342382;0.0535288152;49.7416514;-2.68385261e-06;0.0147744454;0.749999839;0.0333330028;1.03981501;0.675001763;0.0167618685;10;49.7416508;0.666667;0;1.044444;0.994833326;0.994833515
22.084346;1.03981502;0.75000125;0.0186224153;0.721283028;0.0179089431;1.04540123;1.05310625;0.730342994;0.0535277734;49.7416525;-1.63639445e-06;0.0147767142;0.7499999;0.0333330217;1.03981499;0.675000815;0.0167597957;10;49.7416519;0.666667;0;1.044444;0.994833267;0.99483361
22.085346;1.03981403;0.750001278;0.018622398;0.721283735;0.0179089625;1.04540123;1.05310623;0.730341914;0.0535267065;49.7416525;-1.64727204e-06;0.0147767248;0.74999992;0.0333330259;1.03981399;0.675000826;0.016759778;10;49.741652;0.666667;0;1.044444;0.99483325;0.994833632
22.099346;1.03981328;0.750001512;0.0186167308;0.721284798;0.0179037928;1.04539812;1.05310434;0.730342978;0.0535213198;49.7416526;-1.49918569e-06;0.0147823297;0.750000259;0.0333330848;1.03981294;0.67500091;0.0167546429;10;49.7416521;0.666667;0;1.044444;0.994833061;0.994833814
22.100346;1.03981229;0.750000401;0.0186156264;0.721284451;0.0179027769;1.04539711;1.05310437;0.730342969;0.0535213055;49.7416526;-3.59883005e-07;0.014783443;0.750000286;0.0333330891;1.03981194;0.674999911;0.0167536428;10;49.7416521;0.666667;0;1.044444;0.994833045;0.994833814
22.114346;1.0398113;0.750000314;0.0186102192;0.721285335;0.0178981322;1.04539302;1.05310281;0.73034334;0.0535149711;49.7416526;9.46579437e-08;0.0147889997;0.750000528;0.0333330253;1.03981075;0.674999863;0.0167487293;10;49.741652;0.666667;0;1.044444;0.994832847;0.994833532
22.115346;1.03981029;0.750000302;0.018609114;0.721286036;0.0178971289;1.04539303;1.05310184;0.730344047;0.0535150132;49.7416526;1.22056178e-07;0.0147901051;0.750000528;0.0333330147;1.03980974;0.674999857;0.0167477394;10;49.741652;0.666667;0;1.044444;0.994832849;0.994833496
22.118346;1.03981028;0.750000264;0.0186080123;0.721286059;0.0178961853;1.04539205;1.0531019;0.73034409;0.0535139209;49.7416526;1.9530415e-07;0.0147911966;0.750000516;0.0333329773;1.03980972;0.674999844;0.01674677;10;49.741652;0.666667;0;1.044444;0.994832865;0.994833378
22.119346;1.03981028;0.749999139;0.0186080133;0.721284997;0.0178962189;1.04539206;1.05310192;0.730344105;0.0535128493;49.7416526;1.32727627e-06;0.0147911898;0.750000509;0.0333329631;1.03980972;0.674998843;0.0167467801;10;49.7416519;0.666667;0;1.044444;0.994832872;0.994833335
22.120346;1.03981027;0.749999124;0.0186069024;0.721285;0.0178951794;1.04539207;1.05310094;0.730343758;0.0535128819;49.7416526;1.34612787e-06;0.014792294;0.750000499;0.0333329482;1.03980972;0.674998843;0.01674579;10;49.7416519;0.666667;0;1.044444;0.994832879;0.994833293
22.125346;1.03980926;0.749999038;0.0186046888;0.721285667;0.0178931321;1.0453901;1.05310101;0.730343829;0.053509612;49.7416526;1.4127266e-06;0.0147944854;0.750000431;0.0333328662;1.03980875;0.67499886;0.0167438332;10;49.7416518;0.666667;0;1.044444;0.994832913;0.99483309
22.126346;1.03980926;0.749999019;0.0186046954;0.721285652;0.0178931314;1.04539011;1.05310002;0.730344535;0.0535096421;49.7416526;1.42186855e-06;0.0147955926;0.750000412;0.0333328498;1.03980876;0.674998866;0.0167438397;10;49.7416518;0.666667;0;1.044444;0.994832918;0.994833053
22.127346;1.03980825;0.749998999;0.0186035933;0.721286328;0.0178920749;1.04539011;1.05310003;0.730344546;0.0535096221;49.7416526;1.43035691e-06;0.0147955895;0.750000393;0.0333328339;1.03980776;0.674998871;0.0167428454;10;49.7416517;0.666667;0;1.044444;0.994832924;0.994833018
22.133346;1.03980824;0.74999886;0.0186003507;0.721286189;0.0178887668;1.04538814;1.05309911;0.730345256;0.0535064052;49.7416526;1.47596612e-06;0.01479892;0.75000026;0.0333327551;1.03980776;0.674998893;0.0167398745;10;49.7416516;0.666667;0;1.044444;0.994832952;0.994832848
22.134346;1.03980723;0.749998833;0.0186003679;0.721286858;0.0178887582;1.04538715;1.05309913;0.730345252;0.0535053357;49.7416526;1.48263819e-06;0.0147989223;0.750000238;0.0333327454;1.03980676;0.674998892;0.0167398791;10;49.7416516;0.666667;0;1.044444;0.994832958;0.994832826
22.138346;1.03980721;0.749998706;0.018598213;0.721286765;0.0178865003;1.04538616;1.05309822;0.730345915;0.0535032197;49.7416526;1.50374627e-06;0.0148011576;0.75000015;0.0333327203;1.03980672;0.674998863;0.0167378978;10;49.7416515;0.666667;0;1.044444;0.994832986;0.994832746
22.139346;1.0398062;0.749998671;0.0185971179;0.721287438;0.0178854143;1.04538616;1.05309825;0.730345907;0.0535032051;49.7416526;1.50778166e-06;0.0148022722;0.750000129;0.0333327188;1.03980571;0.67499885;0.016736903;10;49.7416515;0.666667;0;1.044444;0.994832994;0.994832727
22.143346;1.03980615;0.749997413;0.0185949541;0.721286292;0.0178831219;1.04538415;1.05309734;0.730346567;0.0535010831;49.7416526;2.62897544e-06;0.0148045101;0.750000051;0.0333327393;1.03980566;0.674997785;0.016734924;10;49.7416515;0.666667;0;1.044444;0.994833025;0.994832649
22.150346;1.03980507;0.749997213;0.0185916897;0.721286848;0.0178796176;1.0453821;1.05309643;0.730346153;0.0534967596;49.7416525;2.62531537e-06;0.0148078904;0.749999968;0.0333328834;1.03980457;0.674997657;0.0167319601;10;49.7416514;0.666667;0;1.044444;0.994833035;0.994832503
22.151346;1.03980407;0.749997196;0.0185905833;0.721287521;0.0178785211;1.04538109;1.05309543;0.730346837;0.0534967854;49.7416515;2.62243632e-06;0.0148090075;0.749999964;0.0333329117;1.03980356;0.674997644;0.0167309668;10;49.7416504;0.666667;0;1.044444;0.994833034;0.994832481
22.160346;1.03980313;0.749997205;0.0185849555;0.721288036;0.0178728625;1.04537807;1.0530933;0.730348139;0.0534914153;49.7416515;2.56087e-06;0.0148145722;0.749999973;0.0333331563;1.03980256;0.674997695;0.0167260827;10;49.7416505;0.666667;0;1.044444;0.994833009;0.994832322
22.161346;1.03980215;0.749997217;0.0185849302;0.721288713;0.0178728503;1.04537807;1.05309327;0.730348133;0.0534903412;49.7416515;2.55265671e-06;0.0148145675;0.749999979;0.0333331773;1.03980157;0.674997718;0.0167261022;10;49.7416505;0.666667;0;1.044444;0.994833006;0.994832312
22.168346;1.03980124;0.749997348;0.0185802339;0.72128931;0.0178684289;1.0453751;1.05309104;0.730349534;0.0534871555;49.7416516;2.49381383e-06;0.0148189748;0.750000042;0.0333332682;1.03980061;0.674997855;0.0167222388;10;49.7416506;0.666667;0;1.044444;0.994833003;0.994832307
22.170346;1.03980126;0.749997396;0.0185790376;0.721289285;0.0178673261;1.04537411;1.05309097;0.73034955;0.0534850175;49.7416506;2.48046731e-06;0.0148200667;0.750000063;0.0333332745;1.03980063;0.67499788;0.0167212705;10;49.7416497;0.666667;0;1.044444;0.994833004;0.99483233
22.172346;1.03980026;0.749997445;0.0185778401;0.721289956;0.0178662448;1.04537313;1.0530909;0.730349566;0.0534839406;49.7416506;2.47005439e-06;0.0148222648;0.750000082;0.0333332753;1.03979965;0.674997899;0.0167202952;10;49.7416497;0.666667;0;1.044444;0.994833005;0.994832363
22.175346;1.03980026;0.749997515;0.0185754932;0.721289918;0.0178640698;1.04537217;1.05308979;0.730350283;0.0534829192;49.7416506;2.45831251e-06;0.0148233309;0.750000107;0.0333332733;1.03979969;0.674997922;0.0167183185;10;49.7416497;0.666667;0;1.044444;0.994833009;0.994832425
22.176346;1.03979925;0.749997537;0.0185743439;0.721290598;0.017863008;1.04537218;1.05308976;0.730350291;0.0534818627;49.7416505;2.45499877e-06;0.014824424;0.750000113;0.0333332728;1.0397987;0.674997929;0.016717322;10;49.7416496;0.666667;0;1.044444;0.994833012;0.994832448
22.180346;1.03979922;0.749997615;0.0185719955;0.721290535;0.0178608492;1.04537023;1.05308861;0.730351018;0.053479818;49.7416505;2.43647322e-06;0.014826558;0.750000119;0.0333332697;1.03979876;0.674997958;0.0167153073;10;49.7416496;0.666667;0;1.044444;0.994833032;0.994832531
22.181346;1.03979821;0.749997633;0.0185708592;0.721291212;0.0178597987;1.04537024;1.05308758;0.73035172;0.0534788216;49.7416505;2.42839809e-06;0.0148276442;0.750000117;0.0333332684;1.03979778;0.674997965;0.0167142952;10;49.7416496;0.666667;0;1.044444;0.994833039;0.994832547
22.182346;1.0397982;0.749997651;0.0185708364;0.721291196;0.0178598026;1.04536925;1.05308754;0.730351726;0.0534788308;49.7416505;2.4183235e-06;0.0148287302;0.750000114;0.0333332668;1.0397978;0.674997973;0.0167142795;10;49.7416495;0.666667;0;1.044444;0.994833046;0.99483256
22.184346;1.03979818;0.749997683;0.0185696862;0.721291167;0.0178587503;1.04536927;1.05308748;0.730351736;0.0534767427;49.7416504;2.39222519e-06;0.0148297935;0.750000108;0.0333332633;1.03979784;0.674997987;0.0167132381;10;49.7416495;0.666667;0;1.044444;0.994833064;0.99483258
22.185346;1.03979817;0.749997699;0.0185685584;0.721291154;0.017857694;1.04536828;1.05308645;0.730352431;0.0534768064;49.7416494;2.37658303e-06;0.0148297718;0.750000105;0.0333332613;1.03979786;0.674997994;0.0167122132;10;49.7416485;0.666667;0;1.044444;0.994833074;0.994832587
22.189346;1.03979715;0.749997752;0.018565176;0.721291818;0.0178545783;1.04536728;1.05308535;0.730353114;0.0534737594;49.7416493;2.30335524e-06;0.0148330395;0.750000107;0.0333332512;1.03979694;0.674998026;0.0167090979;10;49.7416484;0.666667;0;1.044444;0.994833132;0.994832615
22.190346;1.03979615;0.749997762;0.0185651682;0.721292511;0.0178546195;1.04536627;1.05308533;0.730353106;0.0534737806;49.7416493;2.28408919e-06;0.0148341396;0.750000112;0.0333332474;1.03979596;0.674998034;0.0167090685;10;49.7416484;0.666667;0;1.044444;0.994833151;0.994832626
22.200346;1.03979421;0.7499978;0.0185585244;0.72129399;0.0178485301;1.0453621;1.05308335;0.730354363;0.0534667546;49.7416479;2.1463559e-06;0.0148407591;0.75000019;0.0333332595;1.03979417;0.674998093;0.0167028828;10;49.7416473;0.666667;0;1.044444;0.994833338;0.994832816
22.203346;1.03979424;0.749997784;0.0185563349;0.721294033;0.0178464511;1.04536006;1.05308239;0.730354998;0.0534658315;49.7416478;2.12361533e-06;0.0148429774;0.750000208;0.0333332847;1.03979422;0.674998107;0.016700866;10;49.7416473;0.666667;0;1.044444;0.994833363;0.994832876
22.204346;1.03979325;0.749997776;0.0185552347;0.721294743;0.0178454159;1.04536005;1.0530814;0.730355669;0.0534648558;49.7416478;2.11819562e-06;0.0148440865;0.750000211;0.0333332924;1.03979324;0.674998113;0.0166998644;10;49.7416473;0.666667;0;1.044444;0.994833369;0.994832896
22.211346;1.03979235;0.74999771;0.0185497135;0.721295563;0.0178401782;1.04535704;1.0530805;0.730356167;0.0534598666;49.7416477;2.09336016e-06;0.0148484865;0.750000176;0.0333333105;1.0397923;0.674998143;0.0166949016;10;49.7416473;0.666667;0;1.044444;0.994833387;0.994833
22.212346;1.03979136;0.749997704;0.0185497123;0.721296275;0.0178402041;1.04535604;1.05307952;0.730356831;0.0534599566;49.7416477;2.08760449e-06;0.0148495852;0.750000162;0.033333308;1.0397913;0.674998147;0.0166949108;10;49.7416473;0.666667;0;1.044444;0.994833387;0.994833004
22.216346;1.03979143;0.749997697;0.0185463692;0.721296345;0.0178370275;1.04535405;1.05307859;0.730357414;0.0534570015;49.7416467;2.05371226e-06;0.0148528584;0.750000097;0.0333332941;1.03979128;0.674998159;0.0166919442;10;49.7416463;0.666667;0;1.044444;0.994833373;0.994832997
22.217346;1.03979045;0.749997698;0.0185452561;0.721297056;0.017835983;1.04535405;1.05307861;0.730357388;0.0534559848;49.7416467;2.04302804e-06;0.0148528435;0.75000008;0.0333332904;1.03979027;0.674998162;0.0166909509;10;49.7416463;0.666667;0;1.044444;0.994833366;0.994832991
22.224346;1.03978957;0.749997716;0.0185397066;0.721297872;0.0178307185;1.04535103;1.05307675;0.730358632;0.0534520811;49.7416468;1.95210697e-06;0.0148583728;0.749999969;0.0333332519;1.03978915;0.674998168;0.0166859696;10;49.7416462;0.666667;0;1.044444;0.994833273;0.994832928
22.225346;1.03978859;0.749997716;0.018539707;0.721298584;0.017830747;1.04535003;1.05307678;0.730358619;0.0534510457;49.7416468;1.94026987e-06;0.0148594943;0.749999954;0.0333332459;1.03978813;0.674998162;0.0166859684;10;49.7416462;0.666667;0;1.044444;0.994833255;0.99483292
22.230346;1.03978765;0.749997695;0.0185352458;0.721299379;0.0178265621;1.04534805;1.05307491;0.730359973;0.0534469605;49.7416459;1.90563902e-06;0.0148629212;0.749999877;0.0333332295;1.03978707;0.674998104;0.0166819638;10;49.7416452;0.666667;0;1.044444;0.994833161;0.994832897
22.236346;1.0397867;0.749997628;0.0185307818;0.721300209;0.0178224096;1.04534508;1.05307306;0.730361387;0.0534427423;49.7416459;1.90044979e-06;0.0148686555;0.749999779;0.0333332629;1.03978611;0.674997998;0.0166779751;10;49.7416452;0.666667;0;1.044444;0.994833059;0.994832901
22.237346;1.03978571;0.749997615;0.0185296694;0.721300924;0.0178213746;1.04534408;1.05307309;0.730361399;0.0534416607;49.7416459;1.90034356e-06;0.0148698027;0.749999762;0.0333332734;1.03978513;0.67499798;0.0166769776;10;49.7416452;0.666667;0;1.044444;0.994833044;0.994832901
22.239346;1.03978572;0.749997593;0.0185285569;0.721300967;0.0178203371;1.04534309;1.05307313;0.73036143;0.0534405478;49.7416459;1.89911419e-06;0.0148709898;0.749999728;0.0333332959;1.03978517;0.674997946;0.016675981;10;49.7416452;0.666667;0;1.044444;0.994833017;0.994832901
22.241346;1.03978473;0.749997573;0.0185263345;0.721301701;0.0178182425;1.04534209;1.05307216;0.730362162;0.0534394817;49.7416459;1.89505582e-06;0.0148732903;0.749999694;0.0333333166;1.0397842;0.674997918;0.0166739808;10;49.7416452;0.666667;0;1.044444;0.994832993;0.994832897
22.244346;1.03978473;0.74999755;0.0185241144;0.721301756;0.0178161214;1.04534109;1.05307118;0.730362926;0.0534362729;49.7416449;1.88246082e-06;0.0148756266;0.749999649;0.0333333386;1.03978424;0.674997886;0.0166719713;10;49.7416443;0.666667;0;1.044444;0.994832963;0.994832889
22.246346;1.03978373;0.749997539;0.0185230079;0.721302484;0.0178150614;1.0453401;1.05307018;0.730363671;0.0534352072;49.7416449;1.87099353e-06;0.0148768066;0.749999622;0.0333333485;1.03978325;0.674997871;0.0166709591;10;49.7416443;0.666667;0;1.044444;0.994832946;0.994832885
22.248346;1.03978273;0.749997531;0.0185207945;0.721303209;0.0178129183;1.04533911;1.05307018;0.730363722;0.0534330369;49.7416449;1.85808755e-06;0.0148790902;0.749999597;0.033333357;1.03978225;0.674997861;0.016668943;10;49.7416443;0.666667;0;1.044444;0.994832932;0.994832882
22.259346;1.03978066;0.749997464;0.0185120406;0.72130469;0.0178040921;1.04533322;1.05306606;0.730366827;0.0534244701;49.7416448;1.83485934e-06;0.01488816;0.749999438;0.0333334122;1.03978031;0.6749978;0.01666078;10;49.7416444;0.666667;0;1.044444;0.994832902;0.994832927
22.262346;1.03977964;0.749997448;0.0185087468;0.721305393;0.0178008038;1.04533225;1.05306503;0.730367613;0.053422328;49.7416437;1.85906891e-06;0.014891514;0.74999938;0.033333432;1.03977936;0.674997763;0.0166577182;10;49.7416434;0.666667;0;1.044444;0.994832927;0.994832969
22.263346;1.03977863;0.749997445;0.0185087594;0.721306089;0.0178007891;1.04533125;1.05306502;0.730367641;0.0534212482;49.7416437;1.87128866e-06;0.0148915188;0.74999936;0.0333334388;1.03977837;0.674997748;0.0166576996;10;49.7416434;0.666667;0;1.044444;0.994832939;0.994832986
22.266346;1.03977862;0.749997447;0.0185054628;0.721306104;0.0177974905;1.04532927;1.053064;0.730368407;0.0534191256;49.7416437;1.92454463e-06;0.0148948567;0.7499993;0.0333334587;1.03977842;0.674997706;0.0166546551;10;49.7416434;0.666667;0;1.044444;0.994832981;0.994833047
22.267346;1.03977762;0.749997451;0.0185043631;0.721306804;0.0177964083;1.04532927;1.053064;0.730368427;0.0534180541;49.7416437;1.94768994e-06;0.0148948548;0.749999281;0.0333334649;1.03977743;0.674997693;0.0166536441;10;49.7416434;0.666667;0;1.044444;0.994832997;0.994833071
22.270346;1.03977762;0.749997478;0.0185021736;0.721306822;0.0177941762;1.04532727;1.05306298;0.730369166;0.0534159653;49.7416438;2.0266377e-06;0.0148981733;0.749999233;0.0333334811;1.03977747;0.674997653;0.0166516193;10;49.7416435;0.666667;0;1.044444;0.99483305;0.994833149
22.274346;1.03977562;0.749997544;0.018498882;0.721308228;0.0177908688;1.04532526;1.05306198;0.730369872;0.0534128736;49.7416438;2.1376499e-06;0.0149014733;0.749999195;0.0333334943;1.03977552;0.674997596;0.0166485979;10;49.7416435;0.666667;0;1.044444;0.994833111;0.994833258
22.280346;1.03977462;0.749997675;0.0184933867;0.721308936;0.0177853601;1.04532225;1.05306003;0.730372211;0.0534078447;49.7416439;2.2914419e-06;0.0149069471;0.749999223;0.0333335114;1.03977457;0.67499749;0.0166435685;10;49.7416437;0.666667;0;1.044444;0.994833172;0.994833411
22.281346;1.03977362;0.749997698;0.0184922845;0.721309633;0.0177842848;1.04532125;1.05305905;0.730372875;0.0534068738;49.7416439;2.3142794e-06;0.0149080381;0.749999239;0.033333518;1.03977357;0.674997471;0.0166425644;10;49.7416437;0.666667;0;1.044444;0.994833179;0.994833434
22.284346;1.03977361;0.749998877;0.0184900855;0.721310711;0.017782087;1.04532025;1.05305811;0.730373464;0.0534049233;49.7416429;1.26433215e-06;0.014910189;0.749999299;0.03333355;1.03977358;0.674998418;0.0166405531;10;49.7416428;0.666667;0;1.044444;0.994833194;0.994833499
22.288346;1.03977158;0.749998955;0.0184867804;0.721312106;0.0177788541;1.04531725;1.05305722;0.730374001;0.053401954;49.7416429;1.32957746e-06;0.0149145273;0.749999404;0.0333336128;1.03977155;0.674998352;0.0166375424;10;49.7416428;0.666667;0;1.044444;0.994833187;0.994833575
22.291346;1.03977154;0.749998989;0.0184834671;0.721312106;0.017775616;1.04531627;1.0530563;0.730374584;0.0533989344;49.7416429;1.37608105e-06;0.0149166677;0.749999495;0.0333336613;1.0397715;0.674998307;0.0166345391;10;49.7416429;0.666667;0;1.044444;0.994833161;0.994833611
