time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.295346;1.03976947;0.749998996;0.0184801512;0.721313468;0.0177724311;1.04531331;1.05305541;0.730375153;0.0533959138;49.7416428;1.45007884e-06;0.0149198857;0.749999627;0.0333337173;1.03976942;0.674998261;0.0166315453;10;49.7416429;0.666667;0;1.044444;0.994833111;0.994833634
22.298346;1.03976842;0.749998981;0.0184768222;0.721314122;0.01776926;1.04531233;1.05305348;0.730376469;0.0533928937;49.7416427;1.51459696e-06;0.0149231379;0.74999974;0.0333337528;1.03976835;0.674998237;0.0166285519;10;49.7416428;0.666667;0;1.044444;0.994833073;0.994833643
22.299346;1.0397684;0.749998976;0.0184757099;0.721314107;0.0177682028;1.04531134;1.05305349;0.730376449;0.0533929037;49.7416427;1.53621757e-06;0.0149242254;0.74999978;0.0333337643;1.03976833;0.674998231;0.0166275529;10;49.7416428;0.666667;0;1.044444;0.994833062;0.994833644
22.300346;1.03976837;0.74999897;0.0184757071;0.721314092;0.0177682168;1.04531035;1.05305351;0.73037643;0.0533918565;49.7416427;1.55730022e-06;0.0149253156;0.74999982;0.0333337757;1.0397683;0.674998227;0.0166275531;10;49.7416428;0.666667;0;1.044444;0.994833052;0.994833645
22.301346;1.03976835;0.749998966;0.0184745917;0.721314077;0.0177671648;1.04531035;1.05305252;0.730377107;0.0533908581;49.7416427;1.57745248e-06;0.0149252972;0.749999861;0.0333337871;1.03976828;0.674998224;0.0166265522;10;49.7416428;0.666667;0;1.044444;0.994833042;0.994833645
22.305346;1.03976626;0.749998959;0.0184701217;0.721315415;0.0177630169;1.04530834;1.05305154;0.73037774;0.0533877483;49.7416426;1.64178614e-06;0.0149296946;0.750000019;0.0333338263;1.03976619;0.674998224;0.0166225389;10;49.7416427;0.666667;0;1.044444;0.994833015;0.994833641
22.308346;1.03976619;0.749998972;0.0184678789;0.721315384;0.0177609703;1.04530633;1.05305054;0.730378391;0.0533846164;49.7416425;1.66697133e-06;0.0149319061;0.750000129;0.0333338381;1.03976612;0.674998236;0.0166205251;10;49.7416427;0.666667;0;1.044444;0.994833007;0.994833639
22.315346;1.039763;0.749999045;0.0184611776;0.721317421;0.0177548527;1.04530235;1.05304852;0.730379707;0.0533782722;49.7416425;1.63572788e-06;0.01493968;0.750000356;0.0333337996;1.03976299;0.674998299;0.0166145152;10;49.7416426;0.666667;0;1.044444;0.994833011;0.994833652
22.318346;1.03976192;0.749999077;0.0184578402;0.721318101;0.0177517747;1.04530037;1.05304651;0.730381086;0.0533751346;49.7416425;1.59375489e-06;0.0149418902;0.750000451;0.0333337746;1.03976196;0.674998343;0.0166115407;10;49.7416426;0.666667;0;1.044444;0.994833034;0.994833673
22.321346;1.03976185;0.749999109;0.0184545113;0.721318082;0.0177486783;1.04529839;1.05304552;0.730381783;0.0533729967;49.7416425;1.54934757e-06;0.0149452029;0.750000545;0.0333337509;1.03976194;0.674998388;0.0166085903;10;49.7416426;0.666667;0;1.044444;0.994833077;0.994833703
22.334346;1.03975661;0.750000382;0.0184423076;0.721322528;0.0177372755;1.04529038;1.05304143;0.730385714;0.053361373;49.7416416;3.20280729e-07;0.0149584037;0.750000936;0.0333336635;1.03975706;0.674999529;0.0165979467;10;49.7416415;0.666667;0;1.044444;0.99483342;0.994833864
22.337346;1.03975657;0.750000414;0.0184389541;0.72132252;0.0177340777;1.04528834;1.05304039;0.730386433;0.0533582652;49.7416417;2.93475397e-07;0.014960602;0.750000994;0.0333336365;1.03975711;0.674999541;0.0165950174;10;49.7416415;0.666667;0;1.044444;0.994833516;0.994833884
22.338346;1.03975555;0.750000423;0.0184378365;0.721323211;0.0177330247;1.04528832;1.05303938;0.730387134;0.0533572674;49.7416417;2.83021515e-07;0.0149617079;0.750001008;0.0333336274;1.03975613;0.674999546;0.016594037;10;49.7416415;0.666667;0;1.044444;0.994833545;0.994833887
22.340346;1.03975553;0.75000044;0.0184356053;0.721323202;0.0177308779;1.04528628;1.05303835;0.730387838;0.053355226;49.7416417;2.5895896e-07;0.0149639229;0.750001026;0.0333336085;1.03975617;0.67499956;0.016592069;10;49.7416415;0.666667;0;1.044444;0.994833598;0.994833886
22.347346;1.03975247;0.750000481;0.0184289405;0.721325238;0.017724433;1.04528214;1.05303616;0.730389259;0.0533490691;49.7416417;1.45834173e-07;0.0149706009;0.750001023;0.0333335303;1.03975327;0.67499967;0.0165861134;10;49.7416414;0.666667;0;1.044444;0.99483369;0.994833843
22.353346;1.03975038;0.750000479;0.0184222458;0.721326586;0.0177179621;1.04527807;1.05303393;0.730390685;0.0533428429;49.7416427;3.50935382e-08;0.0149773413;0.750001006;0.0333334689;1.03975129;0.674999823;0.0165801196;10;49.7416424;0.666667;0;1.044444;0.994833651;0.994833798
22.355346;1.03975034;0.750000467;0.0184211071;0.721326578;0.0177168665;1.04527705;1.05303285;0.730391389;0.0533418205;49.7416427;-1.04925966e-08;0.0149795958;0.750001001;0.0333334524;1.03975129;0.674999874;0.0165791227;10;49.7416424;0.666667;0;1.044444;0.994833626;0.994833778
22.356346;1.03974932;0.75000046;0.0184199785;0.721327268;0.0177158032;1.04527604;1.05303181;0.730392088;0.0533408037;49.7416427;-3.5316805e-08;0.0149807241;0.750000997;0.0333334448;1.03975029;0.674999898;0.0165781245;10;49.7416424;0.666667;0;1.044444;0.994833613;0.994833766
22.361346;1.03974819;0.750000419;0.0184143077;0.721327956;0.0177104373;1.04527302;1.05302964;0.730393472;0.0533355451;49.7416428;-1.82751251e-07;0.0149863704;0.750000969;0.0333334182;1.03974929;0.675000011;0.0165731409;10;49.7416425;0.666667;0;1.044444;0.994833532;0.994833694
22.362346;1.03974717;0.75000041;0.0184131703;0.721328651;0.0177093819;1.04527202;1.05302961;0.730393468;0.0533344712;49.7416428;-2.16581331e-07;0.0149874986;0.750000959;0.0333334158;1.03974829;0.675000035;0.0165721468;10;49.7416425;0.666667;0;1.044444;0.994833514;0.994833678
22.364346;1.03974712;0.75000039;0.0184108949;0.721328654;0.0177072411;1.04527101;1.05302856;0.73039415;0.053332375;49.7416428;-2.87258023e-07;0.0149886418;0.750000935;0.0333334144;1.0397483;0.675000085;0.0165701609;10;49.7416425;0.666667;0;1.044444;0.994833475;0.994833645
22.365346;1.03974609;0.750000379;0.0184097577;0.721329349;0.01770619;1.04527101;1.05302853;0.730394142;0.0533313028;49.7416428;-3.23872646e-07;0.0149897679;0.75000092;0.0333334154;1.03974731;0.675000112;0.0165691686;10;49.7416426;0.666667;0;1.044444;0.994833455;0.994833628
22.366346;1.03974607;0.750000367;0.0184086212;0.721329351;0.0177051234;1.04527;1.05302851;0.730394133;0.0533302313;49.7416428;-3.6108227e-07;0.0149908933;0.750000903;0.0333334175;1.03974731;0.675000139;0.0165681762;10;49.7416426;0.666667;0;1.044444;0.994833435;0.994833611
22.370346;1.03974497;0.750000329;0.0184051983;0.721330051;0.0177019616;1.04526698;1.05302643;0.730395477;0.0533271089;49.7416428;-5.08491121e-07;0.0149953878;0.750000818;0.0333334376;1.03974635;0.675000259;0.0165652013;10;49.7416428;0.666667;0;1.044444;0.994833355;0.994833544
22.371346;1.03974395;0.750000323;0.0184040685;0.721330746;0.0177009221;1.04526697;1.05302642;0.730396521;0.0533260411;49.7416428;-5.42532146e-07;0.0149965096;0.750000794;0.0333334455;1.03974536;0.675000291;0.0165642053;10;49.7416428;0.666667;0;1.044444;0.994833335;0.994833527
22.379346;1.03974186;0.750000286;0.0183950769;0.721332139;0.0176925402;1.04526089;1.05302234;0.730399214;0.0533177476;49.7416428;-7.09779335e-07;0.0150054554;0.750000567;0.0333335474;1.03974345;0.675000559;0.0165561792;10;49.741643;0.666667;0;1.044444;0.994833191;0.994833375
22.380346;1.03974087;0.750000277;0.0183939589;0.721332836;0.0176915026;1.04526088;1.05302234;0.730399206;0.0533166938;49.7416427;-7.16685018e-07;0.0150065717;0.750000537;0.0333335638;1.03974246;0.675000588;0.0165551669;10;49.7416431;0.666667;0;1.044444;0.994833175;0.994833351
22.384346;1.03973993;0.750000224;0.0183895011;0.72133356;0.0176872858;1.04525785;1.05302034;0.730400576;0.0533136471;49.7416427;-7.20750427e-07;0.0150110425;0.750000423;0.0333336297;1.03974148;0.675000668;0.0165510955;10;49.7416431;0.666667;0;1.044444;0.994833126;0.994833242
22.388346;1.03973903;0.750001262;0.0183850589;0.721335385;0.0176830453;1.04525481;1.05301934;0.73040129;0.0533095103;49.7416426;-1.81100349e-06;0.0150155243;0.750000333;0.0333336911;1.03974046;0.675001687;0.0165469931;10;49.7416432;0.666667;0;1.044444;0.994833098;0.994833124
22.389346;1.03973806;0.750001244;0.0183839499;0.721336098;0.0176819957;1.0452548;1.05301834;0.730401993;0.0533085185;49.7416426;-1.80408428e-06;0.015016646;0.750000316;0.0333337055;1.03973945;0.675001682;0.0165459645;10;49.7416432;0.666667;0;1.044444;0.994833093;0.994833095
22.394346;1.03973722;0.750001163;0.0183784034;0.721336892;0.0176766793;1.04525078;1.05301634;0.730403447;0.0533034426;49.7416426;-1.76167482e-06;0.0150222647;0.750000275;0.033333762;1.03973837;0.675001619;0.0165408286;10;49.7416433;0.666667;0;1.044444;0.994833071;0.99483297
22.395346;1.03973626;0.750001149;0.0183772916;0.721337603;0.0176756297;1.04525078;1.05301635;0.73040346;0.0533024134;49.7416425;-1.74933788e-06;0.0150233905;0.750000273;0.033333769;1.03973735;0.675001601;0.0165398077;10;49.7416433;0.666667;0;1.044444;0.994833068;0.99483295
22.400346;1.03973547;0.75000108;0.0183717129;0.721338358;0.0176703057;1.04524676;1.05301438;0.730404882;0.0532973952;49.7416435;-1.64927544e-06;0.0150290176;0.750000268;0.0333337793;1.03973625;0.675001505;0.0165347531;10;49.7416443;0.666667;0;1.044444;0.994833058;0.994832871
22.403346;1.03973361;0.750001039;0.0183683496;0.721339762;0.0176671203;1.04524475;1.05301342;0.730405571;0.0532943881;49.7416435;-1.55893758e-06;0.0150323897;0.750000256;0.033333766;1.03973419;0.675001454;0.016531752;10;49.7416443;0.666667;0;1.044444;0.994833057;0.994832851
22.410346;1.03973193;0.750000948;0.0183604819;0.721341115;0.0176595723;1.04524074;1.05301056;0.730407567;0.0532873928;49.7416436;-1.3086406e-06;0.0150402932;0.750000213;0.0333336951;1.03973205;0.675001388;0.0165247684;10;49.7416443;0.666667;0;1.044444;0.994833063;0.994832929
22.416346;1.03973011;0.7500009;0.0183537766;0.721342441;0.0176530726;1.04523578;1.05300869;0.730408819;0.053281314;49.7416436;-1.10141472e-06;0.0150471018;0.750000182;0.0333336155;1.03972997;0.675001368;0.0165187758;10;49.7416443;0.666667;0;1.044444;0.994833064;0.994833078
22.420346;1.03972916;0.750000892;0.0183493469;0.72134311;0.0176487571;1.04523381;1.05300676;0.730410121;0.0532772665;49.7416436;-9.80290145e-07;0.0150516322;0.750000157;0.0333335939;1.03972897;0.675001355;0.0165147959;10;49.7416444;0.666667;0;1.044444;0.994833064;0.994833176
22.421346;1.03972817;0.750000893;0.0183482464;0.7213438;0.017647697;1.04523282;1.05300578;0.730410798;0.0532762756;49.7416436;-9.52119717e-07;0.0150527637;0.750000153;0.0333335958;1.03972797;0.675001349;0.0165138026;10;49.7416444;0.666667;0;1.044444;0.994833064;0.994833199
22.423346;1.03972718;0.750000897;0.0183460538;0.721344488;0.0176455677;1.04523183;1.05300581;0.730410772;0.0532741876;49.7416446;-8.98460061e-07;0.0150550271;0.750000148;0.0333336095;1.03972699;0.675001335;0.0165118181;10;49.7416454;0.666667;0;1.044444;0.994833064;0.994833245
22.428346;1.03972615;0.750000923;0.0183406161;0.721345179;0.0176402469;1.04522787;1.05300386;0.73041214;0.053269055;49.7416446;-7.91803197e-07;0.015060688;0.750000155;0.0333336907;1.03972606;0.675001293;0.0165068673;10;49.7416454;0.666667;0;1.044444;0.994833057;0.994833355
22.431346;1.03972512;0.750000944;0.0183373691;0.721345878;0.0176370632;1.04522589;1.05300188;0.730413539;0.0532660156;49.7416445;-7.57665127e-07;0.0150640823;0.750000159;0.0333337529;1.03972511;0.675001263;0.0165039115;10;49.7416454;0.666667;0;1.044444;0.994833051;0.994833409
22.434346;1.03972308;0.750000968;0.0183341134;0.721347276;0.0176338864;1.0452239;1.05300089;0.730414254;0.0532629187;49.7416445;-7.50471734e-07;0.0150674664;0.750000151;0.0333338057;1.03972318;0.675001232;0.0165009755;10;49.7416454;0.666667;0;1.044444;0.994833049;0.99483345
22.441346;1.03972101;0.750001064;0.0183264086;0.721348664;0.017626357;1.04521891;1.0529979;0.730416414;0.0532556586;49.7416444;-8.30697908e-07;0.0150753006;0.750000069;0.0333338746;1.03972135;0.675001167;0.016494178;10;49.7416453;0.666667;0;1.044444;0.994833077;0.994833474
22.442346;1.039721;0.750001085;0.0183252902;0.721348659;0.0176252658;1.04521791;1.0529979;0.730416431;0.0532545925;49.7416444;-8.50719997e-07;0.0150775235;0.750000051;0.0333338816;1.03972137;0.675001161;0.016493207;10;49.7416453;0.666667;0;1.044444;0.994833084;0.994833467
22.447346;1.03971897;0.750001202;0.0183196363;0.721350032;0.0176198134;1.04521485;1.05299489;0.730418646;0.0532494038;49.7416454;-9.65897379e-07;0.0150830582;0.749999953;0.0333339108;1.03971944;0.675001138;0.0164883254;10;49.7416462;0.666667;0;1.044444;0.994833122;0.994833404
22.448346;1.03971796;0.750001225;0.0183184977;0.721350725;0.0176187319;1.04521383;1.05299489;0.730418682;0.0532483358;49.7416454;-9.89788122e-07;0.0150841608;0.749999933;0.033333914;1.03971844;0.675001133;0.016487342;10;49.7416461;0.666667;0;1.044444;0.994833129;0.994833386
22.450346;1.03971793;0.75000127;0.0183162178;0.721350729;0.0176165403;1.04521279;1.05299388;0.730419456;0.053246251;49.7416454;-1.0367137e-06;0.0150863635;0.749999894;0.0333339153;1.03971846;0.675001122;0.0164853665;10;49.7416461;0.666667;0;1.044444;0.994833137;0.994833346
22.453346;1.03971689;0.750001338;0.0183116864;0.721351436;0.0176122241;1.04520973;1.05299287;0.730420284;0.0532431004;49.7416454;-1.10334724e-06;0.0150896678;0.749999843;0.0333339036;1.03971748;0.67500111;0.0164813786;10;49.741646;0.666667;0;1.044444;0.99483314;0.994833275
22.456346;1.03971485;0.750001415;0.0183082668;0.721352847;0.0176090256;1.04520768;1.05299186;0.730421115;0.0532399491;49.7416454;-1.16530461e-06;0.0150929794;0.749999807;0.0333338779;1.03971548;0.67500111;0.0164783626;10;49.741646;0.666667;0;1.044444;0.99483313;0.994833196
22.461346;1.03971377;0.750001554;0.0183025631;0.721353605;0.0176037086;1.04520466;1.05298886;0.730423396;0.0532347507;49.7416455;-1.25896431e-06;0.0150996205;0.749999798;0.0333338203;1.03971443;0.67500114;0.0164732924;10;49.7416458;0.666667;0;1.044444;0.994833098;0.994833074
22.464346;1.03971172;0.750001627;0.0182991421;0.721355049;0.0176005651;1.04520168;1.05298788;0.730424175;0.0532315816;49.7416455;-1.30351096e-06;0.0151029328;0.74999983;0.0333337886;1.03971238;0.675001175;0.0164702375;10;49.7416458;0.666667;0;1.044444;0.99483308;0.994833031
22.472346;1.03970959;0.750001719;0.0182890025;0.721356583;0.0175911172;1.04519681;1.05298504;0.730426383;0.0532220943;49.7416467;-1.3427243e-06;0.0151117249;0.750000007;0.0333337509;1.03971019;0.675001268;0.0164611089;10;49.7416468;0.666667;0;1.044444;0.994833038;0.994833065
22.475346;1.03970756;0.750001715;0.0182856655;0.721358009;0.0175880163;1.04519387;1.05298312;0.730427793;0.0532190004;49.7416467;-1.3200477e-06;0.015116122;0.750000083;0.0333337506;1.03970813;0.675001286;0.0164580611;10;49.7416468;0.666667;0;1.044444;0.994833025;0.994833108
22.477346;1.03970754;0.750001702;0.0182834552;0.721358028;0.0175859348;1.04519291;1.05298317;0.730427804;0.0532168841;49.7416467;-1.29464105e-06;0.0151183105;0.750000129;0.0333337514;1.03970811;0.675001293;0.0164560277;10;49.7416468;0.666667;0;1.044444;0.994833015;0.994833134
22.485346;1.03970448;0.750001596;0.0182735892;0.721360108;0.017576615;1.04518704;1.0529793;0.730430631;0.0532076966;49.7416468;-1.1777058e-06;0.0151270461;0.750000278;0.0333337574;1.0397051;0.6750013;0.0164468594;10;49.7416469;0.666667;0;1.044444;0.994832943;0.994833191
22.488346;1.03970246;0.75000154;0.0182703245;0.721361455;0.0175735183;1.04518509;1.05297831;0.730431334;0.0532046704;49.7416478;-1.1499219e-06;0.0151314237;0.750000319;0.0333337631;1.03970314;0.675001302;0.0164437817;10;49.741648;0.666667;0;1.044444;0.994832911;0.9948332
22.496346;1.03969939;0.750001428;0.0182616091;0.721363406;0.0175651198;1.04517922;1.05297432;0.730434054;0.053196694;49.7416479;-1.07386419e-06;0.0151401401;0.750000345;0.0333337499;1.03970028;0.675001277;0.0164355443;10;49.741648;0.666667;0;1.044444;0.994832827;0.994833223
22.497346;1.03969938;0.750001418;0.0182594078;0.721363391;0.0175629828;1.04517825;1.05297432;0.730434042;0.0531956682;49.741648;-1.05983862e-06;0.0151412341;0.750000337;0.0333337419;1.0397003;0.675001272;0.016433514;10;49.741648;0.666667;0;1.044444;0.994832817;0.994833221
22.499346;1.03969837;0.750001402;0.0182572295;0.721364058;0.017560855;1.04517729;1.05297332;0.73043471;0.0531936631;49.741648;-1.0277258e-06;0.015144538;0.750000314;0.0333337205;1.03969932;0.675001264;0.0164314573;10;49.741648;0.666667;0;1.044444;0.9948328;0.994833213
22.501346;1.03969836;0.750001389;0.0182550559;0.721364034;0.0175587006;1.04517535;1.05297232;0.730435376;0.0531905973;49.7416481;-9.91223998e-07;0.0151467359;0.750000282;0.0333336922;1.03969933;0.675001258;0.0164294077;10;49.741648;0.666667;0;1.044444;0.99483279;0.994833195
22.502346;1.03969736;0.750001382;0.0182539711;0.721364717;0.0175576376;1.04517537;1.05297132;0.730436054;0.0531896154;49.7416481;-9.72081875e-07;0.0151478359;0.750000263;0.0333336756;1.03969833;0.675001255;0.0164283858;10;49.741648;0.666667;0;1.044444;0.994832789;0.994833183
22.509346;1.03969438;0.750001338;0.0182453051;0.721366714;0.0175490419;1.04516949;1.05296833;0.730437991;0.0531825069;49.7416484;-8.42526026e-07;0.015156656;0.750000092;0.0333335261;1.03969523;0.675001247;0.0164202826;10;49.741648;0.666667;0;1.044444;0.994832848;0.994833046
22.511346;1.0396944;0.750001328;0.0182431552;0.721366687;0.0175468765;1.04516848;1.05296732;0.730438638;0.0531804715;49.7416495;-8.07243905e-07;0.0151588628;0.750000037;0.033333483;1.03969517;0.675001251;0.0164182696;10;49.741649;0.666667;0;1.044444;0.994832885;0.994832994
22.513346;1.03969341;0.75000132;0.0182410082;0.721367353;0.0175447273;1.04516646;1.05296731;0.730438593;0.0531773259;49.7416496;-7.72841673e-07;0.0151610714;0.749999982;0.0333334438;1.03969411;0.675001261;0.0164162643;10;49.741649;0.666667;0;1.044444;0.994832929;0.994832939
22.514346;1.03969343;0.750001317;0.0182399352;0.721367339;0.0175436438;1.04516644;1.0529663;0.730439265;0.0531763302;49.7416497;-7.56772947e-07;0.0151621763;0.749999954;0.0333334258;1.03969407;0.67500127;0.016415265;10;49.741649;0.666667;0;1.044444;0.994832952;0.994832912
22.522346;1.03968955;0.750001287;0.0182301972;0.721369976;0.0175339732;1.04515928;1.05296225;0.730441915;0.0531681474;49.74165;-6.92460639e-07;0.015172132;0.749999722;0.0333333394;1.03968979;0.675001371;0.016406343;10;49.7416491;0.666667;0;1.044444;0.994833133;0.994832697
22.527346;1.03968866;0.750001288;0.0182247144;0.721370596;0.0175285586;1.04515617;1.05296023;0.730443264;0.0531619037;49.7416501;-7.31882434e-07;0.0151787646;0.749999601;0.03333335;1.03968867;0.675001419;0.0164014326;10;49.7416492;0.666667;0;1.044444;0.994833214;0.994832572
22.540346;1.03968299;0.750001366;0.0182079642;0.721374744;0.0175122641;1.04514598;1.05295417;0.730447471;0.0531472848;49.741651;-1.0425289e-06;0.0151943303;0.749999428;0.033333509;1.0396826;0.675001439;0.016386842;10;49.7416502;0.666667;0;1.044444;0.994833323;0.994832406
22.550346;1.03968012;0.750001474;0.0181956332;0.72137695;0.0175003608;1.04513792;1.05295002;0.730450305;0.0531355728;49.7416507;-1.29587999e-06;0.015207692;0.749999488;0.0333334707;1.03967967;0.675001374;0.0163761514;10;49.7416502;0.666667;0;1.044444;0.994833399;0.994832504
22.563346;1.03967412;0.750001736;0.0181789048;0.721381244;0.0174844955;1.04512773;1.05294396;0.730454641;0.0531208497;49.7416514;-1.43209098e-06;0.0152231994;0.749999834;0.0333333162;1.03967351;0.675000994;0.0163613598;10;49.7416513;0.666667;0;1.044444;0.994833484;0.994832931
22.565346;1.0396741;0.750001778;0.0181766985;0.721381254;0.017482397;1.04512668;1.05294297;0.730455373;0.0531177493;49.7416514;-1.45763757e-06;0.0152265239;0.749999896;0.0333333057;1.03967348;0.675000919;0.0163593746;10;49.7416513;0.666667;0;1.044444;0.994833479;0.994832991
22.568346;1.03967205;0.750001834;0.0181733933;0.721382659;0.0174792904;1.0451236;1.05294099;0.730456823;0.0531147318;49.7416514;-1.49944462e-06;0.0152298413;0.749999982;0.0333332889;1.03967142;0.67500081;0.0163563896;10;49.7416513;0.666667;0;1.044444;0.994833461;0.994833064
22.570346;1.03967202;0.750001866;0.0181700758;0.721382671;0.0174761307;1.04512255;1.05293999;0.730457563;0.0531127153;49.7416515;-1.52673586e-06;0.0152320546;0.750000032;0.033333275;1.03967139;0.675000743;0.0163533982;10;49.7416512;0.666667;0;1.044444;0.994833442;0.994833098
22.572346;1.03967098;0.750001892;0.0181678655;0.721383376;0.0174740576;1.0451205;1.05294;0.730457613;0.0531106525;49.7416515;-1.55139008e-06;0.0152353851;0.750000075;0.0333332584;1.03967037;0.675000682;0.0163514094;10;49.7416512;0.666667;0;1.044444;0.994833414;0.994833115
22.583346;1.03966571;0.750001862;0.0181545619;0.721386864;0.0174616306;1.04511237;1.05293385;0.730462045;0.0530974023;49.7416516;-1.60213885e-06;0.0152489063;0.750000299;0.0333332024;1.03966537;0.675000467;0.0163395325;10;49.7416513;0.666667;0;1.044444;0.994833169;0.994832949
22.585346;1.03966566;0.75000182;0.0181512338;0.721386852;0.0174584821;1.04511037;1.05293279;0.730462771;0.0530953381;49.7416515;-1.58828668e-06;0.0152511892;0.750000339;0.0333332112;1.0396654;0.67500044;0.0163365484;10;49.7416513;0.666667;0;1.044444;0.994833125;0.994832899
22.587346;1.03966462;0.750001765;0.0181490155;0.721387528;0.0174564108;1.04510839;1.05293274;0.730462796;0.0530932112;49.7416515;-1.56727939e-06;0.0152545868;0.750000374;0.0333332305;1.03966442;0.675000413;0.016334559;10;49.7416513;0.666667;0;1.044444;0.994833087;0.994832852
22.588346;1.0396636;0.750001732;0.0181479049;0.721388211;0.0174553794;1.0451084;1.05293171;0.7304635;0.0530921937;49.7416515;-1.55361319e-06;0.0152557306;0.75000039;0.0333332441;1.03966343;0.6750004;0.0163335624;10;49.7416513;0.666667;0;1.044444;0.99483307;0.99483283
22.595346;1.03966156;0.750000318;0.0181389671;0.721388438;0.0174469273;1.0451025;1.05292855;0.730465639;0.053083767;49.7416524;-2.85404979e-07;0.0152648303;0.750000464;0.0333333887;1.03966145;0.674999328;0.016325561;10;49.7416524;0.666667;0;1.044444;0.994832998;0.994832709
22.598346;1.03965958;0.75000017;0.018134482;0.721389774;0.017442691;1.04510057;1.05292652;0.730467042;0.0530795891;49.7416523;-1.91983214e-07;0.0152682339;0.750000478;0.0333334489;1.03965943;0.674999319;0.0163215457;10;49.7416525;0.666667;0;1.044444;0.99483299;0.994832677
22.602346;1.03965861;0.749999982;0.0181299843;0.721390384;0.0174384532;1.04509767;1.05292451;0.730468417;0.0530754025;49.7416522;-4.49815879e-08;0.0152738659;0.750000481;0.0333334964;1.03965837;0.674999329;0.0163175136;10;49.7416524;0.666667;0;1.044444;0.994832979;0.994832658
22.603346;1.03965762;0.749999938;0.0181288615;0.721391055;0.0174374086;1.04509669;1.05292451;0.730468407;0.0530743331;49.7416522;-6.11918275e-09;0.0152749938;0.750000479;0.0333335006;1.03965736;0.674999336;0.0163165052;10;49.7416524;0.666667;0;1.044444;0.994832975;0.994832657
22.604346;1.03965762;0.749999896;0.0181277397;0.721391031;0.0174363475;1.04509572;1.05292452;0.730468393;0.053073265;49.7416522;3.24772891e-08;0.0152761211;0.750000477;0.0333335016;1.03965734;0.674999345;0.0163154975;10;49.7416524;0.666667;0;1.044444;0.99483297;0.994832657
22.605346;1.03965763;0.749999856;0.0181255075;0.721391007;0.0174342173;1.04509474;1.05292353;0.73046907;0.0530711936;49.7416522;7.01508626e-08;0.0152783587;0.750000475;0.0333334996;1.03965732;0.674999356;0.0163134906;10;49.7416524;0.666667;0;1.044444;0.994832965;0.994832659
22.608346;1.03965565;0.749999745;0.0181221482;0.72139232;0.0174310618;1.04509281;1.05292256;0.730469701;0.0530680531;49.7416521;1.71589533e-07;0.0152817372;0.75000047;0.033333475;1.03965525;0.674999405;0.0163104766;10;49.7416524;0.666667;0;1.044444;0.994832941;0.994832668
22.611346;1.03965468;0.749999656;0.0181187959;0.721392933;0.0174278811;1.04509087;1.0529206;0.730471017;0.0530649744;49.7416521;2.46013529e-07;0.0152862255;0.750000467;0.0333334208;1.03965418;0.674999475;0.0163074722;10;49.7416523;0.666667;0;1.044444;0.99483291;0.994832678
22.615346;1.03965371;0.749999584;0.0181132195;0.721393518;0.017422549;1.04508695;1.05291866;0.730472324;0.0530597844;49.741652;2.92674955e-07;0.015290722;0.750000458;0.0333333123;1.0396531;0.674999574;0.0163024741;10;49.7416523;0.666667;0;1.044444;0.994832868;0.994832688
22.619346;1.03965175;0.749999561;0.0181076256;0.721394799;0.0174172068;1.04508401;1.05291672;0.730473655;0.0530556296;49.741652;2.77738465e-07;0.0152963066;0.750000444;0.0333331908;1.03965105;0.674999648;0.0162974771;10;49.7416522;0.666667;0;1.044444;0.994832845;0.99483269
22.620346;1.03965076;0.749999561;0.0181064998;0.721395466;0.017416142;1.04508402;1.05291673;0.730473646;0.0530535047;49.741652;2.64279305e-07;0.0152974193;0.750000441;0.0333331612;1.03965004;0.674999661;0.0162964775;10;49.7416521;0.666667;0;1.044444;0.994832844;0.994832687
22.621346;1.03965077;0.749999563;0.0181053723;0.721395439;0.0174150586;1.04508302;1.05291674;0.730473639;0.0530524323;49.741652;2.47235283e-07;0.0152985297;0.750000437;0.0333331322;1.03965003;0.674999673;0.016295478;10;49.7416521;0.666667;0;1.044444;0.994832846;0.994832685
22.622346;1.03965078;0.749999567;0.0181042436;0.721395413;0.0174139741;1.04508203;1.05291576;0.730474327;0.0530514077;49.741652;2.27047411e-07;0.0152996377;0.750000434;0.033333104;1.03965002;0.674999683;0.0162944786;10;49.7416521;0.666667;0;1.044444;0.99483285;0.994832681
22.635346;1.039645;0.749999674;0.0180874667;0.721399351;0.0173978042;1.04507202;1.05290985;0.730478484;0.0530354593;49.741653;-1.01267249e-07;0.0153171793;0.75000025;0.0333328158;1.039644;0.674999748;0.0162794234;10;49.7416529;0.666667;0;1.044444;0.994832993;0.994832674
22.642346;1.03964322;0.749999758;0.0180786638;0.721400705;0.0173892283;1.04506597;1.05290691;0.730480544;0.0530270063;49.7416529;-1.71851826e-07;0.0153258626;0.750000036;0.0333327749;1.03964211;0.674999745;0.0162713488;10;49.7416529;0.666667;0;1.044444;0.994833044;0.994832718
22.647346;1.03964037;0.749999817;0.0180720746;0.72140274;0.0173828229;1.04506194;1.05290392;0.730482582;0.0530218733;49.7416527;-1.78453657e-07;0.0153324064;0.749999875;0.0333328066;1.03963921;0.674999719;0.0162653113;10;49.7416529;0.666667;0;1.044444;0.99483305;0.994832762
22.649346;1.03964042;0.749999828;0.0180698709;0.721402716;0.0173806572;1.04506092;1.05290292;0.730483256;0.0530187781;49.7416527;-1.8015359e-07;0.0153345939;0.749999814;0.0333328282;1.03963926;0.674999702;0.0162633011;10;49.7416529;0.666667;0;1.044444;0.994833053;0.994832776
22.662346;1.0396345;0.74999969;0.0180520386;0.721406797;0.0173634984;1.04504973;1.05289668;0.730487318;0.0530035093;49.7416524;-2.57329135e-07;0.0153511675;0.749999578;0.0333329633;1.03963373;0.674999714;0.0162471982;10;49.7416529;0.666667;0;1.044444;0.994833121;0.994832828
22.664346;1.03963447;0.749999655;0.018049791;0.721406802;0.0173613706;1.04504867;1.05289564;0.730487999;0.0530014997;49.7416524;-2.75391412e-07;0.0153544976;0.749999571;0.033332977;1.03963381;0.674999735;0.0162451731;10;49.7416528;0.666667;0;1.044444;0.994833134;0.994832823
22.669346;1.03963137;0.749999573;0.0180430506;0.721408904;0.0173550681;1.04504451;1.05289356;0.730489346;0.0529954032;49.7416524;-3.33445006e-07;0.0153600429;0.749999571;0.0333330066;1.03963099;0.674999785;0.016239138;10;49.7416528;0.666667;0;1.044444;0.994833162;0.994832806
22.671346;1.03963131;0.749999548;0.0180408047;0.721408917;0.0173529593;1.04504245;1.05289256;0.730490017;0.0529933999;49.7416525;-3.59265033e-07;0.0153633692;0.74999958;0.033333018;1.03963105;0.674999806;0.0162371359;10;49.7416529;0.666667;0;1.044444;0.994833166;0.9948328
22.679346;1.03962708;0.749999562;0.0180308014;0.72141181;0.0173434999;1.04503627;1.05288869;0.730492665;0.052984332;49.7416526;-3.94314427e-07;0.0153733319;0.749999671;0.0333330982;1.03962717;0.674999896;0.0162281533;10;49.741653;0.666667;0;1.044444;0.994833157;0.994832836
22.681346;1.03962704;0.749999587;0.0180274896;0.721411858;0.017340311;1.04503424;1.05288775;0.730493331;0.0529812622;49.7416526;-3.83386372e-07;0.0153766589;0.749999701;0.0333331311;1.03962717;0.67499992;0.0162251661;10;49.741653;0.666667;0;1.044444;0.994833158;0.99483286
22.686346;1.03962396;0.749999649;0.0180208988;0.721414077;0.017333989;1.04503019;1.0528849;0.730495386;0.0529762312;49.7416527;-3.36075528e-07;0.0153833176;0.74999976;0.033333226;1.03962414;0.674999973;0.0162192093;10;49.7416532;0.666667;0;1.044444;0.994833172;0.994832912
22.688346;1.03962393;0.749999669;0.0180187142;0.721414131;0.0173318662;1.04502819;1.05288494;0.730495397;0.0529731026;49.7416537;-3.13327032e-07;0.0153855375;0.749999777;0.0333332647;1.03962412;0.674999986;0.0162172249;10;49.7416542;0.666667;0;1.044444;0.994833181;0.994832926
22.696346;1.03961985;0.749999704;0.0180089186;0.721417076;0.0173223532;1.04502223;1.05288104;0.730498297;0.0529640051;49.7416536;-2.4997899e-07;0.0153954981;0.749999836;0.0333333957;1.03962008;0.674999957;0.0162082665;10;49.7416543;0.666667;0;1.044444;0.994833227;0.994832946
22.698346;1.03961984;0.749999702;0.0180056382;0.721417107;0.0173191546;1.04502025;1.05288005;0.730499022;0.05296201;49.7416536;-2.46552057e-07;0.0153988167;0.749999842;0.0333334143;1.03962009;0.674999929;0.0162052713;10;49.7416543;0.666667;0;1.044444;0.994833243;0.994832942
22.703346;1.03961685;0.749999677;0.0179990828;0.721419228;0.0173128106;1.04501632;1.05287708;0.730501169;0.0529559964;49.7416536;-2.54373301e-07;0.0154054576;0.749999822;0.0333334265;1.03961714;0.674999845;0.0161992763;10;49.7416543;0.666667;0;1.044444;0.994833306;0.994832915
22.710346;1.03961495;0.749999619;0.0179903301;0.721420628;0.0173043021;1.04501147;1.0528741;0.730503311;0.052947887;49.7416536;-2.7742184e-07;0.0154143587;0.749999697;0.0333334149;1.03961522;0.674999764;0.0161912757;10;49.7416541;0.666667;0;1.044444;0.994833408;0.994832836
22.711346;1.03961396;0.749999609;0.0179892377;0.721421325;0.0173032496;1.04501049;1.0528731;0.73050401;0.0529468994;49.7416535;-2.78159557e-07;0.015415475;0.74999967;0.0333334185;1.03961423;0.67499976;0.0161902748;10;49.7416541;0.666667;0;1.044444;0.994833418;0.994832825
22.713346;1.03961299;0.749999591;0.0179870513;0.721422025;0.017301129;1.04500852;1.0528731;0.730504021;0.0529448182;49.7416535;-2.76368368e-07;0.0154177061;0.74999961;0.033333431;1.03961324;0.674999754;0.0161882732;10;49.7416541;0.666667;0;1.044444;0.994833434;0.994832807
22.715346;1.03961301;0.749999575;0.0179837499;0.721422033;0.0172979267;1.04500756;1.0528721;0.730504729;0.0529417244;49.7416535;-2.70191779e-07;0.0154210433;0.749999545;0.0333334497;1.03961324;0.674999753;0.016185273;10;49.741654;0.666667;0;1.044444;0.994833444;0.994832792
22.720346;1.03961007;0.749999533;0.0179771309;0.721424128;0.0172915972;1.04500366;1.05286908;0.730506874;0.0529355492;49.7416535;-2.33233459e-07;0.0154276875;0.749999368;0.033333521;1.03961025;0.674999757;0.0161792896;10;49.7416539;0.666667;0;1.044444;0.994833457;0.994832764
22.722346;1.0396101;0.749999512;0.0179749135;0.721424127;0.0172894839;1.0450017;1.05286806;0.730507606;0.0529334706;49.7416535;-2.0814595e-07;0.0154298911;0.749999295;0.0333335566;1.03961025;0.674999758;0.0161773062;10;49.7416539;0.666667;0;1.044444;0.994833461;0.994832758
22.730346;1.0396062;0.749999398;0.0179649041;0.721426873;0.0172800916;1.04499587;1.05286388;0.730510552;0.052923981;49.7416537;-8.43102761e-08;0.0154409351;0.749999068;0.0333337453;1.03960621;0.67499976;0.0161684008;10;49.7416538;0.666667;0;1.044444;0.994833471;0.994832784
22.732346;1.03960622;0.749999372;0.0179615644;0.721426861;0.0172769414;1.04499391;1.05286282;0.730511286;0.0529218498;49.7416537;-5.76196745e-08;0.0154431423;0.749999041;0.033333815;1.03960619;0.67499977;0.0161654188;10;49.7416538;0.666667;0;1.044444;0.99483347;0.9948328
22.737346;1.03960325;0.749999347;0.017955986;0.721428916;0.0172717914;1.04499;1.05286066;0.730512765;0.0529154364;49.7416539;-1.38816425e-08;0.0154497461;0.749999042;0.0333340255;1.03960318;0.67499981;0.0161604425;10;49.7416539;0.666667;0;1.044444;0.994833466;0.994832843
22.738346;1.03960326;0.749999351;0.0179537574;0.721428909;0.0172696812;1.04498901;1.05285963;0.730513475;0.0529143949;49.7416539;-7.52186133e-09;0.0154508386;0.749999053;0.033334071;1.03960318;0.674999819;0.0161584436;10;49.7416539;0.666667;0;1.044444;0.994833466;0.994832853
22.739346;1.03960326;0.749999357;0.0179526396;0.721428903;0.0172686394;1.04498803;1.0528596;0.730513491;0.0529122477;49.7416539;-1.53950579e-09;0.0154519287;0.749999066;0.0333341165;1.03960319;0.674999828;0.0161574431;10;49.741654;0.666667;0;1.044444;0.994833466;0.994832864
22.740346;1.03960226;0.749999366;0.0179515212;0.72142959;0.0172676143;1.04498804;1.05285957;0.730513507;0.052911156;49.7416539;4.23420741e-09;0.0154530166;0.749999081;0.0333341614;1.0396022;0.674999835;0.0161564409;10;49.741654;0.666667;0;1.044444;0.994833466;0.994832876
22.747346;1.03959923;0.749999505;0.0179425677;0.721431665;0.0172593171;1.04498214;1.05285539;0.730516347;0.0529026652;49.7416541;4.09385985e-08;0.0154628003;0.749999188;0.0333344053;1.03959926;0.674999845;0.0161483694;10;49.7416541;0.666667;0;1.044444;0.994833464;0.994833003
22.749346;1.03959922;0.749999562;0.0179392117;0.721431687;0.0172561685;1.04498018;1.05285436;0.730517039;0.0529005396;49.7416541;3.98549571e-08;0.0154649502;0.74999921;0.0333344441;1.03959928;0.674999839;0.0161453353;10;49.7416542;0.666667;0;1.044444;0.994833458;0.994833041
22.759346;1.0395942;0.749999812;0.017926849;0.72143531;0.0172447257;1.04497232;1.05284935;0.730520359;0.0528879016;49.741654;-4.03659792e-08;0.0154779148;0.749999301;0.0333343518;1.0395944;0.674999887;0.0161341038;10;49.7416542;0.666667;0;1.044444;0.994833322;0.9948331
22.765346;1.03959218;0.749999884;0.0179189873;0.721436691;0.0172373807;1.04496738;1.05284641;0.730522296;0.052880633;49.741655;-1.23097776e-07;0.0154855138;0.749999349;0.0333341444;1.03959252;0.674999958;0.0161269572;10;49.7416551;0.666667;0;1.044444;0.994833231;0.994833037
22.766346;1.03959217;0.749999891;0.0179178655;0.721436681;0.0172363273;1.04496738;1.05284642;0.730522271;0.0528795755;49.741655;-1.36073278e-07;0.0154866075;0.749999356;0.0333341071;1.03959254;0.67499997;0.016125938;10;49.7416551;0.666667;0;1.044444;0.994833223;0.994833027
22.767346;1.03959117;0.749999896;0.0179156333;0.721437362;0.0172342206;1.04496639;1.05284643;0.730522247;0.052878518;49.741655;-1.48438865e-07;0.015487706;0.749999362;0.0333340696;1.03959156;0.674999983;0.016123921;10;49.741655;0.666667;0;1.044444;0.994833218;0.994833017
22.771346;1.03958915;0.749999899;0.0179111526;0.721438684;0.0172300191;1.04496339;1.05284447;0.730523544;0.0528743874;49.7416549;-1.9211947e-07;0.0154932603;0.749999379;0.033333922;1.03958965;0.675000036;0.0161198799;10;49.741655;0.666667;0;1.044444;0.994833222;0.994832993
22.773346;1.03958915;0.749999891;0.0179078056;0.721438644;0.0172268202;1.04496139;1.05284349;0.730524201;0.0528712685;49.7416548;-2.10569501e-07;0.0154966225;0.749999379;0.0333338513;1.03958969;0.675000064;0.0161168771;10;49.741655;0.666667;0;1.044444;0.994833234;0.994832992
22.781346;1.03958514;0.749999814;0.0178977963;0.721441274;0.0172172003;1.0449554;1.05283955;0.730526899;0.052862019;49.7416546;-2.76088406e-07;0.0155068998;0.749999353;0.0333335708;1.03958584;0.675000169;0.0161079371;10;49.7416549;0.666667;0;1.044444;0.994833252;0.994832998
22.783346;1.03958514;0.7499998;0.0178955654;0.721441249;0.0172150282;1.04495342;1.05283855;0.730527583;0.0528599777;49.7416546;-2.90648871e-07;0.0155092166;0.749999359;0.033333494;1.03958586;0.675000192;0.0161059526;10;49.7416549;0.666667;0;1.044444;0.99483324;0.994832988
22.788346;1.03958215;0.749999792;0.0178888393;0.721443277;0.0172085716;1.04494947;1.05283558;0.730529659;0.0528538543;49.7416545;-3.28937718e-07;0.0155161195;0.749999417;0.0333333031;1.03958286;0.675000262;0.0160999497;10;49.7416548;0.666667;0;1.044444;0.994833187;0.994832932
22.790346;1.03958216;0.749999798;0.0178854719;0.721443256;0.0172053269;1.0449475;1.0528346;0.73053036;0.0528518236;49.7416545;-3.44635143e-07;0.0155195388;0.749999458;0.033333231;1.03958284;0.675000301;0.0160969302;10;49.7416548;0.666667;0;1.044444;0.994833163;0.994832902
22.792346;1.03958117;0.749999806;0.0178832136;0.721443929;0.0172031686;1.04494653;1.05283462;0.73053037;0.05284869;49.7416545;-3.58445396e-07;0.0155218397;0.749999508;0.0333331641;1.0395818;0.675000347;0.0160949048;10;49.7416548;0.666667;0;1.044444;0.994833139;0.994832869
22.798346;1.03957821;0.749999845;0.0178753436;0.721445949;0.0171956612;1.04494159;1.05283172;0.730532482;0.0528415447;49.7416545;-3.72801969e-07;0.0155297913;0.749999691;0.0333330079;1.03957863;0.675000493;0.0160878322;10;49.7416547;0.666667;0;1.044444;0.99483305;0.994832773
22.800346;1.03957823;0.749999861;0.0178731073;0.721445937;0.0171935186;1.04493961;1.05283076;0.73053318;0.0528395067;49.7416545;-3.65453877e-07;0.0155320528;0.749999758;0.0333329736;1.03957857;0.675000534;0.0160858193;10;49.7416547;0.666667;0;1.044444;0.994833015;0.994832744
22.805346;1.0395753;0.749999902;0.0178664648;0.721448018;0.0171871679;1.04493563;1.05282789;0.730535261;0.0528333679;49.7416546;-3.1962499e-07;0.0155387867;0.749999922;0.0333329205;1.03957543;0.675000603;0.0160798266;10;49.7416547;0.666667;0;1.044444;0.994832947;0.994832669
22.812346;1.03957338;0.749999968;0.0178577289;0.721449471;0.0171786108;1.04493058;1.05282506;0.730537321;0.0528250938;49.7416546;-2.03442838e-07;0.0155488545;0.750000041;0.0333329028;1.03957324;0.675000615;0.016071874;10;49.7416546;0.666667;0;1.044444;0.994832928;0.994832549
22.813346;1.03957238;0.749999977;0.0178566425;0.72145018;0.0171775394;1.04492957;1.05282409;0.730538012;0.0528240855;49.7416546;-1.82074981e-07;0.0155499768;0.750000041;0.0333329021;1.03957221;0.675000606;0.016070879;10;49.7416546;0.666667;0;1.044444;0.99483293;0.994832529
22.815346;1.03957138;0.749999996;0.0178533565;0.72145091;0.0171743033;1.04492754;1.05282413;0.730538003;0.0528219631;49.7416546;-1.38495865e-07;0.0155522238;0.750000029;0.0333329012;1.03957116;0.675000581;0.0160678883;10;49.7416546;0.666667;0;1.044444;0.994832935;0.99483249
22.820346;1.03956936;0.750000047;0.0178467873;0.721452419;0.0171677877;1.04492345;1.05282124;0.730540066;0.0528157291;49.7416547;-4.2411165e-08;0.0155589645;0.74999996;0.0333328959;1.03956901;0.675000463;0.01606191;10;49.7416545;0.666667;0;1.044444;0.994832951;0.994832408
22.822346;1.03956933;0.750000066;0.0178445906;0.72145248;0.0171655963;1.04492241;1.05282026;0.730540756;0.0528136449;49.7416548;-1.28784061e-08;0.0155612164;0.749999932;0.0333328927;1.03956895;0.675000398;0.0160599179;10;49.7416544;0.666667;0;1.044444;0.994832958;0.994832389
22.823346;1.03956832;0.750000074;0.0178434883;0.721453206;0.0171645182;1.0449214;1.05282028;0.730540755;0.0528125772;49.7416548;-2.95313947e-10;0.0155634523;0.749999919;0.033332891;1.03956792;0.675000363;0.0160589215;10;49.7416544;0.666667;0;1.044444;0.994832962;0.994832383
22.827346;1.03956626;0.750000096;0.0178379404;0.721454733;0.01715911;1.04491833;1.0528183;0.730542137;0.0528073457;49.7416548;2.4950745e-08;0.0155679413;0.749999892;0.0333328845;1.03956582;0.675000211;0.0160539327;10;49.7416543;0.666667;0;1.044444;0.994832978;0.994832386
22.829346;1.03956622;0.750000105;0.0178357072;0.721454809;0.0171569253;1.04491631;1.0528173;0.730542823;0.0528052554;49.7416549;1.60882282e-08;0.0155712901;0.749999895;0.033332885;1.03956577;0.675000133;0.0160519375;10;49.7416543;0.666667;0;1.044444;0.994832982;0.994832404
22.830346;1.0395652;0.750000111;0.0178345874;0.721455543;0.0171558492;1.0449153;1.05281629;0.730543511;0.0528042354;49.7416549;6.08799533e-09;0.0155724076;0.7499999;0.0333328869;1.03956475;0.675000093;0.0160509403;10;49.7416542;0.666667;0;1.044444;0.994832981;0.994832417
22.832346;1.03956417;0.750000126;0.0178312318;0.72145632;0.0171526108;1.04491428;1.05281528;0.730544192;0.052801091;49.741655;-2.31304098e-08;0.0155746413;0.749999919;0.0333328941;1.03956371;0.675000014;0.0160479471;10;49.7416542;0.666667;0;1.044444;0.994832972;0.994832451
22.836346;1.0395631;0.750000175;0.0178267268;0.721457176;0.0171482576;1.04491125;1.05281324;0.730545544;0.0527969202;49.741656;-1.06022745e-07;0.0155802278;0.749999975;0.0333329248;1.03956266;0.67499986;0.0160439633;10;49.7416551;0.666667;0;1.044444;0.994832923;0.994832537
22.838346;1.03956208;0.750000209;0.0178233596;0.721457944;0.0171450246;1.04490925;1.05281321;0.730545522;0.0527937334;49.7416561;-1.54722308e-07;0.015582473;0.750000004;0.0333329497;1.03956164;0.674999789;0.0160409708;10;49.7416551;0.666667;0;1.044444;0.994832886;0.994832584
22.839346;1.03956207;0.750000227;0.0178222319;0.721457978;0.0171439357;1.04490825;1.0528122;0.730546204;0.0527927179;49.7416561;-1.80589046e-07;0.0155835968;0.750000018;0.0333329646;1.03956164;0.674999757;0.0160399743;10;49.7416551;0.666667;0;1.044444;0.994832864;0.994832609
22.842346;1.03956005;0.750000283;0.0178188539;0.721459451;0.0171407073;1.04490626;1.05281115;0.730546859;0.0527895692;49.7416562;-2.6216776e-07;0.0155880788;0.750000061;0.0333330178;1.03955963;0.674999672;0.0160369833;10;49.7416551;0.666667;0;1.044444;0.994832787;0.99483269
22.844346;1.03956004;0.75000032;0.0178154969;0.721459493;0.0171374709;1.04490428;1.05281012;0.730547528;0.0527874845;49.7416563;-3.17563883e-07;0.0155903233;0.75000009;0.0333330608;1.03955964;0.674999631;0.0160339869;10;49.7416551;0.666667;0;1.044444;0.994832726;0.994832749
22.849346;1.03955702;0.750000416;0.0178099069;0.721461623;0.0171321172;1.04490034;1.05280704;0.73054956;0.0527812575;49.7416564;-4.55151926e-07;0.0155970262;0.750000179;0.0333331881;1.03955667;0.6749996;0.0160289835;10;49.7416552;0.666667;0;1.044444;0.994832554;0.994832909
22.851346;1.03955702;0.750000459;0.0178065668;0.721461619;0.0171288845;1.04489937;1.052806;0.730550243;0.0527791952;49.7416564;-5.06310852e-07;0.0155992536;0.750000222;0.0333332408;1.03955669;0.674999617;0.0160259787;10;49.7416552;0.666667;0;1.044444;0.994832484;0.994832975
22.854346;1.03955501;0.750000521;0.0178032281;0.721462979;0.0171256674;1.04489641;1.05280494;0.730550933;0.0527750467;49.7416565;-5.71348899e-07;0.0156036988;0.750000295;0.0333333122;1.0395547;0.674999667;0.016022973;10;49.7416553;0.666667;0;1.044444;0.99483239;0.994833067
22.855346;1.03955501;0.750000541;0.0178021163;0.721462965;0.0171245834;1.04489643;1.05280391;0.73055163;0.0527740554;49.7416565;-5.88791286e-07;0.0156048086;0.750000321;0.033333333;1.0395547;0.674999688;0.0160219719;10;49.7416553;0.666667;0;1.044444;0.994832362;0.994833094
22.856346;1.03955501;0.750000559;0.0178010047;0.72146295;0.0171234995;1.04489544;1.05280389;0.730551634;0.0527730168;49.7416565;-6.03667059e-07;0.0156059179;0.750000348;0.0333333521;1.0395547;0.67499971;0.016020971;10;49.7416553;0.666667;0;1.044444;0.994832336;0.994833121
22.857346;1.03955401;0.750000576;0.0177987818;0.721463627;0.0171213631;1.04489444;1.05280386;0.730551641;0.0527719808;49.7416565;-6.15791983e-07;0.0156070264;0.750000375;0.0333333693;1.0395537;0.674999732;0.01601897;10;49.7416554;0.666667;0;1.044444;0.994832311;0.994833145
22.869346;1.039549;0.750000717;0.017784281;0.721466901;0.0171074475;1.04488545;1.05279753;0.730555979;0.0527578408;49.7416564;-5.85298552e-07;0.0156225897;0.750000704;0.0333335157;1.03954878;0.674999923;0.0160059356;10;49.7416558;0.666667;0;1.044444;0.994832192;0.994833239
22.871346;1.03954901;0.750000739;0.0177809431;0.721466875;0.0171042421;1.04488344;1.05279647;0.730556709;0.0527558402;49.7416564;-5.67426496e-07;0.0156259345;0.750000736;0.033333546;1.0395488;0.674999949;0.0160029281;10;49.7416558;0.666667;0;1.044444;0.994832204;0.994833207
22.874346;1.03954701;0.750000771;0.017777615;0.721468232;0.0171010713;1.04488141;1.05279439;0.730558143;0.0527528581;49.7416563;-5.38243104e-07;0.0156292855;0.750000759;0.0333335857;1.03954683;0.674999985;0.0159999288;10;49.7416559;0.666667;0;1.044444;0.994832227;0.994833146
22.876346;1.03954701;0.750000788;0.0177754031;0.721468216;0.0170989334;1.04487939;1.05279435;0.730558166;0.0527497401;49.7416563;-5.19074958e-07;0.015631517;0.750000759;0.0333336055;1.03954685;0.675000005;0.015997939;10;49.741656;0.666667;0;1.044444;0.994832244;0.994833104
22.884346;1.03954292;0.750000725;0.017764371;0.721470962;0.0170882788;1.04487335;1.05279025;0.730560962;0.0527405226;49.7416561;-4.34592563e-07;0.015642602;0.7500007;0.0333336489;1.03954287;0.675000061;0.015988015;10;49.7416562;0.666667;0;1.044444;0.994832306;0.994832992
22.886346;1.03954289;0.75000067;0.017762179;0.72147096;0.0170861243;1.04487135;1.05278924;0.730561642;0.0527384569;49.7416561;-4.05270606e-07;0.0156448023;0.750000688;0.0333336541;1.03954286;0.675000069;0.0159860301;10;49.7416562;0.666667;0;1.044444;0.99483232;0.994832986
22.894346;1.03953885;0.750000387;0.0177523322;0.721473703;0.0170764737;1.04486539;1.05278533;0.7305643;0.0527290798;49.7416569;-3.2276882e-07;0.015654674;0.750000703;0.0333335934;1.03953879;0.675000044;0.0159770333;10;49.7416574;0.666667;0;1.044444;0.99483234;0.994833093
22.896346;1.03953886;0.75000032;0.0177501629;0.721473689;0.0170743152;1.0448634;1.05278436;0.730564951;0.0527269934;49.7416568;-3.17891386e-07;0.0156579684;0.750000716;0.0333335562;1.03953876;0.675000025;0.0159750143;10;49.7416574;0.666667;0;1.044444;0.994832335;0.994833141
22.906346;1.03953401;0.750000169;0.0177371336;0.721477073;0.0170615664;1.04485633;1.0527796;0.730568152;0.0527155239;49.7416566;-3.02192537e-07;0.0156700233;0.750000696;0.0333333245;1.03953363;0.674999963;0.0159627977;10;49.7416573;0.666667;0;1.044444;0.994832341;0.994833382
22.911346;1.03953309;0.750000163;0.017731695;0.721477708;0.0170563246;1.04485222;1.0527777;0.730569386;0.0527092663;49.7416565;-2.95154262e-07;0.0156766672;0.750000606;0.0333332228;1.03953262;0.674999948;0.0159576575;10;49.7416572;0.666667;0;1.044444;0.994832363;0.994833483
22.914346;1.03953112;0.750000142;0.0177272984;0.721479074;0.0170521643;1.04484916;1.05277675;0.730570006;0.0527061445;49.7416564;-3.02478632e-07;0.0156800009;0.750000541;0.0333331763;1.03953063;0.674999935;0.015953589;10;49.7416571;0.666667;0;1.044444;0.994832395;0.994833539
22.916346;1.03953113;0.750000121;0.017725096;0.721479067;0.0170500929;1.04484812;1.05277577;0.730570661;0.0527030293;49.7416564;-3.12646606e-07;0.0156833417;0.750000495;0.0333331537;1.03953063;0.674999928;0.0159515544;10;49.7416571;0.666667;0;1.044444;0.994832423;0.994833571
22.919346;1.03952913;0.750000086;0.017721779;0.721480452;0.0170470281;1.04484509;1.0527738;0.73057201;0.0526999722;49.7416564;-3.38413911e-07;0.0156867;0.750000426;0.0333331299;1.03952862;0.674999923;0.0159485226;10;49.7416569;0.666667;0;1.044444;0.994832468;0.994833608
22.921346;1.03952912;0.750000065;0.0177184497;0.721480451;0.0170438947;1.04484407;1.05277382;0.730571998;0.052697874;49.7416564;-3.63465685e-07;0.0156889493;0.750000382;0.033333119;1.03952861;0.674999924;0.0159455171;10;49.7416569;0.666667;0;1.044444;0.994832495;0.994833621
22.926346;1.0395271;0.750000012;0.0177128861;0.721481837;0.0170387509;1.04484009;1.05277085;0.730574091;0.0526917391;49.7416565;-4.43276616e-07;0.0156957119;0.750000284;0.0333331173;1.03952656;0.67499993;0.0159405521;10;49.7416567;0.666667;0;1.044444;0.994832542;0.994833605
22.934346;1.03952305;0.749999925;0.0177028212;0.721484649;0.0170294022;1.04483418;1.05276685;0.730576911;0.0526825314;49.7416567;-5.7744767e-07;0.0157058294;0.750000138;0.0333332125;1.03952244;0.674999859;0.0159317002;10;49.7416564;0.666667;0;1.044444;0.994832564;0.994833444
22.936346;1.03952304;0.749999906;0.0176994626;0.721484668;0.0170262272;1.04483221;1.05276685;0.730576912;0.0526804446;49.7416568;-6.01395435e-07;0.0157080653;0.750000101;0.0333332447;1.03952241;0.674999826;0.0159287449;10;49.7416563;0.666667;0;1.044444;0.994832563;0.994833394
22.939346;1.03952103;0.749999879;0.0176960822;0.721486091;0.0170230825;1.04483024;1.05276486;0.730578296;0.052677417;49.7416569;-6.24935368e-07;0.0157125215;0.750000034;0.0333332878;1.03952036;0.674999777;0.0159258111;10;49.7416562;0.666667;0;1.044444;0.994832552;0.994833324
22.941346;1.03952102;0.749999862;0.0176938238;0.721486118;0.0170209547;1.04482826;1.05276388;0.730578984;0.052675383;49.741658;-6.32434966e-07;0.0157147479;0.749999977;0.0333333121;1.03952034;0.674999748;0.0159238523;10;49.7416572;0.666667;0;1.044444;0.994832543;0.994833282
