time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.942346;1.03952001;0.749999854;0.0176926939;0.721486827;0.0170199052;1.04482827;1.05276389;0.73057898;0.0526732853;49.741658;-6.34231202e-07;0.0157158605;0.749999945;0.033333323;1.03951933;0.674999736;0.0159228713;10;49.7416571;0.666667;0;1.044444;0.994832539;0.994833263
22.946346;1.03951897;0.749999828;0.0176870633;0.721487588;0.0170145829;1.04482526;1.05276193;0.730580344;0.0526692139;49.7416581;-6.28694263e-07;0.0157214179;0.749999804;0.0333333595;1.03951829;0.674999701;0.0159179343;10;49.7416571;0.666667;0;1.044444;0.994832527;0.994833215
22.949346;1.03951693;0.749999813;0.0176836804;0.721489026;0.0170114103;1.04482223;1.05276096;0.730581008;0.0526661306;49.7416582;-6.04627739e-07;0.0157247496;0.749999694;0.0333333816;1.03951628;0.674999694;0.0159149678;10;49.7416571;0.666667;0;1.044444;0.994832521;0.994833212
22.951346;1.03951689;0.749999806;0.0176814323;0.721489058;0.0170092728;1.0448212;1.05275998;0.730581678;0.0526640889;49.7416583;-5.77090282e-07;0.0157269719;0.749999627;0.0333333946;1.03951628;0.6749997;0.0159129841;10;49.7416571;0.666667;0;1.044444;0.994832517;0.994833228
22.954346;1.03951483;0.749999802;0.0176769627;0.721490491;0.0170050318;1.04481915;1.05275802;0.730583029;0.0526599929;49.7416584;-5.18223108e-07;0.0157314215;0.749999544;0.0333334103;1.03951429;0.674999727;0.0159089968;10;49.7416571;0.666667;0;1.044444;0.994832512;0.994833282
22.958346;1.03951374;0.749999819;0.0176725141;0.721491251;0.0170007776;1.0448151;1.05275605;0.730584381;0.0526558979;49.7416585;-4.12779697e-07;0.0157358823;0.749999479;0.0333334148;1.03951334;0.67499978;0.0159049852;10;49.7416572;0.666667;0;1.044444;0.99483251;0.994833394
22.959346;1.03951373;0.749999827;0.0176714076;0.721491269;0.0169997105;1.04481509;1.05275606;0.730584377;0.0526548477;49.7416585;-3.84947867e-07;0.0157369982;0.749999474;0.033333412;1.03951336;0.674999794;0.0159039774;10;49.7416572;0.666667;0;1.044444;0.99483251;0.994833426
22.960346;1.03951271;0.749999837;0.0176691924;0.721491984;0.016997591;1.04481408;1.05275607;0.730584376;0.052653797;49.7416585;-3.58036442e-07;0.0157381142;0.749999474;0.0333334077;1.03951238;0.674999809;0.0159019681;10;49.7416572;0.666667;0;1.044444;0.99483251;0.994833458
22.967346;1.03950961;0.749999947;0.0176615117;0.7214942;0.0169901472;1.04480907;1.05275209;0.730587181;0.0526455718;49.7416587;-2.06486548e-07;0.0157470231;0.749999594;0.0333333321;1.03950948;0.674999909;0.0158948946;10;49.7416575;0.666667;0;1.044444;0.994832489;0.994833668
22.969346;1.0395096;0.749999986;0.0176582103;0.721494228;0.0169869244;1.04480708;1.05275108;0.730587887;0.052643505;49.7416587;-1.65971037e-07;0.0157503549;0.749999651;0.0333333001;1.03950949;0.674999932;0.0158918804;10;49.7416576;0.666667;0;1.044444;0.994832472;0.99483371
22.971346;1.0395086;0.750000025;0.017656017;0.72149494;0.0169847812;1.0448061;1.05275106;0.730587899;0.0526413831;49.7416588;-1.24413105e-07;0.0157525743;0.749999711;0.0333332665;1.0395085;0.674999949;0.0158898721;10;49.7416577;0.666667;0;1.044444;0.994832452;0.994833738
22.977346;1.03950661;0.75000014;0.0176494119;0.721496308;0.0169783074;1.0448012;1.05274793;0.730590047;0.0526340962;49.7416588;-1.06546133e-08;0.0157592276;0.749999874;0.0333331723;1.0395065;0.674999952;0.0158838849;10;49.7416579;0.666667;0;1.044444;0.994832406;0.99483375
22.980346;1.03950463;0.750000195;0.0176449869;0.721497646;0.0169740076;1.04479925;1.05274584;0.730591475;0.0526310038;49.7416588;3.07999745e-08;0.0157636698;0.749999928;0.0333331449;1.03950449;0.674999919;0.0158799039;10;49.741658;0.666667;0;1.044444;0.99483241;0.994833729
22.987346;1.03950272;0.750000371;0.0176372328;0.721498858;0.0169664128;1.04479331;1.05274264;0.730593597;0.0526226699;49.7416588;5.73144009e-08;0.0157725666;0.749999977;0.0333331736;1.03950254;0.674999777;0.0158729585;10;49.7416581;0.666667;0;1.044444;0.994832496;0.994833651
22.990346;1.03950076;0.75000046;0.0176327914;0.72150017;0.0169621085;1.0447913;1.05274155;0.73059428;0.0526195365;49.7416598;3.25243877e-08;0.0157758962;0.749999974;0.0333332169;1.03950059;0.674999713;0.0158689856;10;49.7416591;0.666667;0;1.044444;0.994832568;0.994833611
22.991346;1.03950077;0.750000487;0.0176316806;0.721500147;0.01696102;1.04479029;1.05274152;0.730594276;0.0526184742;49.7416598;1.91819735e-08;0.0157770018;0.749999971;0.0333332336;1.03950061;0.674999695;0.0158679952;10;49.7416591;0.666667;0;1.044444;0.994832597;0.994833599
22.995346;1.03949982;0.750000581;0.0176272301;0.721500761;0.0169566958;1.04478725;1.05273941;0.730595661;0.052614322;49.7416597;-5.25877859e-08;0.0157814016;0.749999945;0.0333333141;1.0394997;0.674999641;0.0158640398;10;49.7416591;0.666667;0;1.044444;0.994832732;0.994833548
23.003346;1.03949586;0.750000687;0.0176171588;0.721503389;0.0169471092;1.04478113;1.05273531;0.730598439;0.0526050235;49.7416596;-2.12265077e-07;0.0157912563;0.749999858;0.033333525;1.03949582;0.674999597;0.0158551379;10;49.7416591;0.666667;0;1.044444;0.99483299;0.994833394
23.008346;1.03949489;0.750000673;0.0176115175;0.721503984;0.0169418288;1.04477805;1.05273329;0.730599805;0.0525999261;49.7416596;-3.01083524e-07;0.0157978166;0.749999813;0.0333336001;1.03949486;0.674999584;0.0158502014;10;49.7416592;0.666667;0;1.044444;0.99483309;0.994833274
23.011346;1.03949292;0.750000641;0.0176070046;0.721505329;0.0169376291;1.04477601;1.05273228;0.730600486;0.0525958145;49.7416597;-3.44816781e-07;0.0158010825;0.749999811;0.033333611;1.03949287;0.674999589;0.0158462398;10;49.7416592;0.666667;0;1.044444;0.994833119;0.994833209
23.016346;1.03949198;0.750000568;0.0176013208;0.721505977;0.0169323661;1.04477195;1.05272928;0.730602557;0.0525907635;49.7416597;-3.93224233e-07;0.0158076456;0.749999848;0.033333597;1.03949186;0.674999614;0.0158413056;10;49.7416592;0.666667;0;1.044444;0.994833126;0.994833107
23.024346;1.03948812;0.750000439;0.0175911552;0.721508701;0.0169228715;1.04476592;1.05272631;0.730604662;0.0525824729;49.7416597;-3.9460888e-07;0.0158164472;0.749999975;0.0333335379;1.0394878;0.674999633;0.0158323647;10;49.7416591;0.666667;0;1.044444;0.99483305;0.994832973
23.029346;1.03948726;0.750000364;0.0175855627;0.72150941;0.016917574;1.04476195;1.05272436;0.73060612;0.0525762244;49.7416596;-3.78856638e-07;0.0158231129;0.750000084;0.033333502;1.0394868;0.674999604;0.0158273304;10;49.7416591;0.666667;0;1.044444;0.994832979;0.99483292
23.032346;1.03948535;0.75000033;0.0175822214;0.72151084;0.0169144255;1.04475998;1.05272237;0.730607558;0.0525731643;49.7416596;-3.68315593e-07;0.0158264548;0.750000136;0.0333334811;1.03948485;0.674999574;0.0158242867;10;49.7416592;0.666667;0;1.044444;0.994832934;0.994832895
23.036346;1.03948445;0.7500003;0.0175766534;0.72151163;0.0169091363;1.04475702;1.05272037;0.730608998;0.0525690791;49.7416595;-3.58897465e-07;0.0158309111;0.750000158;0.0333334488;1.03948397;0.674999532;0.0158192131;10;49.7416592;0.666667;0;1.044444;0.994832878;0.994832871
23.037346;1.03948446;0.750000296;0.0175755372;0.721511663;0.0169080776;1.04475603;1.05272037;0.730609008;0.0525680359;49.7416595;-3.57077066e-07;0.0158320252;0.750000153;0.0333334406;1.039484;0.674999522;0.0158181949;10;49.7416592;0.666667;0;1.044444;0.994832865;0.994832866
23.040346;1.03948251;0.750000285;0.0175721834;0.721513167;0.0169049382;1.04475406;1.05271935;0.730609724;0.0525649548;49.7416605;-3.52019056e-07;0.0158364807;0.750000115;0.0333334206;1.0394821;0.6749995;0.0158151481;10;49.7416602;0.666667;0;1.044444;0.99483283;0.994832856
23.045346;1.03948156;0.750000269;0.0175665678;0.721514093;0.016899692;1.04475012;1.05271732;0.730611125;0.0525587565;49.7416605;-3.5792316e-07;0.0158420601;0.750000003;0.033333414;1.03948126;0.674999512;0.0158101061;10;49.7416603;0.666667;0;1.044444;0.994832801;0.994832853
23.048346;1.03947958;0.750000252;0.0175631782;0.721515623;0.0168965822;1.04474814;1.05271531;0.730612509;0.0525556938;49.7416604;-3.73806993e-07;0.0158454064;0.749999929;0.0333334285;1.03947933;0.674999561;0.0158071119;10;49.7416603;0.666667;0;1.044444;0.994832805;0.994832863
23.052346;1.03947859;0.750000212;0.0175575365;0.721516481;0.0168913514;1.04474515;1.05271431;0.730613193;0.0525515171;49.7416604;-3.91008866e-07;0.0158498574;0.749999846;0.0333334735;1.0394784;0.674999675;0.0158021552;10;49.7416603;0.666667;0;1.044444;0.994832818;0.994832906
23.053346;1.03947859;0.7500002;0.0175564045;0.721516517;0.0168903079;1.04474515;1.05271331;0.730613884;0.0525505104;49.7416604;-3.92090346e-07;0.0158520784;0.749999828;0.0333334886;1.03947841;0.674999711;0.015801171;10;49.7416603;0.666667;0;1.044444;0.994832819;0.994832922
23.056346;1.03947657;0.750000157;0.0175530157;0.721517994;0.0168872091;1.04474214;1.05271231;0.730614568;0.0525473938;49.7416603;-3.84454041e-07;0.0158554018;0.749999781;0.0333335401;1.03947644;0.674999828;0.0157982287;10;49.7416602;0.666667;0;1.044444;0.994832808;0.994832981
23.059346;1.03947556;0.750000101;0.0175496433;0.721518749;0.0168840896;1.04474014;1.05271031;0.730615944;0.0525443342;49.7416603;-3.5822108e-07;0.0158587156;0.749999747;0.0333335955;1.03947545;0.674999951;0.0157953007;10;49.7416602;0.666667;0;1.044444;0.994832775;0.994833046
23.061346;1.03947555;0.750000055;0.0175474044;0.721518772;0.0168819958;1.04473914;1.05271031;0.730615933;0.0525422319;49.7416603;-3.30928007e-07;0.0158609211;0.749999734;0.0333336326;1.03947546;0.675000031;0.015793353;10;49.7416601;0.666667;0;1.044444;0.994832744;0.994833089
23.064346;1.03947354;0.749999979;0.0175440566;0.721520172;0.0168788842;1.04473714;1.05270831;0.730617306;0.0525391837;49.7416602;-2.82418847e-07;0.015864229;0.749999727;0.0333336874;1.03947346;0.675000141;0.0157904257;10;49.7416601;0.666667;0;1.044444;0.994832684;0.994833153
23.065346;1.03947353;0.749999952;0.017542943;0.721520172;0.016877836;1.04473614;1.05270831;0.730617305;0.0525370801;49.7416602;-2.66522035e-07;0.0158653323;0.749999726;0.0333337048;1.03947346;0.675000174;0.0157894459;10;49.74166;0.666667;0;1.044444;0.994832662;0.994833174
23.068346;1.03947253;0.749999876;0.0175384993;0.721520853;0.0168736387;1.04473413;1.05270731;0.73061801;0.052533986;49.7416602;-2.24749735e-07;0.0158697558;0.749999724;0.033333749;1.03947244;0.675000254;0.0157854872;10;49.74166;0.666667;0;1.044444;0.994832587;0.994833234
23.072346;1.03947154;0.749999795;0.0175340799;0.721521517;0.0168694516;1.04473113;1.05270531;0.730619448;0.0525298806;49.7416601;-1.89328053e-07;0.0158741861;0.749999713;0.0333337755;1.03947138;0.675000304;0.0157814871;10;49.7416599;0.666667;0;1.044444;0.994832494;0.994833307
23.075346;1.03946957;0.749999761;0.0175307835;0.721522878;0.0168663072;1.04472913;1.05270431;0.730620195;0.052526753;49.7416601;-1.78735101e-07;0.015877525;0.749999694;0.03333377;1.03946932;0.675000302;0.015778446;10;49.7416599;0.666667;0;1.044444;0.994832453;0.994833356
23.080346;1.03946863;0.749999754;0.0175253108;0.721523525;0.0168609769;1.04472512;1.0527013;0.73062238;0.052521556;49.74166;-1.86384722e-07;0.015883122;0.749999661;0.0333337355;1.03946819;0.675000261;0.0157733411;10;49.7416598;0.666667;0;1.044444;0.994832474;0.994833409
23.082346;1.03946766;0.749999762;0.0175231234;0.721524202;0.0168588457;1.04472412;1.0527013;0.730622423;0.0525194047;49.7416599;-1.9375602e-07;0.0158853725;0.749999655;0.033333712;1.03946714;0.675000242;0.0157712988;10;49.7416598;0.666667;0;1.044444;0.994832515;0.994833418
23.083346;1.03946667;0.749999768;0.0175220285;0.721524888;0.0168577878;1.04472312;1.05270031;0.730623137;0.0525183778;49.7416599;-1.98481389e-07;0.0158865002;0.749999655;0.0333336975;1.03946611;0.675000232;0.0157702786;10;49.7416598;0.666667;0;1.044444;0.994832541;0.99483342
23.086346;1.03946569;0.749999791;0.0175187357;0.721525567;0.0168545837;1.04472113;1.05269933;0.730623885;0.0525151985;49.7416598;-2.19064648e-07;0.0158910009;0.749999659;0.0333336403;1.03946504;0.675000202;0.0157672171;10;49.7416597;0.666667;0;1.044444;0.99483263;0.994833404
23.091346;1.03946468;0.749999827;0.0175121107;0.721526266;0.0168481747;1.04471714;1.05269743;0.730625345;0.0525099412;49.7416596;-2.72098338e-07;0.0158966472;0.74999968;0.0333334959;1.03946394;0.675000144;0.0157610975;10;49.7416597;0.666667;0;1.044444;0.994832785;0.994833309
23.094346;1.03946266;0.74999984;0.0175087932;0.721527675;0.0168449919;1.04471515;1.05269551;0.730626771;0.0525068427;49.7416605;-3.09526563e-07;0.015900014;0.749999689;0.0333333931;1.03946191;0.675000104;0.0157580209;10;49.7416607;0.666667;0;1.044444;0.994832865;0.994833228
23.101346;1.03946057;0.749999826;0.0175010699;0.72152912;0.0168375021;1.04471015;1.05269371;0.730628258;0.0524994827;49.7416603;-3.60368934e-07;0.0159077858;0.749999695;0.0333331743;1.0394599;0.675000004;0.0157509056;10;49.7416606;0.666667;0;1.044444;0.994832975;0.994833068
23.105346;1.03945952;0.749999813;0.0174966737;0.721529839;0.0168332186;1.04470814;1.05269179;0.730629701;0.0524953315;49.7416603;-3.5868771e-07;0.0159122035;0.749999705;0.0333330964;1.03945891;0.674999937;0.0157469244;10;49.7416605;0.666667;0;1.044444;0.99483299;0.994833043
23.108346;1.03945749;0.749999804;0.0174933728;0.721531236;0.0168300207;1.04470511;1.05269083;0.730630419;0.0524922028;49.7416602;-3.493296e-07;0.0159155132;0.749999713;0.0333330749;1.03945691;0.674999882;0.0157439814;10;49.7416605;0.666667;0;1.044444;0.994832979;0.994833048
23.110346;1.03945748;0.749999797;0.0174911701;0.721531238;0.0168278591;1.04470409;1.05268984;0.730631123;0.0524890839;49.7416602;-3.38120117e-07;0.0159177182;0.749999718;0.0333330821;1.03945691;0.674999846;0.015742034;10;49.7416605;0.666667;0;1.044444;0.994832963;0.994833056
23.113346;1.03945648;0.749999786;0.0174878663;0.721531925;0.0168246169;1.04470206;1.05268785;0.730632527;0.0524860207;49.7416603;-3.09935991e-07;0.0159221401;0.749999732;0.0333331254;1.03945592;0.674999797;0.0157391242;10;49.7416604;0.666667;0;1.044444;0.994832926;0.994833073
23.114346;1.03945548;0.749999783;0.0174867656;0.721532612;0.016823543;1.04470105;1.05268785;0.730632533;0.0524849678;49.7416603;-2.97636792e-07;0.0159232453;0.749999739;0.033333147;1.03945492;0.674999781;0.0157381551;10;49.7416604;0.666667;0;1.044444;0.994832911;0.994833079
23.116346;1.03945549;0.749999781;0.017484565;0.721532591;0.0168213582;1.04470004;1.05268685;0.730633242;0.0524829137;49.7416603;-2.69995225e-07;0.0159254587;0.749999757;0.0333331981;1.03945491;0.674999752;0.0157362152;10;49.7416604;0.666667;0;1.044444;0.994832876;0.994833091
23.119346;1.03945349;0.749999788;0.0174812651;0.721533936;0.0168181055;1.04469802;1.05268583;0.730633968;0.0524798108;49.7416604;-2.24465261e-07;0.0159287893;0.749999794;0.0333332877;1.03945291;0.674999711;0.0157332952;10;49.7416605;0.666667;0;1.044444;0.99483282;0.99483311
23.120346;1.03945349;0.749999794;0.0174801657;0.72153392;0.0168170099;1.04469701;1.05268583;0.730633982;0.0524787607;49.7416604;-2.08747734e-07;0.0159299034;0.749999808;0.0333333194;1.0394529;0.674999699;0.0157323182;10;49.7416605;0.666667;0;1.044444;0.994832801;0.994833117
23.125346;1.0394515;0.749999837;0.0174746752;0.721535225;0.0168115719;1.04469402;1.05268277;0.730636156;0.0524736633;49.7416606;-1.30299492e-07;0.0159355119;0.749999891;0.0333334794;1.03945087;0.67499966;0.0157274146;10;49.7416606;0.666667;0;1.044444;0.994832715;0.994833162
23.133346;1.03944951;0.749999988;0.0174659199;0.721536467;0.0168028317;1.04468807;1.05267965;0.730638409;0.0524664508;49.741661;-1.53078338e-09;0.0159446284;0.750000017;0.0333336781;1.03944884;0.674999667;0.0157195887;10;49.7416609;0.666667;0;1.044444;0.994832583;0.994833198
23.136346;1.03944751;0.75000007;0.0174626329;0.721537798;0.0167995496;1.0446861;1.05267861;0.730639153;0.052463344;49.7416611;5.63081219e-08;0.0159480654;0.750000051;0.0333337183;1.03944684;0.674999678;0.0157166533;10;49.741661;0.666667;0;1.044444;0.994832534;0.994833181
23.137346;1.03944751;0.750000098;0.0174615348;0.72153778;0.0167984427;1.04468511;1.0526786;0.730639167;0.0524622926;49.7416611;7.59395394e-08;0.0159492092;0.750000061;0.0333337283;1.03944684;0.674999681;0.0157156735;10;49.741661;0.666667;0;1.044444;0.994832518;0.99483317
23.142346;1.0394455;0.750000208;0.0174560137;0.721539077;0.0167929409;1.04468216;1.05267559;0.730641301;0.0524571844;49.7416613;1.65995704e-07;0.0159549061;0.750000109;0.0333337623;1.03944484;0.674999689;0.01571075;10;49.7416613;0.666667;0;1.044444;0.994832454;0.994833078
23.144346;1.03944549;0.750000237;0.0174537883;0.721539039;0.0167907367;1.04468018;1.0526756;0.73064131;0.0524550797;49.7416614;1.93192956e-07;0.0159571708;0.750000128;0.0333337695;1.03944484;0.674999689;0.0157087665;10;49.7416613;0.666667;0;1.044444;0.994832445;0.994833027
23.147346;1.03944446;0.750000274;0.0174504353;0.721539674;0.0167874644;1.04467821;1.05267363;0.730642695;0.0524520209;49.7416615;2.19195251e-07;0.0159605397;0.750000153;0.0333337749;1.03944386;0.674999692;0.0157057729;10;49.7416614;0.666667;0;1.044444;0.994832452;0.994832947
23.148346;1.03944345;0.750000285;0.0174493149;0.721540347;0.0167863902;1.04467822;1.05267365;0.730642688;0.0524509682;49.7416615;2.23646325e-07;0.0159616534;0.750000159;0.033333775;1.03944287;0.674999694;0.0157047689;10;49.7416614;0.666667;0;1.044444;0.994832459;0.994832922
23.150346;1.03944342;0.750000306;0.0174470723;0.721540301;0.0167842193;1.04467623;1.05267268;0.730643361;0.0524489143;49.7416616;2.26032783e-07;0.0159638665;0.750000166;0.0333337722;1.0394429;0.674999702;0.0157027493;10;49.7416614;0.666667;0;1.044444;0.994832479;0.994832875
23.153346;1.03944138;0.750000337;0.0174437093;0.721541616;0.0167810204;1.04467425;1.05267173;0.730644007;0.0524458111;49.7416626;2.15596718e-07;0.0159671587;0.750000164;0.0333337596;1.03944094;0.674999722;0.0156996928;10;49.7416623;0.666667;0;1.044444;0.994832514;0.994832818
23.173346;1.03943521;0.750000655;0.0174214406;0.721545437;0.0167599162;1.04466119;1.05266408;0.73064919;0.0524249022;49.7416622;1.10552456e-07;0.0159888018;0.749999963;0.033333368;1.03943516;0.675000145;0.015679067;10;49.7416619;0.666667;0;1.044444;0.994832627;0.994832789
23.179346;1.03943324;0.750000748;0.0174148402;0.721546842;0.0167535743;1.04465719;1.05266213;0.730650507;0.0524195839;49.7416621;4.80506579e-08;0.0159953001;0.749999891;0.0333332625;1.03943321;0.675000259;0.0156730505;10;49.7416619;0.666667;0;1.044444;0.994832752;0.994832769
23.182346;1.03943125;0.750000787;0.0174115413;0.721548282;0.016750418;1.04465517;1.05266014;0.730651872;0.0524164523;49.7416621;-1.70651214e-09;0.0159985718;0.749999868;0.033333235;1.03943124;0.675000283;0.0156700852;10;49.7416619;0.666667;0;1.044444;0.994832817;0.994832752
23.189346;1.03942929;0.750000883;0.0174037946;0.721549872;0.0167430224;1.04465011;1.05265813;0.730653224;0.0524090675;49.7416622;-1.41892908e-07;0.0160062671;0.749999861;0.0333332175;1.03942933;0.675000317;0.0156631908;10;49.7416619;0.666667;0;1.044444;0.994832918;0.994832736
23.195346;1.03942734;0.750000919;0.017398225;0.721551455;0.016737751;1.04464604;1.05265511;0.730655279;0.0524039025;49.7416622;-2.78484444e-07;0.0160129109;0.749999904;0.033333226;1.03942746;0.675000379;0.0156582806;10;49.7416619;0.666667;0;1.044444;0.994832946;0.994832744
23.196346;1.03942734;0.750000916;0.0173971103;0.721551485;0.0167366864;1.04464602;1.0526551;0.730655273;0.0524028413;49.7416622;-3.00638569e-07;0.016012913;0.749999914;0.0333332282;1.03942748;0.675000394;0.015657296;10;49.7416619;0.666667;0;1.044444;0.994832947;0.994832747
23.197346;1.03942635;0.75000091;0.0173959956;0.721552207;0.0167356372;1.04464501;1.0526541;0.73065596;0.0524018298;49.7416622;-3.22102154e-07;0.0160140281;0.749999924;0.0333332307;1.0394265;0.675000409;0.0156563111;10;49.7416619;0.666667;0;1.044444;0.994832946;0.994832751
23.207346;1.03942331;0.750000702;0.0173848913;0.721554492;0.0167249961;1.04463785;1.05265002;0.730658699;0.0523913765;49.7416623;-5.00685141e-07;0.0160252406;0.750000023;0.0333333148;1.03942362;0.675000548;0.0156464128;10;49.7416618;0.666667;0;1.044444;0.994832908;0.994832784
23.220346;1.03941919;0.750000366;0.0173717108;0.721557275;0.0167122842;1.04462985;1.05264482;0.730662355;0.0523786824;49.7416632;-7.30575596e-07;0.0160386184;0.75000012;0.0333335547;1.03941961;0.675000515;0.0156343334;10;49.741663;0.666667;0;1.044444;0.994832861;0.994832761
23.221346;1.03941818;0.750000347;0.0173706166;0.721557964;0.0167112428;1.04462885;1.05264482;0.730662377;0.0523776175;49.7416632;-7.49535957e-07;0.0160397226;0.750000134;0.0333335719;1.0394186;0.675000509;0.01563332;10;49.741663;0.666667;0;1.044444;0.994832853;0.994832757
23.225346;1.03941713;0.750000265;0.0173662329;0.721558636;0.0167070431;1.04462689;1.05264383;0.730663157;0.0523744903;49.7416632;-8.09203785e-07;0.0160441338;0.750000182;0.0333336411;1.03941755;0.675000474;0.0156292654;10;49.7416632;0.666667;0;1.044444;0.994832827;0.994832725
23.233346;1.03941396;0.750000032;0.0173585131;0.72156065;0.0166998033;1.04462205;1.05264002;0.730666065;0.0523663002;49.7416632;-7.97480222e-07;0.016052921;0.750000209;0.0333337767;1.0394144;0.675000334;0.0156222179;10;49.7416634;0.666667;0;1.044444;0.99483283;0.994832659
23.236346;1.03941389;0.749999932;0.017355176;0.721560613;0.0166966778;1.04462012;1.05263911;0.730666781;0.0523632208;49.7416632;-7.48051237e-07;0.0160562175;0.750000201;0.0333338241;1.03941435;0.675000259;0.0156192331;10;49.7416635;0.666667;0;1.044444;0.994832851;0.994832657
23.237346;1.03941287;0.749999899;0.0173540624;0.721561294;0.0166956501;1.04461915;1.05263914;0.730666784;0.0523632338;49.7416632;-7.27757681e-07;0.0160562077;0.750000197;0.0333338395;1.03941333;0.675000234;0.0156182432;10;49.7416635;0.666667;0;1.044444;0.994832859;0.994832659
23.254346;1.03940765;0.749999525;0.0173373237;0.721564579;0.0166797702;1.04460949;1.05263372;0.730670839;0.0523468589;49.7416632;-2.54176156e-07;0.0160740054;0.750000056;0.0333339633;1.03940815;0.67499979;0.015603559;10;49.7416638;0.666667;0;1.044444;0.994832969;0.994832804
23.261346;1.03940466;0.749999431;0.0173294564;0.721566616;0.0166721833;1.04460452;1.05263083;0.730672813;0.0523407281;49.7416632;-9.96158177e-08;0.0160818129;0.750000023;0.0333338928;1.0394051;0.674999712;0.0155965703;10;49.7416639;0.666667;0;1.044444;0.994833134;0.994832812
23.264346;1.03940467;0.749999396;0.0173260778;0.721566607;0.0166689098;1.0446025;1.05262984;0.730673445;0.0523376156;49.7416632;-8.22438411e-08;0.0160840207;0.750000014;0.0333338354;1.03940509;0.674999728;0.0155935323;10;49.7416639;0.666667;0;1.044444;0.99483323;0.994832796
23.271346;1.03940164;0.749999326;0.0173192845;0.721568736;0.0166624084;1.04459839;1.05262679;0.730675333;0.0523314059;49.7416632;-1.39266109e-07;0.0160916967;0.749999954;0.0333336835;1.0394021;0.674999868;0.0155873832;10;49.741664;0.666667;0;1.044444;0.994833497;0.994832726
23.273346;1.03940162;0.749999306;0.0173170282;0.72156877;0.0166602387;1.04459735;1.05262676;0.730675273;0.0523292785;49.7416632;-1.6853182e-07;0.0160938777;0.749999929;0.0333336446;1.03940211;0.674999926;0.0155853288;10;49.741664;0.666667;0;1.044444;0.994833579;0.994832708
23.276346;1.03940058;0.749999277;0.0173147659;0.721569527;0.0166580732;1.04459528;1.05262471;0.730676574;0.0523272377;49.7416632;-2.13676698e-07;0.0160960384;0.749999891;0.033333593;1.03940114;0.67500002;0.01558324;10;49.7416639;0.666667;0;1.044444;0.994833705;0.994832688
23.279346;1.03939954;0.749999252;0.0173114037;0.721570289;0.016654843;1.04459322;1.05262365;0.730677175;0.05232409;49.7416632;-2.61001162e-07;0.0160993181;0.749999857;0.0333335572;1.03940017;0.675000111;0.0155801473;10;49.7416639;0.666667;0;1.044444;0.994833833;0.994832683
23.280346;1.03939853;0.749999245;0.0173102847;0.721571004;0.0166537784;1.0445932;1.05262363;0.730677143;0.052323025;49.7416632;-2.77669568e-07;0.0161004139;0.749999848;0.0333335504;1.03939919;0.675000139;0.0155791165;10;49.7416639;0.666667;0;1.044444;0.994833875;0.994832685
23.283346;1.03939851;0.74999923;0.0173069303;0.721571058;0.0166505401;1.04459116;1.05262256;0.730677739;0.0523209401;49.7416632;-3.30089073e-07;0.0161037096;0.749999829;0.0333335465;1.03939923;0.675000217;0.0155760298;10;49.7416639;0.666667;0;1.044444;0.994834;0.994832701
23.284346;1.03939751;0.749999227;0.017306923;0.721571766;0.016650547;1.04459014;1.05262254;0.730677706;0.0523198792;49.7416632;-3.47783092e-07;0.0161037;0.749999825;0.0333335503;1.03939825;0.67500024;0.0155760041;10;49.7416638;0.666667;0;1.044444;0.99483404;0.994832709
23.287346;1.03939651;0.749999226;0.0173035624;0.721572492;0.0166473327;1.04458812;1.05262048;0.730679;0.0523168069;49.7416632;-3.99480351e-07;0.0161070152;0.749999816;0.0333335733;1.0393973;0.6750003;0.0155729397;10;49.7416638;0.666667;0;1.044444;0.994834155;0.994832737
23.293346;1.03939459;0.749999255;0.0172979143;0.721573934;0.0166419986;1.04458507;1.05261834;0.730680248;0.052311696;49.7416642;-5.06382157e-07;0.0161125886;0.749999791;0.0333336531;1.03939539;0.675000365;0.0155678764;10;49.7416646;0.666667;0;1.044444;0.994834337;0.994832813
23.295346;1.03939463;0.749999273;0.0172956524;0.721573951;0.0166398622;1.04458305;1.05261829;0.730680218;0.0523096308;49.7416641;-5.3669273e-07;0.0161148283;0.749999778;0.0333336806;1.0393954;0.675000366;0.0155658751;10;49.7416646;0.666667;0;1.044444;0.994834378;0.994832846
23.296346;1.03939466;0.749999282;0.0172945203;0.721573959;0.0166387955;1.04458304;1.05261727;0.7306809;0.0523086522;49.7416641;-5.49307672e-07;0.0161159491;0.749999772;0.0333336929;1.03939541;0.675000363;0.0155648772;10;49.7416645;0.666667;0;1.044444;0.994834394;0.994832866
23.297346;1.03939368;0.749999293;0.017293388;0.721574661;0.0166377456;1.04458202;1.05261725;0.73068089;0.052307627;49.7416641;-5.60237324e-07;0.0161170704;0.749999765;0.0333337034;1.03939441;0.675000358;0.0155638804;10;49.7416645;0.666667;0;1.044444;0.994834406;0.994832887
23.298346;1.0393937;0.749999305;0.0172922561;0.721574669;0.0166366799;1.04458201;1.05261623;0.730681577;0.0523077103;49.7416641;-5.69492783e-07;0.0161181921;0.749999759;0.0333337113;1.03939441;0.67500035;0.0155628839;10;49.7416645;0.666667;0;1.044444;0.994834415;0.994832909
23.305346;1.03939189;0.749999388;0.0172855124;0.721576139;0.0166303051;1.04457679;1.05261407;0.730683002;0.0523017837;49.7416641;-5.83698383e-07;0.0161249451;0.749999717;0.0333336748;1.03939237;0.675000259;0.0155568799;10;49.7416643;0.666667;0;1.044444;0.994834343;0.994833098
23.306346;1.03939093;0.749999395;0.0172844036;0.721576852;0.0166292505;1.04457675;1.05261405;0.730683021;0.0523007785;49.7416641;-5.78818698e-07;0.0161260741;0.74999971;0.0333336602;1.03939136;0.675000245;0.0155558745;10;49.7416643;0.666667;0;1.044444;0.994834313;0.994833126
23.309346;1.03939102;0.749999406;0.0172822061;0.721576909;0.0166271006;1.04457462;1.05261298;0.730683781;0.0522978124;49.7416641;-5.56255674e-07;0.01612948;0.749999684;0.0333336107;1.0393913;0.675000209;0.015553855;10;49.7416642;0.666667;0;1.044444;0.994834192;0.994833199
23.311346;1.03939009;0.749999409;0.0172800134;0.721577641;0.0166249647;1.04457353;1.05261193;0.730684524;0.0522958473;49.7416641;-5.36720674e-07;0.0161306577;0.749999664;0.0333335751;1.03939026;0.675000194;0.0155518409;10;49.7416642;0.666667;0;1.044444;0.994834092;0.994833238
23.313346;1.03938915;0.749999414;0.0172778302;0.721578367;0.0166228247;1.04457244;1.05261089;0.730685268;0.0522949306;49.7416641;-5.17538399e-07;0.0161329603;0.749999643;0.0333335413;1.0393892;0.675000186;0.0155498272;10;49.7416642;0.666667;0;1.044444;0.994833983;0.99483327
23.319346;1.03938829;0.749999464;0.0172724233;0.721579113;0.016617417;1.04456827;1.05260877;0.730686785;0.0522899467;49.741664;-4.66171115e-07;0.0161388188;0.749999579;0.0333334702;1.03938804;0.675000188;0.015544786;10;49.7416642;0.666667;0;1.044444;0.994833629;0.994833326
23.326346;1.03938536;0.749999603;0.0172658751;0.72158124;0.0166109585;1.04456426;1.05260669;0.730688233;0.0522838295;49.741664;-3.85493308e-07;0.0161458281;0.749999529;0.0333334326;1.03938491;0.675000202;0.0155387343;10;49.7416642;0.666667;0;1.044444;0.994833277;0.994833287
23.328346;1.03938535;0.749999659;0.0172636609;0.721581259;0.0166087976;1.04456328;1.05260568;0.730688927;0.0522817902;49.741664;-3.6061425e-07;0.0161481216;0.749999531;0.0333334222;1.0393849;0.675000206;0.0155367245;10;49.7416642;0.666667;0;1.044444;0.994833202;0.994833256
23.329346;1.03938535;0.749999689;0.0172636613;0.721581269;0.0166087865;1.0445623;1.05260567;0.730688925;0.0522807438;49.741664;-3.48581016e-07;0.0161492619;0.749999537;0.0333334159;1.03938489;0.675000209;0.015536722;10;49.7416642;0.666667;0;1.044444;0.994833168;0.994833238
23.336346;1.03938227;0.749999916;0.0172569509;0.721583413;0.0166023412;1.04455846;1.05260267;0.730690969;0.0522745879;49.741664;-2.74771374e-07;0.0161560166;0.749999642;0.0333333542;1.03938194;0.675000267;0.0155307597;10;49.7416642;0.666667;0;1.044444;0.994832992;0.994833078
23.346346;1.0393801;0.75000014;0.0172469054;0.721584756;0.0165926742;1.04455366;1.05259973;0.730693025;0.0522662199;49.7416641;-1.67646709e-07;0.0161647602;0.749999877;0.0333332457;1.03938011;0.675000306;0.0155219707;10;49.7416642;0.666667;0;1.044444;0.994832905;0.994832676
23.353346;1.03937694;0.750000237;0.017241345;0.721586776;0.0165873936;1.0445498;1.0525968;0.730695152;0.0522610104;49.7416641;-4.26082271e-08;0.0161712376;0.749999969;0.0333331961;1.03937718;0.675000237;0.0155170897;10;49.7416642;0.666667;0;1.044444;0.994832847;0.994832439
23.356346;1.03937687;0.750000282;0.0172380074;0.721586761;0.0165842191;1.04454786;1.05259585;0.730695877;0.0522578619;49.7416641;6.97614052e-09;0.0161745043;0.74999999;0.033333187;1.03937719;0.675000197;0.0155140998;10;49.7416642;0.666667;0;1.044444;0.994832829;0.994832389
23.360346;1.03937479;0.750000348;0.0172346696;0.721588134;0.0165810975;1.04454595;1.05259491;0.730696628;0.052254705;49.7416641;4.89430121e-08;0.016177769;0.749999994;0.0333331794;1.0393752;0.675000133;0.0155110768;10;49.7416641;0.666667;0;1.044444;0.994832799;0.994832376
23.366346;1.03937373;0.75000041;0.0172291178;0.721588791;0.01657585;1.04454208;1.052593;0.730698133;0.0522494488;49.7416651;4.2322285e-08;0.016183252;0.749999955;0.0333331692;1.03937426;0.675000048;0.015506005;10;49.7416651;0.666667;0;1.044444;0.994832741;0.994832461
23.367346;1.03937272;0.750000411;0.0172280074;0.721589472;0.0165748116;1.04454209;1.05259301;0.730698154;0.0522483744;49.7416651;3.26102048e-08;0.0161843536;0.749999945;0.033333167;1.03937328;0.675000039;0.0155049936;10;49.7416651;0.666667;0;1.044444;0.994832732;0.994832483
23.370346;1.03937271;0.750000393;0.0172257847;0.721589421;0.0165727219;1.04454012;1.05259206;0.730698907;0.0522462438;49.7416651;-1.13985064e-08;0.0161865555;0.749999913;0.033333159;1.03937333;0.675000025;0.0155029693;10;49.7416651;0.666667;0;1.044444;0.994832709;0.994832559
23.371346;1.03937171;0.750000379;0.0172246725;0.721590092;0.0165716864;1.04454013;1.05259108;0.730699618;0.0522452114;49.7416651;-3.06246813e-08;0.0161876633;0.7499999;0.0333331548;1.03937235;0.675000025;0.0155019655;10;49.7416651;0.666667;0;1.044444;0.994832702;0.994832587
23.373346;1.03937171;0.750000339;0.0172224487;0.721590038;0.016569584;1.04453812;1.05259112;0.730699646;0.0522430434;49.7416651;-7.50914715e-08;0.0161898838;0.749999871;0.0333331431;1.03937239;0.675000031;0.0154999642;10;49.7416651;0.666667;0;1.044444;0.994832689;0.994832646
23.377346;1.03937071;0.750000234;0.0172191182;0.721590598;0.0165664594;1.04453609;1.05258922;0.730701072;0.0522398557;49.7416651;-1.80618974e-07;0.0161932263;0.749999799;0.0333331027;1.03937147;0.675000055;0.0154969811;10;49.7416652;0.666667;0;1.044444;0.994832668;0.994832773
23.381346;1.03936872;0.750000129;0.0172157958;0.721591837;0.0165633443;1.04453404;1.05258831;0.73070179;0.052236628;49.7416651;-2.8797287e-07;0.016196584;0.749999702;0.0333330491;1.03936955;0.675000081;0.0154940088;10;49.7416652;0.666667;0;1.044444;0.994832662;0.994832894
23.388346;1.03936778;0.750000009;0.0172091445;0.721592283;0.0165570389;1.04452992;1.05258644;0.730703198;0.052231289;49.7416652;-4.34421745e-07;0.0162033575;0.749999494;0.0333329901;1.03936864;0.675000052;0.0154880325;10;49.7416653;0.666667;0;1.044444;0.994832705;0.994833087
23.389346;1.0393668;0.750000001;0.0172080339;0.721592947;0.0165560011;1.04452991;1.05258546;0.730703894;0.0522302638;49.7416652;-4.4968523e-07;0.0162033764;0.749999465;0.0333329883;1.03936765;0.675000032;0.015487031;10;49.7416653;0.666667;0;1.044444;0.994832716;0.994833113
23.395346;1.03936589;0.750000001;0.017203584;0.721593481;0.016551851;1.04452581;1.05258354;0.730705262;0.0522250114;49.7416654;-5.33487438e-07;0.0162090068;0.749999337;0.0333330209;1.03936662;0.67499983;0.0154829923;10;49.7416654;0.666667;0;1.044444;0.994832786;0.994833283
23.399346;1.03936395;0.750000031;0.0172002429;0.721594794;0.0165487428;1.04452375;1.05258258;0.730705922;0.0522218808;49.7416655;-5.83884693e-07;0.016212342;0.749999319;0.0333330761;1.03936457;0.674999664;0.0154799352;10;49.7416654;0.666667;0;1.044444;0.994832835;0.99483341
23.406147;1.03936302;0.75000009;0.0171936233;0.721595415;0.0165424103;1.04452069;1.05258066;0.730707239;0.0522167226;49.7416657;-5.94422568e-07;0.0162189741;0.749999388;0.0333331647;1.03936347;0.674999422;0.0154737986;10;49.7416654;0.666667;0;1.044444;0.994832899;0.994833617
23.410147;1.03936104;0.750000096;0.0171903633;0.721596758;0.0165392628;1.04451867;1.05257972;0.73070789;0.052213617;49.7416657;-5.62499623e-07;0.0162222769;0.749999459;0.0333331922;1.03936138;0.674999328;0.0154707027;10;49.7416654;0.666667;0;1.044444;0.994832917;0.994833709
23.417147;1.03936006;0.750000082;0.0171849274;0.721597365;0.0165339958;1.0445147;1.05257687;0.730709904;0.0522074163;49.7416657;-5.30663129e-07;0.0162277815;0.749999625;0.0333331577;1.0393602;0.674999261;0.0154655514;10;49.7416654;0.666667;0;1.044444;0.994832929;0.994833772
23.421147;1.03935804;0.750000081;0.0171805183;0.721598717;0.0165297755;1.04451274;1.05257593;0.730710575;0.0522042975;49.7416657;-5.27001826e-07;0.0162322213;0.749999737;0.0333330982;1.03935805;0.674999276;0.0154615062;10;49.7416653;0.666667;0;1.044444;0.994832918;0.994833756
23.428147;1.03935692;0.750000076;0.0171749625;0.721599372;0.0165244027;1.04450885;1.05257397;0.730711919;0.0521991148;49.7416657;-4.91390968e-07;0.0162378147;0.749999954;0.0333329648;1.03935672;0.674999387;0.0154565231;10;49.7416652;0.666667;0;1.044444;0.99483283;0.994833658
23.432147;1.03935481;0.750000061;0.0171716113;0.72160076;0.0165211877;1.04450694;1.052573;0.730712577;0.0521959546;49.7416657;-4.42031497e-07;0.0162412018;0.750000082;0.0333328757;1.03935454;0.674999476;0.0154535845;10;49.7416652;0.666667;0;1.044444;0.994832743;0.994833562
23.435147;1.03935473;0.750000037;0.0171682634;0.721600781;0.0165179691;1.04450501;1.05257203;0.730713233;0.052192784;49.7416657;-3.98525551e-07;0.0162446028;0.750000179;0.0333328269;1.03935444;0.674999549;0.0154506415;10;49.7416651;0.666667;0;1.044444;0.994832666;0.994833473
23.436147;1.03935371;0.750000025;0.0171682588;0.721601485;0.0165179862;1.04450403;1.05257104;0.730713912;0.0521917574;49.7416657;-3.84089383e-07;0.0162457415;0.750000212;0.0333328171;1.03935341;0.674999572;0.015450659;10;49.7416651;0.666667;0;1.044444;0.994832639;0.994833443
23.442147;1.03935261;0.749999928;0.0171626935;0.72160227;0.0165126999;1.04450118;1.05256912;0.730715191;0.0521875024;49.7416657;-3.35693921e-07;0.0162514817;0.750000406;0.033332844;1.0393523;0.674999682;0.0154457155;10;49.741665;0.666667;0;1.044444;0.994832499;0.994833283
23.443147;1.0393516;0.74999991;0.0171615847;0.721602982;0.0165116549;1.04450121;1.05256913;0.730715174;0.0521864246;49.7416657;-3.36768329e-07;0.0162515103;0.750000437;0.0333328607;1.03935129;0.674999693;0.0154447168;10;49.741665;0.666667;0;1.044444;0.994832481;0.994833262
23.446147;1.03935059;0.749999863;0.0171582632;0.721603733;0.0165084838;1.04449929;1.05256815;0.730715827;0.0521832393;49.7416657;-3.53495369e-07;0.0162549165;0.750000525;0.0333329245;1.03935028;0.674999717;0.0154417085;10;49.741665;0.666667;0;1.044444;0.994832444;0.994833215
23.452147;1.03934957;0.749999821;0.0171538569;0.721604569;0.016504234;1.04449641;1.05256611;0.730717163;0.0521789917;49.7416658;-4.28799859e-07;0.0162605369;0.750000668;0.0333330792;1.03934931;0.674999732;0.0154376635;10;49.7416648;0.666667;0;1.044444;0.994832461;0.994833188
23.456147;1.03934855;0.749999833;0.0171494471;0.721605383;0.0164999485;1.04449345;1.05256503;0.730717829;0.0521747711;49.7416659;-4.86373947e-07;0.0162638514;0.750000728;0.0333331755;1.03934835;0.674999734;0.0154336365;10;49.7416647;0.666667;0;1.044444;0.994832537;0.994833199
23.463147;1.03934551;0.749998755;0.01714283;0.721606606;0.0164934892;1.04448949;1.05256185;0.730719896;0.0521696677;49.741666;5.46411776e-07;0.0162703867;0.750000735;0.033333272;1.03934542;0.674998738;0.0154276525;10;49.7416645;0.666667;0;1.044444;0.994832736;0.9948332
23.473147;1.03934356;0.749998824;0.0171340615;0.721608226;0.0164849032;1.04448445;1.05255869;0.73072103;0.052160586;49.741666;5.35330175e-07;0.0162789952;0.750000493;0.0333331973;1.03934354;0.6749987;0.0154198153;10;49.7416644;0.666667;0;1.044444;0.994833042;0.994833116
23.474147;1.03934258;0.749998836;0.0171329706;0.721608941;0.0164838535;1.04448344;1.05255767;0.730721742;0.0521606698;49.741666;5.45795509e-07;0.016280076;0.75000046;0.0333331794;1.03934256;0.674998691;0.015418834;10;49.7416644;0.666667;0;1.044444;0.994833067;0.994833107
23.476147;1.03934262;0.749998862;0.0171319032;0.721608981;0.0164827972;1.04448241;1.05255765;0.730721778;0.0521586239;49.7416659;5.72341579e-07;0.0162822381;0.750000395;0.0333331413;1.03934258;0.674998673;0.0154178718;10;49.7416644;0.666667;0;1.044444;0.994833113;0.99483309
23.480147;1.03934073;0.749998921;0.0171275526;0.721610428;0.0164786025;1.04448034;1.0525556;0.730723233;0.0521556651;49.7416659;6.44068683e-07;0.0162854603;0.75000027;0.0333330623;1.03934062;0.674998634;0.0154139468;10;49.7416644;0.666667;0;1.044444;0.994833181;0.994833055
23.483147;1.03934083;0.74999896;0.0171253934;0.721610452;0.0164765205;1.04447827;1.05255457;0.730723968;0.0521525999;49.7416658;7.05989117e-07;0.0162887238;0.750000191;0.0333330105;1.03934064;0.674998607;0.0154119893;10;49.7416643;0.666667;0;1.044444;0.994833213;0.994833028
23.487147;1.03933898;0.749998981;0.0171210119;0.721611856;0.0164723613;1.04447515;1.05255353;0.7307247;0.0521494986;49.7416657;7.8696465e-07;0.0162919864;0.750000117;0.0333329725;1.03933866;0.674998587;0.0154080087;10;49.7416643;0.666667;0;1.044444;0.994833235;0.994832986
23.490147;1.03933909;0.749998969;0.0171188148;0.721611861;0.016470283;1.04447403;1.0525525;0.730725412;0.0521463579;49.7416656;8.39122521e-07;0.0162952814;0.750000091;0.0333329715;1.03933867;0.674998586;0.0154060003;10;49.7416642;0.666667;0;1.044444;0.994833235;0.994832949
23.500147;1.0393353;0.749998839;0.0171087725;0.721614572;0.0164607879;1.04446767;1.05254849;0.730728226;0.0521379401;49.7416653;9.18476555e-07;0.0163052249;0.750000109;0.0333330759;1.03933464;0.674998588;0.0153969466;10;49.7416643;0.666667;0;1.044444;0.994833144;0.994832858
23.503147;1.0393353;0.7499988;0.0171065221;0.721614512;0.0164586243;1.0444656;1.05254749;0.730728904;0.0521347538;49.7416652;8.98854313e-07;0.0163074591;0.750000112;0.033333113;1.03933464;0.674998568;0.0153949205;10;49.7416643;0.666667;0;1.044444;0.99483311;0.994832854
23.504147;1.03933429;0.749998789;0.0171054023;0.721615182;0.0164575604;1.04446558;1.0525475;0.730728895;0.0521336741;49.7416651;8.88214836e-07;0.0163085779;0.750000111;0.0333331241;1.03933364;0.674998558;0.0153939113;10;49.7416643;0.666667;0;1.044444;0.9948331;0.994832854
23.505147;1.03933428;0.749998779;0.0171042827;0.721615158;0.0164564801;1.04446457;1.0525475;0.730728885;0.05213365;49.7416651;8.76353605e-07;0.0163096984;0.750000111;0.0333331346;1.03933364;0.674998546;0.0153929024;10;49.7416643;0.666667;0;1.044444;0.99483309;0.994832857
23.508147;1.03933323;0.749998754;0.0171009214;0.721615775;0.0164532552;1.04446253;1.05254551;0.730730236;0.0521305097;49.7416651;8.39964843e-07;0.0163130691;0.750000112;0.0333331631;1.03933265;0.674998506;0.0153898789;10;49.7416643;0.666667;0;1.044444;0.994833065;0.99483287
23.510147;1.03933219;0.749998743;0.0170997865;0.72161642;0.0164521796;1.04446152;1.05254552;0.730730209;0.0521283494;49.741665;8.20641925e-07;0.01631421;0.750000115;0.0333331787;1.03933165;0.674998478;0.015388867;10;49.7416643;0.666667;0;1.044444;0.994833051;0.994832883
23.513147;1.03933212;0.749998735;0.0170964065;0.721616353;0.0164489361;1.04445952;1.05254453;0.730730861;0.0521262089;49.741665;8.03882595e-07;0.0163175902;0.750000119;0.0333331924;1.03933166;0.674998438;0.0153858538;10;49.7416643;0.666667;0;1.044444;0.994833032;0.994832901
23.519147;1.03932999;0.749998745;0.017090706;0.721617631;0.0164435466;1.04445657;1.0525426;0.73073218;0.0521208499;49.741664;7.98773528e-07;0.0163232424;0.750000116;0.0333331759;1.03932969;0.674998379;0.0153808438;10;49.7416633;0.666667;0;1.044444;0.994832993;0.994832913
23.520147;1.03932898;0.749998747;0.0170895634;0.721618309;0.016442483;1.04445559;1.05254161;0.730732866;0.0521198139;49.741664;8.02138252e-07;0.0163243696;0.750000112;0.0333331695;1.03932869;0.674998374;0.0153798451;10;49.7416633;0.666667;0;1.044444;0.994832988;0.99483291
23.522147;1.03932895;0.749998753;0.0170872722;0.721618282;0.016440327;1.04445462;1.05254064;0.730733547;0.052117696;49.741664;8.14313504e-07;0.0163266226;0.750000103;0.0333331548;1.0393287;0.674998369;0.0153778492;10;49.7416633;0.666667;0;1.044444;0.994832978;0.994832902
23.525147;1.03932794;0.749998762;0.0170849337;0.721618944;0.0164381828;1.04445267;1.05253969;0.730734229;0.0521155672;49.7416639;8.45026032e-07;0.0163288865;0.750000078;0.0333331312;1.03932772;0.674998373;0.0153758546;10;49.7416633;0.666667;0;1.044444;0.99483297;0.994832887
23.526147;1.03932793;0.749998764;0.017083782;0.721618934;0.0164371067;1.04445169;1.05253971;0.730734227;0.052114495;49.7416639;8.58194895e-07;0.0163300104;0.750000066;0.033333125;1.03932772;0.674998377;0.0153748552;10;49.7416633;0.666667;0;1.044444;0.99483297;0.994832881
23.533147;1.03932488;0.749998745;0.0170768595;0.721620959;0.0164306895;1.04444778;1.05253787;0.730735646;0.052108226;49.7416639;9.89629894e-07;0.0163378824;0.749999959;0.0333331417;1.03932475;0.674998444;0.0153688301;10;49.7416633;0.666667;0;1.044444;0.994833015;0.994832849
23.536147;1.03932483;0.749998718;0.0170734501;0.721620926;0.0164274682;1.0444458;1.05253591;0.730737063;0.0521051751;49.7416639;1.06329709e-06;0.0163401516;0.749999902;0.0333331878;1.03932477;0.674998475;0.015365809;10;49.7416633;0.666667;0;1.044444;0.994833043;0.994832847
23.537147;1.03932382;0.749998708;0.0170723181;0.721621607;0.0164264111;1.04444581;1.05253592;0.730737074;0.052104129;49.7416638;1.08906746e-06;0.0163412784;0.749999882;0.033333208;1.03932377;0.674998484;0.0153648012;10;49.7416633;0.666667;0;1.044444;0.994833051;0.99483285
23.545147;1.03932166;0.749998646;0.0170644202;0.721622879;0.016418906;1.04444085;1.05253288;0.73073923;0.0520970186;49.7416637;1.28605664e-06;0.0163491654;0.749999741;0.0333334083;1.03932183;0.674998525;0.0153577439;10;49.7416631;0.666667;0;1.044444;0.994833058;0.994832951
23.549147;1.03931959;0.749998619;0.0170599246;0.721624205;0.0164145892;1.04443886;1.05253182;0.730739927;0.0520939991;49.7416637;1.36143561e-06;0.016353616;0.749999695;0.033333483;1.03931988;0.674998537;0.0153537314;10;49.741663;0.666667;0;1.044444;0.994833051;0.994833051
23.552147;1.03931955;0.749998593;0.0170576684;0.721624156;0.0164123721;1.04443687;1.05253077;0.730740607;0.052090968;49.7416637;1.40309221e-06;0.016355813;0.749999679;0.0333335207;1.03931991;0.674998545;0.0153517244;10;49.741663;0.666667;0;1.044444;0.994833056;0.994833125
23.565147;1.03931449;0.749998552;0.0170442566;0.721627509;0.0163992185;1.04442886;1.0525256;0.730743985;0.0520799597;49.7416627;1.48330422e-06;0.0163689432;0.749999684;0.0333335767;1.03931494;0.674998633;0.0153396482;10;49.7416617;0.666667;0;1.044444;0.994833063;0.99483321
23.568147;1.03931448;0.749998571;0.0170420408;0.721627517;0.016397028;1.04442686;1.05252455;0.730744657;0.0520769113;49.7416627;1.48400068e-06;0.0163722532;0.749999688;0.0333335847;1.0393149;0.674998662;0.0153376134;10;49.7416617;0.666667;0;1.044444;0.994833061;0.994833188
23.577147;1.03931149;0.749998625;0.0170331762;0.721629749;0.0163885209;1.04442185;1.05252143;0.730746775;0.0520688071;49.7416626;1.43915435e-06;0.0163811779;0.749999762;0.0333336641;1.03931178;0.674998786;0.0153295734;10;49.7416616;0.666667;0;1.044444;0.994833083;0.994833149
23.581147;1.03930952;0.749998636;0.0170287356;0.721631272;0.0163843612;1.04441881;1.05251936;0.730748222;0.0520657909;49.7416626;1.391744e-06;0.0163856881;0.749999823;0.0333337218;1.03930975;0.674998858;0.0153255935;10;49.7416617;0.666667;0;1.044444;0.994833104;0.994833159
23.584147;1.03930956;0.749998626;0.0170254009;0.721631394;0.016381242;1.04441677;1.05251829;0.730748957;0.0520626919;49.7416615;1.35661325e-06;0.0163879768;0.749999869;0.033333766;1.03930974;0.674998924;0.0153226177;10;49.7416607;0.666667;0;1.044444;0.994833125;0.994833185
23.585147;1.03930857;0.74999862;0.0170242891;0.721632132;0.0163802206;1.04441676;1.05251826;0.730748969;0.0520616396;49.7416615;1.34526165e-06;0.0163891121;0.749999885;0.0333337805;1.03930873;0.674998947;0.0153216271;10;49.7416607;0.666667;0;1.044444;0.994833134;0.994833197
23.587147;1.0393086;0.749998603;0.017023176;0.721632223;0.016379217;1.04441475;1.05251721;0.730749683;0.0520595817;49.7416614;1.32326075e-06;0.0163913839;0.749999913;0.0333338083;1.03930873;0.674998996;0.0153206475;10;49.7416607;0.666667;0;1.044444;0.994833151;0.99483323
23.588147;1.03930761;0.749998593;0.017022063;0.721632963;0.0163781963;1.04441474;1.05251618;0.730750384;0.0520585765;49.7416614;1.31290734e-06;0.0163925196;0.749999926;0.0333338215;1.03930773;0.67499902;0.0153196578;10;49.7416608;0.666667;0;1.044444;0.99483316;0.99483325
23.596147;1.0393057;0.749998492;0.0170131085;0.721634666;0.0163698886;1.04440976;1.05251401;0.730751753;0.0520512538;49.7416612;1.26838172e-06;0.0164004425;0.749999974;0.033333888;1.03930576;0.674999197;0.015311759;10;49.7416609;0.666667;0;1.044444;0.994833169;0.99483341
23.603147;1.03930271;0.749998437;0.0170063028;0.721636863;0.0163636349;1.04440583;1.05251095;0.73075375;0.0520449332;49.7416612;1.29667587e-06;0.0164082189;0.749999949;0.0333339095;1.03930285;0.674999351;0.0153059348;10;49.7416612;0.666667;0;1.044444;0.994833118;0.994833458
23.606147;1.03930269;0.749998425;0.0170028897;0.721636865;0.0163604648;1.04440386;1.05250994;0.730754402;0.0520427906;49.7416612;1.32284584e-06;0.016410411;0.749999948;0.0333339062;1.03930289;0.674999403;0.0153030223;10;49.7416613;0.666667;0;1.044444;0.994833088;0.994833434
23.607147;1.03930168;0.749998422;0.0170028608;0.721637555;0.0163604907;1.04440287;1.05250894;0.730755082;0.0520417563;49.7416612;1.33259218e-06;0.0164115098;0.749999951;0.033333904;1.0393019;0.674999416;0.0153030519;10;49.7416613;0.666667;0;1.044444;0.994833078;0.994833422
23.615147;1.03929955;0.749998367;0.0169937272;0.721638885;0.0163520212;1.04439795;1.05250601;0.730757061;0.052033221;49.7416603;1.43741105e-06;0.0164202775;0.750000044;0.0333338677;1.03929997;0.674999454;0.015295262;10;49.7416605;0.666667;0;1.044444;0.994833025;0.994833281
23.621147;1.03929733;0.749998254;0.0169880434;0.721640213;0.0163467583;1.04439402;1.0525041;0.730758392;0.0520278899;49.7416603;1.53960498e-06;0.0164257638;0.750000114;0.0333338141;1.03929805;0.674999404;0.015290337;10;49.7416606;0.666667;0;1.044444;0.994833023;0.994833153
23.623147;1.03929625;0.749998207;0.0169857997;0.721640881;0.0163446602;1.04439305;1.05250414;0.73075838;0.0520257419;49.7416604;1.57519024e-06;0.0164279717;0.750000123;0.0333337952;1.03929708;0.674999376;0.0152883399;10;49.7416606;0.666667;0;1.044444;0.994833018;0.994833106
23.624147;1.03929621;0.749998184;0.016984682;0.721640865;0.0163436046;1.04439306;1.05250316;0.73075907;0.0520247199;49.7416604;1.59375771e-06;0.0164290771;0.750000124;0.0333337859;1.03929709;0.67499936;0.0152873369;10;49.7416606;0.666667;0;1.044444;0.994833014;0.994833083
