time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.625147;1.03929517;0.749998161;0.0169835668;0.721641542;0.0163425654;1.04439207;1.05250319;0.730759065;0.0520247059;49.7416604;1.61280707e-06;0.0164301834;0.750000122;0.0333337766;1.0392961;0.674999344;0.015286331;10;49.7416606;0.666667;0;1.044444;0.994833009;0.994833059
23.626147;1.03929513;0.749998141;0.0169824545;0.721641524;0.0163415113;1.04439109;1.05250221;0.730759754;0.0520236871;49.7416604;1.63211461e-06;0.0164312904;0.750000117;0.0333337675;1.03929612;0.674999327;0.0152853222;10;49.7416606;0.666667;0;1.044444;0.994833003;0.994833036
23.628147;1.03929505;0.749998106;0.0169802384;0.721641484;0.0163394057;1.04439012;1.05250225;0.730759743;0.0520215526;49.7416605;1.66992768e-06;0.0164323947;0.750000105;0.0333337507;1.03929615;0.674999291;0.0152832966;10;49.7416606;0.666667;0;1.044444;0.994832988;0.994832994
23.629147;1.03929402;0.749998092;0.0169802459;0.721642159;0.0163394394;1.04438913;1.05250127;0.73076043;0.0520205352;49.7416605;1.68726688e-06;0.0164335028;0.750000098;0.0333337433;1.03929516;0.674999273;0.0152832801;10;49.7416606;0.666667;0;1.044444;0.99483298;0.994832974
23.640147;1.03929084;0.749998133;0.0169693218;0.721644089;0.0163290342;1.04438321;1.05249733;0.730763134;0.0520100718;49.7416608;1.66593329e-06;0.0164445821;0.750000094;0.0333337418;1.03929234;0.674999154;0.0152730386;10;49.7416607;0.666667;0;1.044444;0.994832927;0.994832805
23.650147;1.0392869;0.749998342;0.0169584188;0.721646835;0.0163186139;1.04437622;1.05249316;0.730765984;0.0520008456;49.74166;1.36693859e-06;0.0164556669;0.750000198;0.0333337994;1.03928851;0.674999115;0.0152629384;10;49.7416597;0.666667;0;1.044444;0.994832812;0.99483277
23.653147;1.03928694;0.749998414;0.0169562287;0.721646837;0.016316507;1.0443742;1.05249212;0.730766727;0.0519977972;49.74166;1.2993296e-06;0.0164578915;0.750000218;0.0333337879;1.03928855;0.674999111;0.0152609169;10;49.7416597;0.666667;0;1.044444;0.994832764;0.994832783
23.657147;1.03928502;0.749998503;0.0169517975;0.721648244;0.0163122694;1.04437216;1.05249105;0.730767509;0.0519947907;49.7416601;1.25127546e-06;0.0164623451;0.750000229;0.0333337457;1.03928659;0.674999098;0.0152568937;10;49.7416597;0.666667;0;1.044444;0.994832709;0.99483281
23.671147;1.03928144;0.749998625;0.0169371442;0.721651124;0.0162981566;1.04436288;1.05248591;0.730771446;0.0519817326;49.74166;1.26360375e-06;0.0164766985;0.750000184;0.0333335686;1.03928284;0.674999019;0.015244054;10;49.7416598;0.666667;0;1.044444;0.994832751;0.994832991
23.672147;1.03928047;0.749998627;0.0169360108;0.72165182;0.0162970737;1.04436185;1.05248491;0.730772174;0.0519807535;49.74166;1.25915206e-06;0.0164777883;0.75000018;0.033333556;1.03928186;0.674999009;0.0152430788;10;49.7416597;0.666667;0;1.044444;0.994832774;0.994833017
23.679147;1.03927864;0.749998621;0.0169292261;0.721653167;0.0162904779;1.04435768;1.05248291;0.730773734;0.0519746938;49.74166;1.1736147e-06;0.0164854103;0.750000189;0.0333334315;1.03927993;0.674998937;0.0152372641;10;49.7416597;0.666667;0;1.044444;0.994832955;0.994833202
23.680147;1.03927866;0.749998616;0.0169281049;0.721653153;0.016289381;1.04435666;1.05248191;0.730774439;0.0519737108;49.74166;1.15590598e-06;0.0164853928;0.750000196;0.0333334088;1.03927992;0.674998932;0.0152362864;10;49.7416597;0.666667;0;1.044444;0.994832982;0.994833227
23.681147;1.03927769;0.74999861;0.0169269849;0.721653832;0.0162883016;1.04435664;1.05248191;0.730774445;0.0519726777;49.74166;1.13801748e-06;0.0164864889;0.750000203;0.0333333857;1.0392789;0.674998928;0.0152353061;10;49.7416597;0.666667;0;1.044444;0.994833009;0.99483325
23.684147;1.03927776;0.74999859;0.01692363;0.721653777;0.0162850285;1.0443546;1.05248092;0.730775139;0.0519696231;49.74166;1.08421764e-06;0.0164897971;0.750000225;0.033333315;1.03927884;0.674998924;0.0152323483;10;49.7416597;0.666667;0;1.044444;0.994833089;0.994833311
23.685147;1.03927678;0.749998583;0.0169225131;0.721654452;0.0162839574;1.04435359;1.05247992;0.730775826;0.0519696924;49.74166;1.06633399e-06;0.0164909068;0.750000231;0.0333332912;1.03927782;0.674998925;0.0152313573;10;49.7416596;0.666667;0;1.044444;0.994833115;0.994833327
23.687147;1.03927684;0.749998568;0.0169202814;0.721654418;0.016281791;1.04435259;1.05247891;0.7307765;0.0519676689;49.7416599;1.03135918e-06;0.0164931365;0.750000236;0.0333332437;1.03927776;0.674998928;0.0152293686;10;49.7416596;0.666667;0;1.044444;0.994833169;0.99483335
23.690147;1.03927591;0.749998548;0.0169180505;0.721655072;0.0162796442;1.04435059;1.0524779;0.730777147;0.0519646043;49.7416599;9.86737482e-07;0.0164965041;0.750000223;0.0333331749;1.03927668;0.674998937;0.0152273702;10;49.7416596;0.666667;0;1.044444;0.99483325;0.994833363
23.691147;1.03927494;0.749998542;0.0169169383;0.721655755;0.0162785871;1.0443496;1.0524779;0.730777127;0.0519635642;49.7416599;9.7511051e-07;0.0164976325;0.750000215;0.0333331535;1.03927565;0.674998939;0.015226367;10;49.7416596;0.666667;0;1.044444;0.994833277;0.994833362
23.714147;1.03926812;0.749998473;0.0168938997;0.721660876;0.0162564029;1.04433615;1.05246852;0.730784089;0.0519418562;49.7416593;9.65069715e-07;0.0165217818;0.749999974;0.0333330433;1.03926821;0.674999045;0.0152050755;10;49.7416583;0.666667;0;1.044444;0.99483357;0.994833084
23.716147;1.03926713;0.749998476;0.0168917202;0.721661598;0.0162542845;1.04433516;1.05246849;0.73078411;0.0519397567;49.7416593;9.73017663e-07;0.0165240559;0.749999964;0.0333330474;1.03926717;0.674999089;0.015203059;10;49.7416582;0.666667;0;1.044444;0.994833574;0.994833065
23.718147;1.03926614;0.749998479;0.0168895417;0.721662312;0.0162521565;1.04433316;1.05246747;0.730784835;0.0519387586;49.7416593;9.75841453e-07;0.0165263242;0.749999953;0.0333330525;1.03926614;0.674999136;0.0152010526;10;49.7416582;0.666667;0;1.044444;0.994833579;0.994833047
23.721147;1.03926617;0.749998482;0.0168862774;0.721662327;0.0162489205;1.04433216;1.05246646;0.730785591;0.0519356445;49.7416593;9.654228e-07;0.0165297109;0.749999938;0.0333330619;1.03926609;0.674999199;0.0151980569;10;49.7416582;0.666667;0;1.044444;0.994833589;0.994833025
23.722147;1.03926519;0.749998481;0.0168851904;0.721663022;0.0162478524;1.04433116;1.05246545;0.730786309;0.0519346371;49.7416593;9.57809648e-07;0.016530835;0.749999934;0.0333330657;1.03926507;0.674999218;0.0151970608;10;49.7416582;0.666667;0;1.044444;0.994833593;0.994833019
23.739147;1.03926048;0.749998455;0.0168679347;0.721666295;0.0162305064;1.04432009;1.05245947;0.730790695;0.0519179334;49.7416589;7.6105792e-07;0.0165484806;0.749999941;0.033333302;1.03925984;0.674999185;0.0151809952;10;49.7416584;0.666667;0;1.044444;0.994833342;0.994833037
23.751923;1.03925539;0.749999822;0.0168560822;0.721670546;0.0162187037;1.04431198;1.05245425;0.730794205;0.0519062136;49.7416588;-2.94627399e-07;0.0165603844;0.750000011;0.0333336539;1.0392548;0.674999885;0.0151697754;10;49.7416587;0.666667;0;1.044444;0.994832944;0.994833127
23.754923;1.03925535;0.749999931;0.0168528037;0.72167045;0.0162155147;1.04430998;1.05245318;0.730794897;0.0519029945;49.7416588;-2.79520416e-07;0.0165636877;0.749999993;0.0333337264;1.0392548;0.67499981;0.0151667395;10;49.7416587;0.666667;0;1.044444;0.994832859;0.99483313
23.755923;1.03925433;0.74999997;0.0168517094;0.721671109;0.0162144727;1.04430997;1.05245217;0.730795589;0.0519019551;49.7416589;-2.77603626e-07;0.0165647936;0.749999984;0.0333337506;1.03925381;0.674999788;0.0151657287;10;49.7416587;0.666667;0;1.044444;0.994832835;0.994833128
23.760923;1.03925325;0.750000162;0.0168462302;0.721671608;0.0162092321;1.04430596;1.05245108;0.730796276;0.0518976263;49.7416589;-2.94870802e-07;0.016570349;0.749999925;0.0333338512;1.03925283;0.674999704;0.0151606779;10;49.7416588;0.666667;0;1.044444;0.994832751;0.994833083
23.767923;1.03925018;0.750000329;0.0168396408;0.721673468;0.0162030102;1.04430195;1.05244799;0.730798337;0.0518913106;49.7416591;-3.639193e-07;0.0165770245;0.749999883;0.0333339174;1.03924988;0.674999683;0.0151545937;10;49.7416589;0.666667;0;1.044444;0.994832735;0.994832926
23.769923;1.03925018;0.750000343;0.0168374257;0.721673426;0.0162008953;1.04430096;1.05244697;0.730799027;0.0518892381;49.7416591;-3.79646045e-07;0.0165792368;0.74999989;0.0333339263;1.03924989;0.674999693;0.0151525703;10;49.7416589;0.666667;0;1.044444;0.994832746;0.994832864
23.770923;1.03925018;0.750000344;0.0168374254;0.721673408;0.0162009017;1.04429997;1.05244696;0.730799027;0.0518881813;49.7416592;-3.85526209e-07;0.01658034;0.749999896;0.0333339307;1.03924989;0.674999699;0.0151525586;10;49.7416589;0.666667;0;1.044444;0.994832753;0.994832831
23.774923;1.0392482;0.750000311;0.0168329499;0.721674749;0.0161966429;1.04429803;1.05244593;0.730799739;0.0518850805;49.7416592;-3.92604554e-07;0.016583622;0.749999926;0.0333339599;1.03924791;0.674999721;0.0151485056;10;49.741659;0.666667;0;1.044444;0.994832791;0.994832684
23.777923;1.03924721;0.750000264;0.016830672;0.721675439;0.0161944681;1.04429609;1.05244393;0.730801155;0.0518820386;49.7416593;-3.77948404e-07;0.016586894;0.749999942;0.0333339973;1.03924692;0.674999738;0.0151464572;10;49.741659;0.666667;0;1.044444;0.994832825;0.994832565
23.778923;1.03924721;0.750000247;0.016829537;0.721675445;0.0161933745;1.04429611;1.05244393;0.730801166;0.0518809935;49.7416593;-3.69148115e-07;0.0165879799;0.749999945;0.0333340113;1.03924692;0.674999743;0.0151454408;10;49.741659;0.666667;0;1.044444;0.994832837;0.994832526
23.779923;1.03924722;0.75000023;0.0168283997;0.721675455;0.0161922783;1.04429513;1.05244394;0.730801176;0.0518799491;49.7416593;-3.58565591e-07;0.0165879524;0.749999947;0.0333340254;1.03924692;0.674999749;0.0151444251;10;49.741659;0.666667;0;1.044444;0.994832848;0.994832489
23.780923;1.03924622;0.750000214;0.0168272605;0.721676163;0.0161911953;1.04429415;1.05244294;0.730801881;0.0518800106;49.7416593;-3.46413177e-07;0.0165890343;0.749999947;0.0333340391;1.03924591;0.674999754;0.0151434107;10;49.741659;0.666667;0;1.044444;0.99483286;0.994832452
23.790923;1.03924427;0.750000148;0.0168180653;0.721677795;0.0161823411;1.04428937;1.0524401;0.730805059;0.0518708028;49.7416592;-1.80940786e-07;0.0165987055;0.749999919;0.0333341159;1.03924385;0.67499977;0.0151354109;10;49.7416588;0.666667;0;1.044444;0.99483295;0.994832192
23.794923;1.03924226;0.750000173;0.0168135122;0.721679287;0.0161779796;1.04428647;1.05243924;0.730805732;0.0518677336;49.7416592;-1.10027744e-07;0.0166019394;0.749999914;0.033334114;1.03924185;0.674999749;0.0151314544;10;49.7416588;0.666667;0;1.044444;0.994832954;0.994832128
23.797923;1.03924222;0.750000202;0.0168112284;0.72167936;0.016175771;1.04428556;1.05243835;0.730806412;0.0518656968;49.7416592;-6.5603974e-08;0.0166052262;0.749999909;0.0333341141;1.03924186;0.674999729;0.0151294815;10;49.7416588;0.666667;0;1.044444;0.994832952;0.994832088
23.798923;1.03924121;0.750000214;0.016810101;0.721680077;0.016174698;1.04428459;1.0524374;0.730807104;0.0518646964;49.7416591;-5.32764664e-08;0.0166052172;0.749999905;0.0333341149;1.03924087;0.674999723;0.0151284894;10;49.7416587;0.666667;0;1.044444;0.994832952;0.994832076
23.803923;1.0392401;0.750000281;0.016805597;0.721680865;0.0161703721;1.04428175;1.05243658;0.730807817;0.0518605332;49.7416591;-1.28812019e-08;0.0166107766;0.749999869;0.033334127;1.03923988;0.674999689;0.0151245313;10;49.7416587;0.666667;0;1.044444;0.994832953;0.994832028
23.804923;1.03924007;0.750000296;0.0168044765;0.72168088;0.0161692968;1.04428178;1.05243561;0.730808523;0.0518595263;49.7416591;-8.88891849e-09;0.0166107848;0.749999858;0.0333341313;1.03923988;0.674999683;0.0151235422;10;49.7416587;0.666667;0;1.044444;0.994832953;0.994832022
23.808923;1.03923794;0.750000359;0.0168011064;0.721682318;0.0161661171;1.04427988;1.05243471;0.730809285;0.0518564046;49.7416601;-1.40738667e-09;0.0166152706;0.749999805;0.0333341578;1.03923789;0.674999665;0.0151206053;10;49.7416597;0.666667;0;1.044444;0.994832953;0.994832021
23.811923;1.03923783;0.750001521;0.0167988573;0.721683426;0.0161639944;1.04427794;1.05243377;0.730810047;0.0518543378;49.7416601;-1.11248896e-06;0.016617526;0.749999765;0.0333341896;1.03923789;0.675000651;0.0151186709;10;49.7416597;0.666667;0;1.044444;0.994832957;0.99483205
23.815923;1.0392357;0.750001586;0.0167943959;0.721684879;0.0161597882;1.04427597;1.05243285;0.730810839;0.0518512089;49.7416601;-1.11279972e-06;0.0166209026;0.749999723;0.0333342424;1.03923588;0.67500064;0.0151147701;10;49.7416598;0.666667;0;1.044444;0.994832971;0.994832129
23.818923;1.03923561;0.750001629;0.0167921736;0.721684933;0.0161576881;1.04427395;1.0524319;0.730811601;0.0518480751;49.7416601;-1.10913955e-06;0.0166242652;0.749999708;0.033334277;1.03923588;0.67500064;0.0151128374;10;49.7416598;0.666667;0;1.044444;0.994832985;0.994832216
23.822923;1.03923452;0.750001678;0.0167888321;0.721685693;0.0161545572;1.04427187;1.05243096;0.730812373;0.0518449321;49.7416601;-1.10418349e-06;0.0166276241;0.749999713;0.0333343023;1.03923489;0.675000647;0.0151099014;10;49.7416599;0.666667;0;1.044444;0.994833007;0.994832363
23.824923;1.03923349;0.750001698;0.0167865986;0.721686417;0.0161524651;1.04427081;1.05242999;0.730813099;0.0518439163;49.7416601;-1.10319185e-06;0.0166287377;0.749999726;0.0333343083;1.03923391;0.675000653;0.0151079259;10;49.74166;0.666667;0;1.044444;0.994833016;0.994832445
23.826923;1.03923246;0.750001712;0.0167854744;0.721687138;0.0161514369;1.04426975;1.05242902;0.730813819;0.0518418472;49.7416601;-1.10162161e-06;0.0166309561;0.749999747;0.0333343098;1.03923293;0.675000663;0.0151069495;10;49.74166;0.666667;0;1.044444;0.994833022;0.994832528
23.841923;1.03922935;0.750001594;0.0167732991;0.721689277;0.0161397489;1.04426141;1.05242513;0.73081646;0.0518303258;49.7416612;-1.05499398e-06;0.0166431608;0.750000036;0.0333340938;1.03922992;0.675000748;0.0150961277;10;49.7416613;0.666667;0;1.044444;0.994833012;0.994832934
23.845923;1.03922731;0.750001516;0.0167700322;0.721690644;0.0161365932;1.04425938;1.05242316;0.730817755;0.0518272076;49.7416612;-1.05425388e-06;0.0166465058;0.750000099;0.0333340093;1.03922782;0.675000783;0.0150931591;10;49.7416614;0.666667;0;1.044444;0.994832981;0.994832939
23.852923;1.03922628;0.75000142;0.0167645781;0.721691247;0.0161313046;1.04425634;1.0524212;0.730820082;0.0518219455;49.7416612;-1.07990375e-06;0.0166520749;0.750000146;0.0333338998;1.03922663;0.675000832;0.0150882101;10;49.7416614;0.666667;0;1.044444;0.99483292;0.994832892
23.855923;1.03922529;0.750001386;0.0167623881;0.721691875;0.0161291914;1.04425432;1.05242121;0.730820072;0.0518198089;49.7416612;-1.08529623e-06;0.0166542967;0.750000152;0.0333338575;1.03922555;0.675000856;0.0150862267;10;49.7416614;0.666667;0;1.044444;0.994832901;0.994832868
23.858923;1.03922434;0.750001342;0.0167590852;0.721692494;0.0161260066;1.0442533;1.05242022;0.730820781;0.0518177377;49.7416622;-1.08702679e-06;0.0166565251;0.750000154;0.0333338126;1.03922449;0.675000887;0.0150832357;10;49.7416623;0.666667;0;1.044444;0.994832887;0.994832848
23.860923;1.03922438;0.750001307;0.0167579967;0.721692446;0.0161249415;1.04425229;1.05241923;0.730821495;0.0518167369;49.7416622;-1.08764839e-06;0.0166587574;0.750000155;0.0333337782;1.03922445;0.675000907;0.0150822406;10;49.7416623;0.666667;0;1.044444;0.99483288;0.99483284
23.861923;1.03922341;0.750001287;0.0167568977;0.721693119;0.0161238896;1.04425229;1.05241923;0.730821508;0.0518156877;49.7416622;-1.08820254e-06;0.0166598752;0.750000156;0.0333337594;1.03922344;0.675000916;0.0150812433;10;49.7416623;0.666667;0;1.044444;0.994832877;0.994832838
23.862923;1.03922344;0.750001266;0.0167569104;0.721693098;0.0161238911;1.04425129;1.05241824;0.730822217;0.05181469;49.7416622;-1.08935081e-06;0.0166598824;0.750000158;0.0333337399;1.03922343;0.675000924;0.015081246;10;49.7416623;0.666667;0;1.044444;0.994832873;0.994832837
23.864923;1.03922351;0.750001222;0.0167547147;0.721693061;0.0161217551;1.04425029;1.05241824;0.730822248;0.0518136585;49.7416623;-1.09526782e-06;0.0166621195;0.750000162;0.0333336994;1.03922341;0.675000937;0.0150792507;10;49.7416622;0.666667;0;1.044444;0.994832867;0.994832842
23.868923;1.03922266;0.750001124;0.016751438;0.721693695;0.0161185718;1.0442483;1.05241726;0.730822999;0.0518106064;49.7416623;-1.12806425e-06;0.0166654758;0.750000183;0.0333336196;1.03922239;0.675000944;0.0150762514;10;49.7416622;0.666667;0;1.044444;0.994832853;0.994832876
23.869923;1.0392217;0.750001097;0.0167514521;0.721694378;0.0161185906;1.0442483;1.05241626;0.730823705;0.0518106724;49.7416623;-1.14015562e-06;0.0166654801;0.75000019;0.0333336021;1.03922139;0.675000942;0.0150762493;10;49.7416622;0.666667;0;1.044444;0.994832849;0.994832889
23.872923;1.03922184;0.750001013;0.0167492676;0.721694345;0.0161164626;1.0442463;1.05241628;0.730823727;0.0518075476;49.7416623;-1.18213393e-06;0.016667714;0.750000215;0.0333335636;1.03922142;0.675000931;0.0150742366;10;49.7416621;0.666667;0;1.044444;0.994832831;0.994832938
23.873923;1.03922188;0.750000985;0.0167481669;0.721694335;0.0161153969;1.0442463;1.05241529;0.730824424;0.0518076078;49.7416623;-1.19758964e-06;0.0166688289;0.750000223;0.0333335572;1.03922144;0.675000926;0.0150732303;10;49.7416621;0.666667;0;1.044444;0.994832823;0.994832955
23.874923;1.03922093;0.750000958;0.0167470652;0.721695019;0.0161143463;1.0442453;1.0524153;0.730824424;0.0518065613;49.7416623;-1.21384703e-06;0.0166699439;0.75000023;0.0333335546;1.03922046;0.675000919;0.0150722236;10;49.7416621;0.666667;0;1.044444;0.994832814;0.994832972
23.881923;1.03922023;0.75000081;0.0167426592;0.72169566;0.0161100993;1.04424229;1.05241339;0.730825726;0.0518013971;49.7416633;-1.36087931e-06;0.0166744263;0.750000264;0.0333336474;1.03921968;0.675000873;0.0150681722;10;49.7416631;0.666667;0;1.044444;0.994832735;0.994833063
23.886923;1.03921838;0.750000776;0.0167382017;0.721697032;0.0161058441;1.04424028;1.05241244;0.730826267;0.0517982575;49.7416632;-1.50334995e-06;0.0166789219;0.750000265;0.0333338079;1.03921789;0.675000859;0.015064124;10;49.7416631;0.666667;0;1.044444;0.994832714;0.994833091
23.890923;1.03921844;0.750000771;0.0167359587;0.721697015;0.0161036645;1.04423826;1.05241146;0.730826826;0.0517961771;49.7416631;-1.62850471e-06;0.016682314;0.750000249;0.0333339446;1.03921806;0.675000857;0.015062078;10;49.7416631;0.666667;0;1.044444;0.994832732;0.994833095
23.891923;1.03921744;0.75000077;0.0167348429;0.721697704;0.016102597;1.04423825;1.05241047;0.730827486;0.051795166;49.7416631;-1.65740768e-06;0.0166823298;0.750000242;0.0333339756;1.0392171;0.675000857;0.0150610666;10;49.7416631;0.666667;0;1.044444;0.994832741;0.994833093
23.894923;1.03921744;0.75000077;0.0167326098;0.721697694;0.0161004131;1.04423621;1.05241047;0.730827388;0.0517930442;49.741664;-1.72578965e-06;0.0166845976;0.750000214;0.0333340573;1.0392172;0.675000862;0.0150590333;10;49.7416641;0.666667;0;1.044444;0.994832774;0.994833088
23.899923;1.03921544;0.750000774;0.0167292633;0.721699108;0.0160971495;1.04423414;1.05240844;0.730828613;0.0517899889;49.7416639;-1.75316261e-06;0.0166891045;0.750000149;0.0333341289;1.03921535;0.675000862;0.0150559887;10;49.7416641;0.666667;0;1.044444;0.994832834;0.994833096
23.903923;1.03921544;0.750000793;0.016725921;0.721699177;0.0160938521;1.04423209;1.05240741;0.730829184;0.0517869001;49.7416639;-1.69615075e-06;0.0166913571;0.750000076;0.0333341074;1.03921543;0.675000848;0.0150529678;10;49.7416641;0.666667;0;1.044444;0.99483287;0.994833124
23.908923;1.03921345;0.750000853;0.0167225684;0.721700693;0.0160905368;1.04423005;1.05240637;0.730829753;0.0517838069;49.7416639;-1.55892297e-06;0.0166946789;0.749999989;0.0333339991;1.0392135;0.675000824;0.0150499615;10;49.7416641;0.666667;0;1.044444;0.99483287;0.994833169
23.921923;1.03921153;0.750001127;0.0167135131;0.72170252;0.0160816597;1.04422402;1.05240329;0.730831748;0.0517755486;49.741665;-1.21001925e-06;0.0167044321;0.749999959;0.0333335908;1.03921159;0.675000924;0.01504205;10;49.7416652;0.666667;0;1.044444;0.994832762;0.994833123
23.926923;1.03920953;0.750001263;0.0167101175;0.721704016;0.016078389;1.04422206;1.05240126;0.730833171;0.0517725508;49.7416651;-1.15748791e-06;0.0167076798;0.750000017;0.0333334888;1.03920959;0.675001061;0.0150390928;10;49.7416652;0.666667;0;1.044444;0.994832754;0.994833056
23.928923;1.03920951;0.750001314;0.0167078767;0.721704039;0.0160762323;1.04422109;1.05240126;0.730833188;0.0517715282;49.7416651;-1.14846783e-06;0.0167087613;0.75000004;0.0333334586;1.03920957;0.675001119;0.0150371093;10;49.7416651;0.666667;0;1.044444;0.994832761;0.994833034
23.930923;1.03920949;0.750001361;0.0167067482;0.721704051;0.0160751576;1.04422111;1.05240026;0.7308339;0.051770556;49.7416661;-1.14471133e-06;0.0167098446;0.750000061;0.0333334339;1.03920955;0.675001174;0.0150361243;10;49.7416661;0.666667;0;1.044444;0.994832772;0.994833018
23.931923;1.03920848;0.750001384;0.0167067396;0.721704747;0.016075175;1.04422013;1.05240027;0.730833909;0.0517695174;49.7416661;-1.14468815e-06;0.0167109423;0.750000069;0.0333334234;1.03920854;0.675001199;0.015036131;10;49.7416661;0.666667;0;1.044444;0.994832779;0.994833013
23.935923;1.03920842;0.750001468;0.0167033722;0.721704728;0.0160720041;1.0442192;1.05239931;0.730834635;0.0517675161;49.7416661;-1.15404086e-06;0.016713108;0.750000088;0.0333333925;1.03920849;0.675001287;0.0150331541;10;49.7416661;0.666667;0;1.044444;0.994832809;0.994833013
23.940923;1.03920633;0.750001552;0.016700003;0.721706069;0.0160689273;1.0442173;1.05239837;0.730835353;0.0517644466;49.7416662;-1.17010583e-06;0.0167163497;0.750000083;0.0333333769;1.03920643;0.67500139;0.0150301785;10;49.7416661;0.666667;0;1.044444;0.994832834;0.994833049
23.944923;1.03920624;0.750001589;0.0166977483;0.72170603;0.0160668887;1.04421538;1.05239739;0.730836045;0.0517613524;49.7416662;-1.15551219e-06;0.016719612;0.750000085;0.0333333784;1.03920638;0.675001464;0.0150282078;10;49.7416662;0.666667;0;1.044444;0.994832828;0.994833102
23.945923;1.03920522;0.750001593;0.0166966266;0.721706717;0.0160658603;1.04421539;1.05239739;0.730836042;0.0517613592;49.7416662;-1.14564494e-06;0.0167195968;0.750000089;0.0333333809;1.03920537;0.67500148;0.0150272183;10;49.7416662;0.666667;0;1.044444;0.994832823;0.994833119
23.948923;1.03920516;0.750001601;0.0166943639;0.721706697;0.0160637977;1.04421342;1.05239639;0.730836722;0.0517593247;49.7416672;-1.10349208e-06;0.016721779;0.750000118;0.0333333894;1.03920533;0.675001521;0.0150252594;10;49.7416672;0.666667;0;1.044444;0.994832805;0.994833178
23.949923;1.03920514;0.750001602;0.0166943469;0.721706691;0.0160638234;1.04421343;1.05239639;0.730836717;0.0517582813;49.7416672;-1.08648009e-06;0.0167228789;0.750000133;0.033333392;1.03920531;0.675001532;0.0150252755;10;49.7416672;0.666667;0;1.044444;0.994832798;0.994833199
23.954923;1.03920406;0.750001601;0.0166909001;0.721707349;0.0160607645;1.04421141;1.05239435;0.730838098;0.0517563559;49.7416672;-9.91761894e-07;0.0167261731;0.750000237;0.0333333974;1.03920421;0.675001581;0.0150223454;10;49.7416673;0.666667;0;1.044444;0.994832771;0.994833301
23.958923;1.03920304;0.750001595;0.0166885622;0.721707998;0.0160587576;1.04420937;1.05239329;0.730838823;0.0517533256;49.7416672;-9.17054788e-07;0.0167283787;0.750000343;0.0333333926;1.0392031;0.675001598;0.0150203707;10;49.7416674;0.666667;0;1.044444;0.994832771;0.994833353
23.959923;1.03920304;0.750001593;0.0166874195;0.721707986;0.0160577172;1.04420936;1.05239327;0.730838838;0.0517533459;49.7416672;-9.01075432e-07;0.0167283764;0.750000372;0.0333333894;1.03920307;0.675001598;0.0150193727;10;49.7416674;0.666667;0;1.044444;0.994832778;0.99483336
23.960923;1.03920204;0.750001591;0.0166873873;0.721708668;0.0160577605;1.04420935;1.05239326;0.730838855;0.0517523087;49.7416672;-8.86589135e-07;0.0167294858;0.750000401;0.0333333851;1.03920204;0.675001597;0.0150193733;10;49.7416674;0.666667;0;1.044444;0.994832786;0.994833363
23.962923;1.03920204;0.750001586;0.0166851004;0.721708647;0.0160556714;1.04420833;1.05239322;0.7308389;0.0517512849;49.7416672;-8.61890071e-07;0.0167305941;0.75000046;0.0333333735;1.03920197;0.675001588;0.0150173709;10;49.7416675;0.666667;0;1.044444;0.994832813;0.994833362
23.964923;1.03920205;0.750001579;0.0166839265;0.721708629;0.0160546387;1.04420731;1.05239218;0.73083965;0.0517503034;49.7416672;-8.41561805e-07;0.0167317019;0.750000516;0.0333333587;1.0392019;0.675001571;0.015016366;10;49.7416675;0.666667;0;1.044444;0.99483285;0.994833354
23.965923;1.03920105;0.750001575;0.0166838972;0.721709314;0.0160546665;1.04420731;1.05239216;0.73083968;0.0517492572;49.7416672;-8.32467395e-07;0.0167328112;0.750000543;0.0333333501;1.03920086;0.67500156;0.0150163631;10;49.7416675;0.666667;0;1.044444;0.994832872;0.994833347
23.969923;1.03920106;0.750001547;0.0166804621;0.721709279;0.0160514688;1.04420528;1.05239108;0.730840504;0.0517472094;49.7416681;-7.98026284e-07;0.0167350301;0.750000639;0.0333333081;1.0392007;0.67500149;0.0150133495;10;49.7416686;0.666667;0;1.044444;0.994832969;0.99483331
23.970923;1.03920006;0.750001538;0.0166804404;0.721709966;0.0160514784;1.04420527;1.05239106;0.730840534;0.051747206;49.7416681;-7.8899437e-07;0.0167361421;0.750000659;0.0333332957;1.03919967;0.675001468;0.0150133449;10;49.7416686;0.666667;0;1.044444;0.994832992;0.994833301
23.984923;1.03919811;0.750001296;0.0166714575;0.721711442;0.0160428032;1.04419905;1.05238715;0.730842443;0.0517386332;49.7416681;-6.0504327e-07;0.0167450973;0.750000745;0.0333331675;1.03919731;0.675001113;0.0150052111;10;49.7416687;0.666667;0;1.044444;0.994833042;0.994833146
23.985923;1.03919711;0.750001276;0.0166714563;0.721712156;0.016042813;1.04419904;1.05238717;0.73084244;0.0517375442;49.7416681;-5.95149419e-07;0.0167451009;0.75000074;0.0333331715;1.03919631;0.675001088;0.0150051994;10;49.7416687;0.666667;0;1.044444;0.99483303;0.994833129
23.990923;1.03919709;0.750001187;0.0166680887;0.721712253;0.0160396087;1.04419699;1.05238625;0.730843105;0.051735339;49.7416682;-5.60265232e-07;0.0167484563;0.750000713;0.0333332053;1.03919631;0.675000957;0.0150021412;10;49.7416687;0.666667;0;1.044444;0.994832949;0.994833053
23.991923;1.03919609;0.750001173;0.0166669633;0.721712967;0.0160385638;1.04419699;1.05238627;0.730843096;0.0517342611;49.7416692;-5.55975191e-07;0.0167484619;0.750000709;0.0333332134;1.03919532;0.675000928;0.015001129;10;49.7416697;0.666667;0;1.044444;0.994832929;0.994833041
23.995923;1.03919606;0.75000113;0.0166646598;0.721713037;0.016036491;1.04419499;1.05238533;0.730843748;0.0517321338;49.7416692;-5.48351978e-07;0.0167518275;0.750000699;0.0333332491;1.03919535;0.675000808;0.0149990744;10;49.7416696;0.666667;0;1.044444;0.994832852;0.994833008
23.996923;1.03919506;0.750001123;0.0166646361;0.721713746;0.0160365295;1.04419499;1.05238535;0.730843737;0.0517321242;49.7416692;-5.49321053e-07;0.0167518387;0.750000698;0.0333332589;1.03919436;0.675000779;0.0149990589;10;49.7416696;0.666667;0;1.044444;0.994832835;0.994833004
24.000923;1.03919505;0.750001104;0.0166623204;0.721713789;0.0160344991;1.04419402;1.0523844;0.730844399;0.051730049;49.7416693;-5.63854682e-07;0.0167541159;0.750000699;0.0333333014;1.03919442;0.675000675;0.0149969953;10;49.7416696;0.666667;0;1.044444;0.994832781;0.994833003
24.001923;1.03919405;0.750001101;0.0166611886;0.721714492;0.0160334743;1.04419302;1.05238441;0.730844394;0.0517289961;49.7416693;-5.69385503e-07;0.0167552415;0.750000699;0.0333333121;1.03919343;0.675000653;0.0149959815;10;49.7416696;0.666667;0;1.044444;0.994832771;0.994833007
24.006923;1.03919406;0.750001096;0.0166577842;0.721714528;0.0160304056;1.04419103;1.05238345;0.730845084;0.0517259188;49.7416694;-6.0390731e-07;0.0167575249;0.750000685;0.0333333613;1.03919353;0.675000568;0.0149929437;10;49.7416695;0.666667;0;1.044444;0.994832729;0.994833059
24.007923;1.03919307;0.750001096;0.0166577777;0.721715228;0.0160304455;1.04419102;1.05238245;0.73084578;0.0517259796;49.7416694;-6.11837361e-07;0.0167586461;0.750000681;0.03333337;1.03919255;0.675000554;0.0149929421;10;49.7416695;0.666667;0;1.044444;0.99483272;0.994833077
24.011923;1.03919308;0.750001089;0.0166555468;0.721715248;0.0160283913;1.04419001;1.05238244;0.730845783;0.0517239194;49.7416694;-6.46434852e-07;0.0167609003;0.750000664;0.0333334006;1.03919264;0.675000507;0.0149909507;10;49.7416694;0.666667;0;1.044444;0.994832684;0.994833171
24.012923;1.03919209;0.750001085;0.0166544352;0.721715946;0.0160273556;1.044189;1.05238143;0.730846478;0.0517229255;49.7416694;-6.56274452e-07;0.0167620157;0.750000659;0.0333334082;1.03919166;0.675000497;0.0149899566;10;49.7416694;0.666667;0;1.044444;0.994832676;0.9948332
24.017923;1.03919209;0.750001056;0.0166522113;0.721715964;0.0160252953;1.04418693;1.05238034;0.730847184;0.0517209229;49.7416695;-7.13899077e-07;0.0167642266;0.750000608;0.0333334452;1.03919174;0.675000463;0.0149879972;10;49.7416694;0.666667;0;1.044444;0.994832641;0.994833361
24.018923;1.03919109;0.75000105;0.0166510994;0.721716662;0.0160242551;1.04418691;1.05238032;0.730847189;0.051719878;49.7416695;-7.27483012e-07;0.0167653298;0.750000594;0.0333334528;1.03919075;0.67500046;0.0149870054;10;49.7416694;0.666667;0;1.044444;0.994832637;0.994833394
24.022923;1.03919109;0.74999992;0.0166488689;0.721715612;0.0160221651;1.04418581;1.05237921;0.730847913;0.0517178474;49.7416705;3.25648173e-07;0.0167675168;0.750000536;0.0333334906;1.03919078;0.674999475;0.0149850364;10;49.7416704;0.666667;0;1.044444;0.994832632;0.994833512
24.023923;1.03919009;0.749999917;0.0166488653;0.721716313;0.016022191;1.04418479;1.05237918;0.730847922;0.0517178517;49.7416705;3.11233909e-07;0.01676751;0.750000523;0.0333335016;1.03918978;0.674999487;0.0149850438;10;49.7416703;0.666667;0;1.044444;0.994832634;0.994833537
24.026923;1.0391901;0.749999911;0.0166466315;0.721716328;0.0160200783;1.0441837;1.0523791;0.730847953;0.0517157449;49.7416705;2.70654324e-07;0.0167697239;0.750000494;0.0333335351;1.03918979;0.674999537;0.0149830643;10;49.7416703;0.666667;0;1.044444;0.994832642;0.994833601
24.028923;1.03919011;0.749999907;0.0166455151;0.721716333;0.0160190201;1.04418365;1.05237805;0.730848668;0.0517147356;49.7416706;2.45035622e-07;0.0167708425;0.750000485;0.0333335568;1.0391898;0.674999579;0.0149820756;10;49.7416703;0.666667;0;1.044444;0.994832646;0.994833632
24.029923;1.03918912;0.749999905;0.0166455136;0.721717027;0.0160190392;1.04418263;1.05237803;0.730848678;0.0517147328;49.7416706;2.32479703e-07;0.0167708505;0.750000482;0.0333335673;1.0391888;0.674999601;0.0149820805;10;49.7416703;0.666667;0;1.044444;0.994832647;0.994833645
24.031923;1.03918914;0.749999898;0.0166444015;0.721717023;0.0160179749;1.0441826;1.05237699;0.730849387;0.0517137174;49.7416706;2.0744466e-07;0.0167719863;0.750000475;0.0333335867;1.03918881;0.674999648;0.0149810899;10;49.7416703;0.666667;0;1.044444;0.994832647;0.994833665
24.034923;1.03918917;0.749999883;0.0166421814;0.721717002;0.0160158395;1.04418157;1.05237693;0.730849396;0.0517115839;49.7416705;1.68462369e-07;0.0167742628;0.750000455;0.033333609;1.03918881;0.674999718;0.0149791077;10;49.7416703;0.666667;0;1.044444;0.994832644;0.994833684
24.044923;1.03918723;0.749999826;0.0166366752;0.721718271;0.0160104877;1.04417756;1.05237474;0.730850733;0.0517072884;49.7416703;1.97480692e-08;0.0167800024;0.750000304;0.0333336646;1.03918669;0.674999918;0.0149741918;10;49.7416702;0.666667;0;1.044444;0.994832635;0.994833616
24.046923;1.03918722;0.749999827;0.0166367044;0.721718252;0.0160104766;1.04417755;1.05237469;0.730850715;0.0517061781;49.7416703;-8.56882605e-09;0.0167811289;0.750000274;0.0333336713;1.03918664;0.674999945;0.014974205;10;49.7416701;0.666667;0;1.044444;0.994832628;0.994833575
24.047923;1.03918622;0.74999983;0.0166356112;0.721718938;0.0160094185;1.04417654;1.05237367;0.730851401;0.0517051433;49.7416702;-2.13356028e-08;0.016781133;0.750000259;0.0333336725;1.03918562;0.674999955;0.0149732113;10;49.7416701;0.666667;0;1.044444;0.994832623;0.994833551
24.052923;1.03918616;0.74999987;0.0166335123;0.721718907;0.0160072753;1.04417549;1.05237256;0.730852062;0.0517029552;49.7416701;-6.91627817e-08;0.0167833538;0.750000186;0.0333336554;1.03918551;0.674999983;0.0149712419;10;49.7416701;0.666667;0;1.044444;0.994832609;0.99483341
24.053923;1.03918515;0.749999883;0.0166324337;0.721719597;0.0160062233;1.04417448;1.05237254;0.730852057;0.0517018813;49.7416701;-7.61803639e-08;0.0167844622;0.750000168;0.0333336464;1.03918449;0.674999983;0.0149702482;10;49.7416701;0.666667;0;1.044444;0.99483261;0.994833379
24.058923;1.03918509;0.749999961;0.0166304229;0.721719608;0.0160041055;1.04417337;1.05237146;0.730852712;0.0516997799;49.74167;-1.03611179e-07;0.0167866737;0.750000038;0.0333335643;1.0391844;0.674999966;0.0149682816;10;49.7416701;0.666667;0;1.044444;0.994832638;0.994833237
24.059923;1.03918408;0.74999998;0.0166293644;0.721720312;0.0160030572;1.04417335;1.05237144;0.730852701;0.0516997825;49.74167;-1.06813575e-07;0.0167877842;0.750000005;0.0333335403;1.03918339;0.674999961;0.0149672885;10;49.7416701;0.666667;0;1.044444;0.994832649;0.994833214
24.064923;1.03918405;0.75000009;0.0166274365;0.721720381;0.016000943;1.04417121;1.05237039;0.730853329;0.0516967183;49.7416699;-1.0555621e-07;0.0167900188;0.749999813;0.0333333971;1.03918338;0.674999945;0.0149653275;10;49.7416702;0.666667;0;1.044444;0.994832717;0.99483314
24.065923;1.03918304;0.750000115;0.0166274971;0.721721091;0.0160009632;1.04417118;1.05237039;0.730853316;0.0516967344;49.7416708;-1.01047878e-07;0.016791138;0.749999769;0.0333333682;1.03918238;0.674999943;0.014965337;10;49.7416712;0.666667;0;1.044444;0.994832733;0.994833136
24.076923;1.03918208;0.750000344;0.0166224861;0.721721894;0.0159957627;1.04416693;1.05236847;0.730853525;0.0516917729;49.7416707;-3.09353505e-08;0.0167969238;0.749999299;0.0333332282;1.03918141;0.674999864;0.0149604273;10;49.7416714;0.666667;0;1.044444;0.99483298;0.994833321
24.077923;1.03918109;0.750000355;0.016621412;0.721722589;0.0159947292;1.04416692;1.05236848;0.730853511;0.0516917942;49.7416707;-2.93720909e-08;0.0167969464;0.749999268;0.0333332355;1.03918041;0.67499985;0.0149594319;10;49.7416714;0.666667;0;1.044444;0.994833007;0.994833353
24.078923;1.0391811;0.750000364;0.0166214472;0.721722586;0.01599475;1.04416691;1.05236749;0.730854191;0.0516908081;49.7416706;-2.83588158e-08;0.0167969668;0.74999924;0.0333332451;1.03918041;0.674999835;0.0149594355;10;49.7416714;0.666667;0;1.044444;0.994833034;0.994833385
24.083923;1.03918114;0.75000039;0.0166193762;0.721722535;0.0159927148;1.04416494;1.05236751;0.730854102;0.0516887877;49.7416706;-1.76528552e-08;0.0168003606;0.749999145;0.0333333061;1.0391804;0.674999753;0.014957449;10;49.7416715;0.666667;0;1.044444;0.994833169;0.994833543
24.084923;1.03918015;0.750000394;0.0166182899;0.721723214;0.0159916809;1.04416496;1.05236651;0.730854776;0.0516888531;49.7416706;-1.20654275e-08;0.0168003648;0.749999136;0.0333333175;1.0391794;0.674999738;0.0149564518;10;49.7416715;0.666667;0;1.044444;0.994833196;0.994833572
24.089923;1.03918019;0.750000425;0.0166161703;0.721723135;0.0159896325;1.04416305;1.05236554;0.730855366;0.0516858004;49.7416706;3.56650231e-08;0.0168025791;0.749999133;0.0333333479;1.03917939;0.674999669;0.0149544594;10;49.7416715;0.666667;0;1.044444;0.994833321;0.994833687
24.090923;1.0391792;0.750000432;0.0166150768;0.721723815;0.0159885945;1.04416307;1.05236554;0.730855347;0.0516858101;49.7416706;4.87867612e-08;0.0168036838;0.749999138;0.0333333465;1.03917839;0.674999657;0.0149534588;10;49.7416715;0.666667;0;1.044444;0.994833341;0.994833703
24.100923;1.03917831;0.750000454;0.0166107612;0.721724432;0.0159844458;1.04416043;1.05236477;0.730855906;0.0516816773;49.7416708;1.76885268e-07;0.0168080428;0.749999255;0.0333331707;1.03917753;0.67499959;0.0149494382;10;49.7416713;0.666667;0;1.044444;0.994833379;0.994833739
24.103923;1.03917836;0.750000421;0.0166096674;0.721724429;0.0159833988;1.04415955;1.05236387;0.730856576;0.0516796106;49.7416709;1.90638546e-07;0.0168091251;0.749999306;0.0333330864;1.03917763;0.674999582;0.0149484188;10;49.7416713;0.666667;0;1.044444;0.99483336;0.99483371
24.104923;1.03917738;0.750000405;0.0166085602;0.721725124;0.0159823536;1.04415959;1.0523639;0.730856568;0.0516796103;49.7416709;1.91771955e-07;0.0168102256;0.749999325;0.0333330588;1.03917667;0.67499958;0.0149474111;10;49.7416713;0.666667;0;1.044444;0.994833355;0.994833698
24.106923;1.03917742;0.750000366;0.0166085655;0.721725129;0.0159823746;1.04415867;1.05236295;0.730857247;0.0516786058;49.7416709;1.89525411e-07;0.016811314;0.749999363;0.0333330068;1.03917675;0.674999577;0.0149473959;10;49.7416713;0.666667;0;1.044444;0.994833349;0.994833673
24.109923;1.03917748;0.750000298;0.0166063438;0.721725142;0.0159802755;1.04415777;1.05236301;0.730857225;0.0516775596;49.7416709;1.76396784e-07;0.0168123892;0.74999942;0.0333329438;1.03917686;0.674999571;0.0149453761;10;49.7416713;0.666667;0;1.044444;0.994833345;0.994833637
24.110923;1.0391765;0.750000274;0.0166063411;0.721725842;0.0159803054;1.0441578;1.05236303;0.730857218;0.0516775643;49.7416709;1.69947728e-07;0.0168123776;0.74999944;0.0333329277;1.03917589;0.674999567;0.0149453699;10;49.7416713;0.666667;0;1.044444;0.994833343;0.994833626
24.116923;1.03917662;0.750000161;0.0166040668;0.721725852;0.0159782637;1.0441559;1.05236209;0.730857891;0.0516744822;49.7416709;1.20863629e-07;0.016815635;0.749999551;0.0333328797;1.03917605;0.674999517;0.0149433189;10;49.7416714;0.666667;0;1.044444;0.994833319;0.994833569
24.117923;1.03917565;0.750000147;0.0166029434;0.721726543;0.0159772262;1.04415591;1.0523621;0.730857891;0.0516744889;49.7416709;1.11939874e-07;0.0168156193;0.749999568;0.0333328789;1.03917507;0.674999508;0.0149423067;10;49.7416714;0.666667;0;1.044444;0.994833313;0.994833558
24.123923;1.03917577;0.750000095;0.0166006575;0.721726486;0.0159751559;1.04415487;1.0523611;0.730858615;0.0516713839;49.7416709;6.13266329e-08;0.0168188337;0.749999636;0.0333329098;1.03917513;0.674999469;0.0149402267;10;49.7416713;0.666667;0;1.044444;0.994833264;0.994833479
24.124923;1.03917479;0.75000009;0.0165995372;0.721727166;0.0159741048;1.04415385;1.05236009;0.730859321;0.0516714276;49.7416709;5.36122681e-08;0.0168188109;0.749999641;0.033332918;1.03917414;0.674999467;0.0149392123;10;49.7416713;0.666667;0;1.044444;0.994833256;0.994833466
24.131923;1.03917485;0.750000056;0.0165960989;0.721727033;0.0159708198;1.04415175;1.05235911;0.730860138;0.051668187;49.741671;-5.18962735e-09;0.0168220044;0.749999634;0.0333329655;1.0391741;0.674999531;0.0149360711;10;49.7416713;0.666667;0;1.044444;0.994833215;0.994833364
24.132923;1.03917386;0.75000005;0.0165960755;0.721727706;0.0159708131;1.04415174;1.05235912;0.730860159;0.0516681578;49.741671;-1.47068999e-08;0.0168219899;0.749999628;0.0333329661;1.03917309;0.674999551;0.0149360453;10;49.7416713;0.666667;0;1.044444;0.994833209;0.994833347
24.133923;1.03917385;0.750000045;0.0165960499;0.721727684;0.0159707894;1.04415173;1.05235913;0.730860181;0.0516670707;49.741671;-2.42214366e-08;0.0168230882;0.74999962;0.0333329641;1.03917308;0.674999573;0.0149360185;10;49.7416713;0.666667;0;1.044444;0.994833203;0.994833329
24.135923;1.03917384;0.750000033;0.0165948805;0.721727641;0.0159696692;1.04415072;1.05235916;0.730860226;0.0516670035;49.741671;-4.26465527e-08;0.0168241798;0.749999602;0.0333329528;1.03917308;0.674999625;0.0149349632;10;49.7416713;0.666667;0;1.044444;0.994833194;0.994833294
24.136923;1.03917383;0.750000027;0.0165948483;0.721727621;0.015969643;1.04415072;1.05235817;0.730860943;0.0516659616;49.7416711;-5.13717441e-08;0.0168241736;0.749999592;0.033332944;1.03917308;0.674999654;0.0149349353;10;49.7416712;0.666667;0;1.044444;0.994833192;0.994833277
24.142923;1.03917276;0.749999999;0.0165912924;0.721728222;0.0159663165;1.04414874;1.05235824;0.730861068;0.0516636402;49.7416712;-9.42007494e-08;0.0168264221;0.749999558;0.0333328807;1.03917211;0.674999837;0.0149317896;10;49.7416711;0.666667;0;1.044444;0.994833207;0.994833192
24.145923;1.03917272;0.750000002;0.0165900683;0.721728181;0.0159652086;1.04414877;1.05235725;0.730861821;0.0516625425;49.7416712;-1.12426908e-07;0.0168275744;0.749999554;0.0333328606;1.03917215;0.674999924;0.014930745;10;49.7416711;0.666667;0;1.044444;0.994833223;0.994833155
24.146923;1.0391717;0.750000005;0.0165900329;0.721728861;0.0159652152;1.04414778;1.05235725;0.730861841;0.0516614595;49.7416713;-1.19385552e-07;0.0168286999;0.749999554;0.0333328562;1.03917116;0.674999951;0.014930735;10;49.741671;0.666667;0;1.044444;0.994833228;0.994833142
24.149923;1.03917166;0.75000001;0.0165888278;0.721728811;0.015964127;1.04414781;1.05235625;0.730862599;0.0516603822;49.7416713;-1.45274067e-07;0.0168298504;0.749999556;0.0333328477;1.03917119;0.675000026;0.014929718;10;49.7416709;0.666667;0;1.044444;0.994833243;0.994833101
24.153923;1.03917159;0.749999997;0.0165865205;0.721728734;0.0159619682;1.04414686;1.05235624;0.730862688;0.0516592552;49.7416713;-1.94490901e-07;0.0168309932;0.74999957;0.033332842;1.03917119;0.675000106;0.0149277223;10;49.7416708;0.666667;0;1.044444;0.994833276;0.994833046
24.154923;1.03917057;0.749999989;0.0165865083;0.721729406;0.0159619771;1.04414587;1.05235624;0.730862711;0.0516592418;49.7416713;-2.08363815e-07;0.0168321069;0.749999578;0.0333328414;1.03917019;0.675000123;0.014927727;10;49.7416708;0.666667;0;1.044444;0.994833288;0.994833035
24.155923;1.03917055;0.749999979;0.0165853888;0.721729382;0.0159609006;1.04414588;1.05235624;0.730862734;0.0516581745;49.7416713;-2.22129103e-07;0.016832107;0.749999587;0.0333328413;1.03917018;0.675000138;0.0149267328;10;49.7416708;0.666667;0;1.044444;0.994833303;0.994833025
24.162923;1.03916942;0.749999878;0.0165831747;0.721729905;0.0159586933;1.04414396;1.05235424;0.73086427;0.0516561186;49.7416713;-2.72230358e-07;0.0168353999;0.749999711;0.0333328604;1.03916912;0.67500022;0.0149247739;10;49.7416707;0.666667;0;1.044444;0.994833422;0.994833027
24.168923;1.03916933;0.74999867;0.0165809804;0.721728728;0.0159564269;1.04414305;1.05235424;0.730864377;0.0516529007;49.7416712;8.85730839e-07;0.016837587;0.749999859;0.0333329146;1.03916909;0.67499924;0.0149227833;10;49.7416707;0.666667;0;1.044444;0.994833503;0.994833102
24.169923;1.03916832;0.749998656;0.0165798753;0.721729413;0.0159553473;1.04414306;1.05235324;0.730865084;0.0516529381;49.7416711;8.99202218e-07;0.0168375823;0.749999883;0.0333329242;1.03916809;0.674999239;0.0149217847;10;49.7416707;0.666667;0;1.044444;0.99483351;0.994833116
24.176923;1.03916827;0.749998598;0.0165777081;0.721729419;0.0159529971;1.04414114;1.05235227;0.730865826;0.0516507927;49.741671;9.99592975e-07;0.0168409158;0.75000004;0.0333329516;1.03916813;0.674999196;0.014919791;10;49.7416708;0.666667;0;1.044444;0.994833498;0.994833188
24.177923;1.03916727;0.749998597;0.0165766056;0.721730124;0.0159519104;1.04414115;1.05235227;0.730865827;0.0516497282;49.741671;1.01502685e-06;0.0168409187;0.750000059;0.0333329469;1.03916713;0.674999187;0.0149187891;10;49.7416708;0.666667;0;1.044444;0.994833489;0.994833192
24.184923;1.03916728;0.749998628;0.016574433;0.72173023;0.0159495581;1.04413923;1.05235134;0.730866492;0.0516476526;49.741671;1.1397862e-06;0.0168442433;0.750000139;0.0333328737;1.03916715;0.674999117;0.0149167569;10;49.7416709;0.666667;0;1.044444;0.994833444;0.994833173
24.185923;1.03916629;0.749998636;0.0165733273;0.721730941;0.0159484751;1.04413925;1.05235134;0.730866482;0.0516476562;49.741671;1.15986042e-06;0.0168442404;0.750000141;0.0333328618;1.03916615;0.674999105;0.0149157535;10;49.7416709;0.666667;0;1.044444;0.994833443;0.994833167
24.193923;1.03916634;0.749998696;0.0165711454;0.721731096;0.0159461137;1.04413737;1.0523503;0.730867052;0.0516445817;49.7416711;1.33557868e-06;0.0168475574;0.750000099;0.0333328441;1.03916614;0.674999026;0.0149137597;10;49.741671;0.666667;0;1.044444;0.994833508;0.994833133
24.194923;1.03916534;0.749998705;0.0165700355;0.721731813;0.0159450341;1.04413739;1.05235029;0.730867029;0.0516445904;49.7416711;1.35366793e-06;0.016847554;0.750000091;0.0333328558;1.03916513;0.674999015;0.0149127639;10;49.7416711;0.666667;0;1.044444;0.99483352;0.994833129
24.201923;1.03916535;0.749998764;0.0165677995;0.721731973;0.0159427305;1.04413554;1.0523492;0.730867516;0.0516415776;49.741671;1.41623188e-06;0.0168508504;0.750000034;0.0333330044;1.0391651;0.6749989;0.0149108157;10;49.7416712;0.666667;0;1.044444;0.994833607;0.994833115
24.202923;1.03916436;0.749998768;0.0165677962;0.72173269;0.0159427277;1.04413556;1.05234918;0.730867479;0.0516416;49.741671;1.41758564e-06;0.0168508463;0.750000026;0.0333330311;1.0391641;0.674998883;0.014910826;10;49.7416712;0.666667;0;1.044444;0.994833618;0.994833117
24.203923;1.03916436;0.74999877;0.0165666821;0.721732711;0.0159416422;1.04413458;1.05234917;0.730867441;0.0516416246;49.741671;1.41792485e-06;0.016850844;0.750000017;0.0333330579;1.0391641;0.674998867;0.0149098367;10;49.7416712;0.666667;0;1.044444;0.994833628;0.994833118
24.204923;1.03916437;0.74999877;0.0165666794;0.721732732;0.0159416279;1.0441346;1.05234816;0.730868098;0.0516406448;49.741671;1.41744621e-06;0.016851955;0.750000009;0.0333330846;1.0391641;0.674998854;0.0149098475;10;49.7416712;0.666667;0;1.044444;0.994833637;0.994833121
24.210923;1.03916445;0.749998728;0.0165644534;0.721732814;0.0159394311;1.04413368;1.05234807;0.730867899;0.0516387238;49.7416709;1.40765562e-06;0.0168542324;0.749999965;0.0333332239;1.03916415;0.67499885;0.0149079112;10;49.7416712;0.666667;0;1.044444;0.994833655;0.994833151
24.211923;1.03916346;0.749998715;0.0165644547;0.721733514;0.0159394402;1.04413369;1.05234805;0.730867873;0.0516387564;49.7416708;1.40720567e-06;0.0168542508;0.749999962;0.0333332406;1.03916316;0.67499886;0.0149079211;10;49.7416712;0.666667;0;1.044444;0.99483365;0.994833158
24.212923;1.03916347;0.749998702;0.0165633451;0.721733517;0.0159383658;1.0441327;1.05234704;0.730868544;0.0516388373;49.7416708;1.40772873e-06;0.0168542717;0.749999962;0.0333332546;1.03916317;0.674998872;0.0149069313;10;49.7416712;0.666667;0;1.044444;0.994833642;0.994833166
24.219923;1.03916351;0.749998609;0.0165611383;0.72173347;0.0159362512;1.0441318;1.05234602;0.730869161;0.0516359016;49.7416707;1.44607656e-06;0.0168566893;0.750000034;0.0333332703;1.03916326;0.674998965;0.0149050011;10;49.7416713;0.666667;0;1.044444;0.99483353;0.994833201
24.220923;1.0391625;0.749998599;0.0165611402;0.721734154;0.0159362796;1.04413181;1.05234603;0.730869163;0.0516359195;49.7416707;1.45499896e-06;0.0168578327;0.750000054;0.0333332634;1.03916227;0.674998975;0.0149050106;10;49.7416713;0.666667;0;1.044444;0.994833509;0.994833201
24.232923;1.03916143;0.749998505;0.0165566485;0.721734843;0.0159322597;1.04412891;1.05234523;0.730870005;0.0516328075;49.7416706;1.58843709e-06;0.0168626381;0.750000204;0.0333331725;1.0391614;0.67499908;0.0149010953;10;49.7416715;0.666667;0;1.044444;0.994833268;0.99483316
24.237923;1.03916142;0.749998459;0.0165554999;0.721734935;0.0159312971;1.04412786;1.05234428;0.730870775;0.0516306816;49.7416696;1.64828444e-06;0.0168638001;0.750000187;0.0333331641;1.03916145;0.674999099;0.0149000945;10;49.7416706;0.666667;0;1.044444;0.994833172;0.994833113
24.238923;1.03916042;0.749998453;0.0165543814;0.721735654;0.0159302646;1.04412784;1.05234429;0.730870786;0.0516306689;49.7416696;1.65654354e-06;0.0168637996;0.750000182;0.0333331621;1.03916045;0.674999099;0.0148990931;10;49.7416706;0.666667;0;1.044444;0.994833153;0.994833102
24.247923;1.03916043;0.749999631;0.0165521095;0.721736947;0.0159282919;1.04412562;1.05234335;0.730871521;0.0516274348;49.7416698;4.65787345e-07;0.0168670053;0.750000128;0.0333332012;1.03916042;0.675000036;0.0148970623;10;49.7416706;0.666667;0;1.044444;0.994833003;0.994833015
24.248923;1.03915944;0.749999649;0.0165509994;0.721737665;0.0159272538;1.04412559;1.05234336;0.730871526;0.0516274223;49.7416698;4.37844466e-07;0.0168669844;0.750000123;0.0333332186;1.03915941;0.675000027;0.0148960576;10;49.7416706;0.666667;0;1.044444;0.99483299;0.994833006
24.257923;1.03915949;0.74999979;0.016548847;0.72173786;0.0159252488;1.0441233;1.05234239;0.730872298;0.0516242118;49.74167;1.04054553e-07;0.0168701764;0.750000059;0.0333334995;1.03915928;0.674999998;0.0148939905;10;49.7416706;0.666667;0;1.044444;0.994832908;0.994832979
