time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.258923;1.0391585;0.749999805;0.0165488578;0.721738573;0.0159252759;1.04412327;1.05234238;0.730872303;0.0516242053;49.7416701;6.70448998e-08;0.0168701676;0.75000005;0.0333335389;1.03915827;0.674999999;0.0148939791;10;49.7416706;0.666667;0;1.044444;0.994832898;0.994832982
24.259923;1.03915851;0.74999982;0.0165477575;0.721738592;0.0159242176;1.04412324;1.05234238;0.730872305;0.0516242001;49.7416701;3.14453115e-08;0.0168712712;0.750000042;0.0333335791;1.03915827;0.675000001;0.0148929669;10;49.7416706;0.666667;0;1.044444;0.994832889;0.994832984
24.260923;1.03915852;0.749999835;0.0165477678;0.721738609;0.0159242276;1.04412321;1.05234137;0.730872998;0.0516231896;49.7416701;-2.62141064e-09;0.0168712653;0.750000033;0.0333336198;1.03915826;0.675000003;0.0148929542;10;49.7416706;0.666667;0;1.044444;0.994832881;0.994832986
24.267923;1.03915861;0.749999937;0.0165456024;0.721738685;0.0159221297;1.04412103;1.0523413;0.730872929;0.0516221583;49.7416702;-1.80835422e-07;0.0168734894;0.749999986;0.0333338855;1.03915829;0.675000036;0.0148908616;10;49.7416706;0.666667;0;1.044444;0.99483285;0.994832953
24.268923;1.03915762;0.749999951;0.0165456094;0.721739381;0.0159221469;1.04412101;1.05234129;0.730872911;0.0516211128;49.7416702;-1.95869775e-07;0.0168734954;0.749999982;0.0333339147;1.0391573;0.675000042;0.0148908492;10;49.7416706;0.666667;0;1.044444;0.99483285;0.994832944
24.269923;1.03915763;0.749999964;0.0165456169;0.721739378;0.0159221485;1.04412099;1.05234027;0.730873586;0.0516211734;49.7416703;-2.0824343e-07;0.0168735026;0.749999978;0.0333339407;1.0391573;0.675000047;0.0148908375;10;49.7416706;0.666667;0;1.044444;0.994832851;0.994832935
24.277923;1.03915771;0.750000046;0.0165423958;0.721739243;0.0159189753;1.04411894;1.05234013;0.730873423;0.0516191863;49.7416703;-2.30457184e-07;0.016876891;0.749999967;0.033334013;1.03915733;0.675000046;0.0148877824;10;49.7416705;0.666667;0;1.044444;0.994832838;0.994832877
24.278923;1.03915772;0.750000055;0.0165424156;0.721739217;0.0159189832;1.04411894;1.05233912;0.730874102;0.0516192545;49.7416703;-2.28626916e-07;0.0168768917;0.749999964;0.0333340054;1.03915734;0.67500004;0.0148877798;10;49.7416705;0.666667;0;1.044444;0.994832832;0.994832876
24.279923;1.03915672;0.750000063;0.0165424361;0.721739884;0.0159190064;1.04411895;1.0523391;0.730874088;0.0516182183;49.7416703;-2.27135763e-07;0.0168768899;0.74999996;0.0333339945;1.03915634;0.675000033;0.0148877776;10;49.7416705;0.666667;0;1.044444;0.994832824;0.994832877
24.286923;1.0391567;0.750000086;0.0165403441;0.721739688;0.015916896;1.04411803;1.052339;0.730874065;0.0516173298;49.7416702;-2.3028947e-07;0.0168790265;0.749999871;0.0333338326;1.03915634;0.674999965;0.0148857631;10;49.7416704;0.666667;0;1.044444;0.994832757;0.994832926
24.287923;1.03915668;0.750000079;0.016540356;0.721739659;0.0159168934;1.04411804;1.05233799;0.730874768;0.0516163515;49.7416702;-2.3202451e-07;0.016879006;0.749999849;0.0333337971;1.03915634;0.674999951;0.0148857616;10;49.7416704;0.666667;0;1.044444;0.994832748;0.994832935
24.288923;1.03915667;0.75000007;0.0165403656;0.721739631;0.0159168897;1.04411705;1.05233797;0.730874779;0.0516163807;49.7416702;-2.33621748e-07;0.0168789844;0.749999825;0.0333337591;1.03915633;0.674999937;0.0148857602;10;49.7416704;0.666667;0;1.044444;0.994832739;0.994832943
24.289923;1.03915565;0.750000058;0.0165392616;0.721740297;0.0159158311;1.04411707;1.05233796;0.730874792;0.0516164102;49.7416702;-2.34630634e-07;0.0168800733;0.7499998;0.0333337191;1.03915532;0.674999923;0.0148847585;10;49.7416704;0.666667;0;1.044444;0.994832731;0.994832952
24.300923;1.03915527;0.749999903;0.0165359039;0.721740176;0.0159125623;1.0441151;1.05233686;0.730875661;0.0516135355;49.7416702;-1.47990401e-07;0.0168820616;0.749999538;0.0333332391;1.03915512;0.674999825;0.0148817044;10;49.7416703;0.666667;0;1.044444;0.994832641;0.994832968
24.301923;1.03915423;0.749999891;0.0165359028;0.72174088;0.0159125702;1.04411509;1.05233685;0.730875674;0.0516135462;49.7416702;-1.35062051e-07;0.0168831555;0.74999952;0.0333331954;1.03915411;0.674999824;0.0148816995;10;49.7416702;0.666667;0;1.044444;0.994832627;0.994832958
24.304923;1.03915409;0.749999858;0.0165347948;0.72174091;0.0159114728;1.04411504;1.05233685;0.730875702;0.0516125068;49.7416702;-9.71947605e-08;0.0168831092;0.74999947;0.0333330685;1.03915409;0.674999829;0.0148806871;10;49.7416702;0.666667;0;1.044444;0.994832571;0.994832914
24.311923;1.0391538;0.749999801;0.0165337235;0.721740914;0.0159103309;1.04411392;1.05233582;0.73087641;0.0516103761;49.7416703;-5.34837146e-09;0.016885257;0.749999377;0.0333328504;1.03915409;0.674999889;0.0148796769;10;49.7416702;0.666667;0;1.044444;0.994832413;0.994832748
24.312923;1.03915277;0.749999795;0.0165337315;0.721741598;0.0159103366;1.0441129;1.05233582;0.730876409;0.0516103561;49.7416703;8.94789183e-09;0.0168852491;0.749999367;0.0333328324;1.0391531;0.674999903;0.014879677;10;49.7416702;0.666667;0;1.044444;0.994832394;0.994832718
24.315923;1.03915268;0.749999781;0.0165326415;0.721741558;0.0159092389;1.04411287;1.05233577;0.730876405;0.0516092369;49.7416703;5.11876541e-08;0.0168863423;0.749999343;0.0333328008;1.03915312;0.674999947;0.0148786812;10;49.7416702;0.666667;0;1.044444;0.994832347;0.994832618
24.324923;1.0391525;0.749999716;0.0165304176;0.721741469;0.0159070168;1.04411081;1.05233453;0.730877088;0.051607037;49.7416703;9.70602411e-08;0.0168885811;0.749999352;0.0333328892;1.0391532;0.675000025;0.0148767515;10;49.7416704;0.666667;0;1.044444;0.99483232;0.994832291
24.334923;1.03915152;0.749999659;0.0165281358;0.721742149;0.0159048666;1.0441098;1.05233318;0.730877907;0.0516048907;49.7416702;6.43152967e-08;0.0168919435;0.749999455;0.0333331614;1.0391523;0.67499997;0.0148748971;10;49.7416704;0.666667;0;1.044444;0.99483239;0.994832178
24.336923;1.03915155;0.749999662;0.0165270283;0.721742131;0.0159038152;1.0441098;1.05233315;0.730877952;0.0516048619;49.7416701;6.46970071e-08;0.0168919544;0.749999482;0.033333206;1.03915231;0.674999949;0.0148739372;10;49.7416704;0.666667;0;1.044444;0.994832406;0.994832189
24.337923;1.03915057;0.749999667;0.0165270316;0.721742814;0.0159038436;1.0441088;1.05233313;0.730877977;0.0516048443;49.7416701;6.63991041e-08;0.0168919607;0.749999497;0.0333332263;1.03915132;0.67499994;0.014873958;10;49.7416704;0.666667;0;1.044444;0.994832413;0.994832196
24.338923;1.03915059;0.749999675;0.0165270358;0.721742801;0.0159038594;1.0441088;1.05233312;0.730878004;0.0516037686;49.7416701;6.9576159e-08;0.0168919674;0.749999512;0.0333332455;1.03915133;0.674999931;0.0148739789;10;49.7416704;0.666667;0;1.044444;0.994832422;0.994832206
24.339923;1.03915061;0.749999687;0.0165259297;0.721742787;0.0159028086;1.0441088;1.05233211;0.730878728;0.0516037959;49.7416701;7.45906685e-08;0.0168930857;0.749999529;0.0333332635;1.03915133;0.674999923;0.0148729998;10;49.7416703;0.666667;0;1.044444;0.994832431;0.994832216
24.349923;1.0391509;0.749999947;0.0165238186;0.721742639;0.0159008717;1.04410786;1.05233216;0.730879065;0.0516014378;49.74167;2.42822536e-07;0.0168953983;0.749999703;0.0333334229;1.03915135;0.674999904;0.0148712041;10;49.74167;0.666667;0;1.044444;0.994832604;0.994832395
24.350923;1.03915093;0.749999978;0.0165238336;0.721742626;0.015900886;1.04410787;1.05233117;0.730879794;0.0516014668;49.74167;2.68377178e-07;0.0168954081;0.749999719;0.0333334395;1.03915136;0.674999907;0.0148712223;10;49.74167;0.666667;0;1.044444;0.994832628;0.99483242
24.351923;1.03914996;0.750000008;0.0165238484;0.721743309;0.0159009144;1.04410688;1.05233118;0.73087983;0.0516014479;49.7416699;2.93897548e-07;0.0168954178;0.749999736;0.0333334564;1.03915036;0.674999909;0.0148712398;10;49.74167;0.666667;0;1.044444;0.994832653;0.994832445
24.361923;1.03915021;0.750000234;0.0165216997;0.721743221;0.0158988213;1.04410598;1.05233132;0.730880114;0.0515992568;49.7416698;4.48333959e-07;0.0168977439;0.750000019;0.0333336429;1.03915037;0.674999949;0.0148693709;10;49.7416696;0.666667;0;1.044444;0.994832835;0.994832702
24.362923;1.03915022;0.750000249;0.0165216947;0.721743222;0.0158988165;1.04410599;1.05233034;0.730880825;0.0515982522;49.7416698;4.48201262e-07;0.0168977539;0.750000059;0.0333336602;1.03915036;0.674999953;0.0148693796;10;49.7416696;0.666667;0;1.044444;0.994832841;0.994832729
24.378923;1.0391492;0.75000026;0.0165179652;0.721744184;0.0158956221;1.04410403;1.0523298;0.73088128;0.0515953675;49.7416709;2.54314559e-07;0.0169023737;0.750000665;0.0333336569;1.03914903;0.675000053;0.0148664305;10;49.7416704;0.666667;0;1.044444;0.99483286;0.994832983
24.379923;1.0391482;0.750000251;0.016516819;0.721744905;0.0158945703;1.04410404;1.05232984;0.730881249;0.0515953866;49.7416709;2.33484074e-07;0.0169023821;0.750000684;0.0333336367;1.03914802;0.67500005;0.014865431;10;49.7416704;0.666667;0;1.044444;0.994832876;0.994832984
24.387923;1.03914823;0.750000144;0.0165154624;0.721745128;0.015893496;1.04410321;1.05233009;0.730881017;0.0515944557;49.741671;7.17342322e-08;0.016903582;0.750000718;0.0333334423;1.03914796;0.675000003;0.0148643889;10;49.7416703;0.666667;0;1.044444;0.994833044;0.994832979
24.388923;1.03914824;0.75000013;0.0165154361;0.721745157;0.0158934927;1.04410224;1.05232912;0.73088169;0.0515945146;49.741671;6.04024561e-08;0.0169035961;0.75000071;0.0333334167;1.03914795;0.674999996;0.0148643755;10;49.7416703;0.666667;0;1.044444;0.994833062;0.994832979
24.394923;1.0391483;0.750000056;0.0165141933;0.721745339;0.0158924064;1.04410237;1.05232926;0.730881581;0.0515934914;49.741671;5.65973789e-08;0.0169047898;0.750000631;0.0333332679;1.03914793;0.674999959;0.0148632706;10;49.7416702;0.666667;0;1.044444;0.994833137;0.994833018
24.395923;1.03914731;0.750000046;0.0165130674;0.721746064;0.0158913516;1.04410239;1.05232928;0.730881566;0.0515924381;49.7416711;6.57809541e-08;0.0169059134;0.750000613;0.0333332447;1.03914693;0.674999953;0.0148622523;10;49.7416702;0.666667;0;1.044444;0.994833143;0.994833031
24.405923;1.0391474;0.750000023;0.0165119288;0.721746307;0.0158903422;1.04410046;1.05232836;0.73088214;0.0515913694;49.7416713;2.59029319e-07;0.0169071377;0.750000335;0.0333330069;1.03914689;0.674999927;0.014861126;10;49.7416702;0.666667;0;1.044444;0.994833116;0.99483323
24.407923;1.03914739;0.750000024;0.0165108318;0.721746346;0.0158892989;1.04410043;1.05232837;0.730882126;0.0515902872;49.7416713;3.06089161e-07;0.0169082623;0.750000264;0.0333329719;1.03914687;0.674999924;0.0148601123;10;49.7416702;0.666667;0;1.044444;0.994833098;0.994833276
24.411923;1.03914735;0.750000018;0.0165108751;0.721746416;0.0158893616;1.04410035;1.0523284;0.730882117;0.0515902437;49.7416714;3.84443868e-07;0.0169082601;0.750000139;0.0333329335;1.03914684;0.674999912;0.0148600908;10;49.7416703;0.666667;0;1.044444;0.994833055;0.99483336
24.412923;1.03914634;0.750000015;0.0165108892;0.721747124;0.015889393;1.04410032;1.05232841;0.730882119;0.0515902349;49.7416715;3.98311439e-07;0.0169093644;0.750000115;0.0333329294;1.03914584;0.674999909;0.0148600849;10;49.7416703;0.666667;0;1.044444;0.994833044;0.994833377
24.413923;1.03914632;0.75000001;0.0165097934;0.721747136;0.0158883392;1.0441003;1.05232842;0.730882123;0.0515891707;49.7416715;4.09475862e-07;0.0169093558;0.750000095;0.0333329274;1.03914583;0.674999905;0.0148590787;10;49.7416703;0.666667;0;1.044444;0.994833033;0.994833394
24.419923;1.03914621;0.749999962;0.0165099124;0.721747149;0.0158884069;1.04409913;1.05232748;0.730882866;0.0515881202;49.7416717;4.23680374e-07;0.0169104049;0.750000052;0.0333329648;1.03914579;0.674999865;0.0148590508;10;49.7416704;0.666667;0;1.044444;0.994832986;0.994833458
24.429923;1.03914602;0.749999929;0.0165079268;0.721747021;0.0158862223;1.04409788;1.05232746;0.730882984;0.0515870164;49.7416719;3.43455457e-07;0.0169114204;0.750000127;0.0333332376;1.03914581;0.674999858;0.014857032;10;49.7416707;0.666667;0;1.044444;0.994832955;0.994833462
24.430923;1.039145;0.74999993;0.0165079431;0.721747699;0.0158862223;1.04409786;1.05232746;0.730882995;0.0515870154;49.7416719;3.30968703e-07;0.0169114044;0.750000131;0.0333332773;1.03914482;0.674999868;0.0148570306;10;49.7416708;0.666667;0;1.044444;0.994832948;0.994833454
24.431923;1.03914499;0.749999932;0.016507957;0.721747681;0.0158862057;1.04409785;1.05232745;0.730883005;0.0515870157;49.7416719;3.18498171e-07;0.0169124974;0.750000133;0.0333333187;1.03914483;0.67499988;0.0148570288;10;49.7416708;0.666667;0;1.044444;0.994832941;0.994833444
24.432923;1.03914497;0.749999933;0.0165079684;0.721747663;0.015886188;1.04409784;1.05232644;0.730883707;0.0515870666;49.7416719;3.06127299e-07;0.0169124774;0.750000133;0.0333333618;1.03914483;0.674999893;0.0148570265;10;49.7416709;0.666667;0;1.044444;0.994832932;0.994833432
24.449923;1.03914473;0.74999983;0.0165045312;0.721747378;0.0158827436;1.04409583;1.05232592;0.730883705;0.0515840501;49.7416718;4.77312428e-08;0.0169143108;0.750000096;0.0333339823;1.03914473;0.675000155;0.0148540235;10;49.7416713;0.666667;0;1.044444;0.994832719;0.994833056
24.450923;1.03914371;0.749999819;0.0165045106;0.721748061;0.0158827525;1.04409583;1.05232489;0.730884394;0.051584105;49.7416718;3.21940786e-08;0.0169142933;0.750000093;0.0333339897;1.03914373;0.67500017;0.0148540253;10;49.7416713;0.666667;0;1.044444;0.994832705;0.994833027
24.467923;1.03914355;0.749999783;0.0165019274;0.721747878;0.0158807937;1.04409398;1.05232484;0.730884169;0.0515819597;49.7416717;4.67136716e-08;0.0169165542;0.750000006;0.033333872;1.03914393;0.675000375;0.014852058;10;49.7416714;0.666667;0;1.044444;0.994832438;0.994832564
24.468923;1.03914355;0.749999788;0.0165019131;0.721747867;0.0158808074;1.04409399;1.05232386;0.730884842;0.0515820111;49.7416716;5.33375871e-08;0.0169176821;0.749999998;0.0333338586;1.03914396;0.675000384;0.0148520626;10;49.7416714;0.666667;0;1.044444;0.994832429;0.994832551
24.472923;1.03914353;0.749999803;0.0165007539;0.721747828;0.0158797622;1.04409403;1.05232398;0.730884763;0.0515809715;49.7416715;8.7261454e-08;0.016917759;0.74999997;0.0333338022;1.03914406;0.675000407;0.0148510801;10;49.7416713;0.666667;0;1.044444;0.99483241;0.994832534
24.473923;1.03914252;0.749999805;0.0165007425;0.721748515;0.0158797753;1.04409404;1.05232401;0.730884747;0.0515809768;49.7416715;9.7237858e-08;0.0169177811;0.749999963;0.0333337879;1.03914309;0.675000409;0.0148510835;10;49.7416713;0.666667;0;1.044444;0.994832411;0.994832537
24.497923;1.0391423;0.749999712;0.0164972154;0.721748622;0.0158765847;1.04409234;1.05232355;0.73088527;0.0515779008;49.7416705;1.97264474e-07;0.0169214655;0.749999841;0.03333371;1.03914348;0.675000251;0.0148481418;10;49.7416705;0.666667;0;1.044444;0.994832936;0.994833324
24.498923;1.03914131;0.749999711;0.0164972244;0.721749318;0.0158766105;1.04409234;1.05232355;0.730885241;0.0515779054;49.7416705;1.93718028e-07;0.0169214506;0.749999843;0.0333337233;1.03914248;0.675000238;0.0148481308;10;49.7416705;0.666667;0;1.044444;0.994832946;0.994833369
24.506923;1.03914141;0.749999745;0.0164962626;0.721749295;0.015875611;1.04409139;1.05232347;0.730884991;0.0515779961;49.7416704;1.75802535e-07;0.0169223571;0.749999916;0.0333338621;1.03914237;0.675000185;0.0148469326;10;49.7416704;0.666667;0;1.044444;0.994832956;0.994833617
24.518923;1.03914173;0.749999828;0.0164955101;0.721749219;0.0158745435;1.04409154;1.05232238;0.73088553;0.0515760016;49.7416706;1.54519657e-07;0.01692326;0.749999936;0.0333340537;1.03914214;0.675000233;0.0148455412;10;49.7416702;0.666667;0;1.044444;0.994832882;0.994833651
24.520923;1.03914177;0.749999846;0.0164955844;0.721749199;0.0158745275;1.04409057;1.05232237;0.730885542;0.0515759879;49.7416706;1.4479048e-07;0.0169232621;0.749999917;0.0333340727;1.03914211;0.675000258;0.0148454953;10;49.7416702;0.666667;0;1.044444;0.994832865;0.994833617
24.524923;1.03914185;0.7499999;0.0164957342;0.721749144;0.0158744767;1.04409062;1.05232232;0.730885591;0.0515759477;49.7416707;1.35070854e-07;0.0169244027;0.749999876;0.0333341041;1.03914206;0.675000304;0.0148454264;10;49.7416702;0.666667;0;1.044444;0.994832841;0.99483352
24.528923;1.0391419;0.749999978;0.0164947554;0.721749076;0.0158733384;1.04409065;1.05232228;0.730885649;0.0515759037;49.7416708;1.35499157e-07;0.0169244459;0.749999849;0.0333341412;1.039142;0.675000325;0.0148443894;10;49.7416702;0.666667;0;1.044444;0.994832824;0.994833396
24.529923;1.03914091;0.75;0.0164947841;0.721749752;0.0158733354;1.04409065;1.05232227;0.730885662;0.0515758938;49.7416709;1.35510188e-07;0.0169244564;0.749999845;0.0333341518;1.03914099;0.675000324;0.0148443855;10;49.7416702;0.666667;0;1.044444;0.994832819;0.994833362
24.542923;1.03914111;0.750000155;0.0164939089;0.721749512;0.0158721136;1.04408968;1.05232211;0.730885783;0.0515747276;49.7416711;1.33656894e-07;0.0169257244;0.749999826;0.0333342409;1.03914085;0.675000191;0.0148434902;10;49.7416705;0.666667;0;1.044444;0.994832723;0.994832807
24.543923;1.03914113;0.750000156;0.0164939163;0.721749491;0.0158721126;1.04408968;1.0523211;0.730886488;0.0515737108;49.7416711;1.37489892e-07;0.0169257444;0.749999827;0.03333424;1.03914085;0.67500018;0.0148435092;10;49.7416705;0.666667;0;1.044444;0.994832717;0.994832762
24.568923;1.03914129;0.75000004;0.0164927342;0.72174908;0.0158710055;1.04408867;1.05232091;0.730886642;0.0515728959;49.7416714;2.24400408e-07;0.016928128;0.74999985;0.0333337982;1.03914114;0.675000265;0.014843396;10;49.7416708;0.666667;0;1.044444;0.994832526;0.99483226
24.569923;1.03914028;0.750000038;0.0164927301;0.721749795;0.0158710148;1.04408868;1.0523209;0.730886649;0.0515729184;49.7416714;2.24323198e-07;0.0169281061;0.749999852;0.0333337691;1.03914014;0.675000284;0.0148434399;10;49.7416708;0.666667;0;1.044444;0.99483252;0.994832276
24.580923;1.03913996;0.749999947;0.016491606;0.721750232;0.0158699584;1.04408865;1.05232078;0.730886786;0.0515719842;49.7416713;1.44633847e-07;0.0169278505;0.749999939;0.0333334678;1.03914001;0.675000456;0.0148427573;10;49.7416709;0.666667;0;1.044444;0.994832507;0.99483263
24.581923;1.03913993;0.749999929;0.0164916081;0.721750279;0.015869964;1.04408864;1.05231976;0.730887502;0.0515720373;49.7416712;1.31549338e-07;0.0169278328;0.749999957;0.0333334448;1.03913999;0.675000462;0.0148427734;10;49.741671;0.666667;0;1.044444;0.99483251;0.994832673
24.616923;1.03913966;0.749999923;0.0164894697;0.721751026;0.0158672809;1.04408718;1.05231985;0.730887911;0.0515709915;49.7416715;-7.79542749e-08;0.0169293862;0.750001147;0.0333330698;1.03913968;0.675000045;0.0148401071;10;49.7416713;0.666667;0;1.044444;0.994833019;0.994833533
24.620923;1.0391396;0.749999992;0.0164894553;0.721750958;0.0158672018;1.04408614;1.05231993;0.730887964;0.0515710417;49.7416715;-1.11974733e-07;0.016929451;0.750001211;0.0333330626;1.03913969;0.675000029;0.0148399589;10;49.7416713;0.666667;0;1.044444;0.994833086;0.994833514
24.623923;1.03913954;0.750000042;0.0164894272;0.721750917;0.0158671686;1.04408614;1.05232;0.730887998;0.0515700134;49.7416716;-1.31389533e-07;0.0169295009;0.750001249;0.0333330607;1.03913972;0.675000036;0.0148398669;10;49.7416713;0.666667;0;1.044444;0.994833136;0.994833471
24.640923;1.03913945;0.750000109;0.0164892893;0.721750902;0.0158673391;1.04408623;1.05232032;0.730888149;0.0515703173;49.7416718;-2.60830398e-07;0.0169307301;0.750001039;0.0333328451;1.03914007;0.675000099;0.0148396608;10;49.7416712;0.666667;0;1.044444;0.994833396;0.994833211
24.645923;1.03913957;0.75000015;0.0164893398;0.72175093;0.0158673747;1.04408621;1.05232034;0.730888234;0.0515703781;49.7416718;-3.16230165e-07;0.01693073;0.750000852;0.0333327464;1.03914018;0.675000073;0.0148396755;10;49.7416712;0.666667;0;1.044444;0.994833456;0.994833201
24.646923;1.0391386;0.750000164;0.0164893538;0.721751632;0.015867393;1.04408621;1.05232034;0.730888252;0.0515703874;49.7416718;-3.2334369e-07;0.0169307288;0.750000811;0.0333327278;1.0391392;0.675000066;0.014839679;10;49.7416713;0.666667;0;1.044444;0.994833463;0.9948332
24.727923;1.03913988;0.750000484;0.016488548;0.721750915;0.0158679867;1.04408639;1.05232032;0.730887679;0.051569959;49.7416715;5.84080084e-07;0.0169299244;0.749999841;0.0333327595;1.03914016;0.675000656;0.0148401733;10;49.7416704;0.666667;0;1.044444;0.994833627;0.994833414
24.730923;1.03913983;0.75000054;0.0164885421;0.721750863;0.0158679421;1.04408634;1.05232039;0.730887709;0.0515710349;49.7416714;5.28839662e-07;0.01692991;0.749999873;0.0333327816;1.03914024;0.67500057;0.0148401526;10;49.7416703;0.666667;0;1.044444;0.994833588;0.994833398
24.735923;1.03913975;0.750000566;0.0164885564;0.721750792;0.0158678253;1.04408725;1.05232048;0.730887742;0.0515710536;49.7416712;4.36483403e-07;0.0169298928;0.749999927;0.0333328137;1.03914035;0.675000405;0.0148401307;10;49.7416702;0.666667;0;1.044444;0.994833516;0.994833355
24.746923;1.0391397;0.750000383;0.0164896489;0.721750835;0.0158686186;1.04408701;1.05232061;0.730887917;0.0515709889;49.7416709;2.72894635e-07;0.0169298913;0.749999969;0.0333328476;1.03914047;0.675000047;0.0148411096;10;49.74167;0.666667;0;1.044444;0.994833308;0.99483322
24.772923;1.03914011;0.750000035;0.0164908734;0.721750983;0.0158696473;1.04408742;1.05232062;0.730888014;0.0515723609;49.741671;3.90400093e-08;0.0169278352;0.750000009;0.0333332767;1.03914017;0.675000145;0.0148421273;10;49.74167;0.666667;0;1.044444;0.99483296;0.994832941
24.773923;1.03914012;0.750000027;0.0164908728;0.721750967;0.0158696422;1.0440874;1.05232163;0.730887304;0.0515723393;49.741671;2.4306834e-08;0.0169278627;0.750000027;0.033333279;1.03914016;0.675000171;0.0148421301;10;49.74167;0.666667;0;1.044444;0.994832958;0.994832951
24.786923;1.03914009;0.749999995;0.0164918542;0.721750748;0.0158706787;1.04408732;1.05232186;0.730887066;0.0515734954;49.7416711;-2.16031691e-07;0.0169282527;0.750000063;0.0333332178;1.03914002;0.675000417;0.0148432357;10;49.7416702;0.666667;0;1.044444;0.994832896;0.994833308
24.787923;1.03914108;0.749999996;0.0164918388;0.721750045;0.0158706616;1.04408732;1.05232189;0.730887043;0.0515734836;49.7416711;-2.29488411e-07;0.0169282769;0.750000047;0.0333332188;1.03914101;0.675000422;0.0148432506;10;49.7416702;0.666667;0;1.044444;0.994832886;0.994833339
24.815923;1.03914105;0.750000012;0.016492624;0.721749908;0.0158716806;1.04408827;1.05232227;0.730886834;0.0515738084;49.7416709;-2.15674342e-07;0.0169262698;0.749999908;0.0333331276;1.03914087;0.674999882;0.0148444491;10;49.7416708;0.666667;0;1.044444;0.994832868;0.994833405
24.816923;1.03914106;0.750000021;0.0164926213;0.721749892;0.0158716855;1.04408828;1.05232325;0.730886149;0.0515748041;49.7416709;-2.10087899e-07;0.0169262713;0.749999928;0.0333331211;1.03914085;0.674999871;0.0148444583;10;49.7416707;0.666667;0;1.044444;0.994832881;0.994833382
24.830923;1.03914125;0.749999997;0.0164937645;0.721749697;0.0158729665;1.04408972;1.0523228;0.730886173;0.0515748098;49.7416709;-2.43601841e-07;0.016925187;0.75000024;0.0333331705;1.0391406;0.674999765;0.0148456814;10;49.7416703;0.666667;0;1.044444;0.994833276;0.994833105
24.832923;1.03914227;0.749999962;0.0164937614;0.721748961;0.0158729909;1.04408978;1.05232273;0.730886179;0.0515758855;49.7416709;-2.6417094e-07;0.01692519;0.750000265;0.0333331916;1.03914155;0.674999762;0.0148457171;10;49.7416702;0.666667;0;1.044444;0.994833352;0.994833084
24.841923;1.0391423;0.749999771;0.0164948302;0.721748758;0.0158741307;1.04409003;1.05232242;0.730886202;0.0515759768;49.7416711;-3.71220588e-07;0.0169240233;0.750000297;0.0333332547;1.03914135;0.674999771;0.0148467822;10;49.7416699;0.666667;0;1.044444;0.994833569;0.994833021
24.849923;1.03914228;0.74999961;0.0164960139;0.721748698;0.015875157;1.04409117;1.05232219;0.730886176;0.0515770699;49.7416713;-4.80174762e-07;0.0169239146;0.750000205;0.0333333426;1.03914136;0.674999809;0.0148477186;10;49.7416699;0.666667;0;1.044444;0.994833595;0.994833056
24.850923;1.03914228;0.749999591;0.0164960308;0.721748704;0.0158751483;1.04409118;1.05232316;0.730885477;0.051577024;49.7416714;-4.92509585e-07;0.0169227875;0.750000188;0.0333333611;1.03914139;0.67499982;0.0148477071;10;49.7416699;0.666667;0;1.044444;0.994833595;0.994833068
24.867923;1.03914207;0.749999321;0.0164974851;0.721749064;0.0158762248;1.04409216;1.05232295;0.730885497;0.0515780935;49.7416714;-2.88446957e-07;0.0169211715;0.749999978;0.0333336557;1.03914202;0.675000015;0.0148484673;10;49.7416705;0.666667;0;1.044444;0.994833583;0.994833144
24.868923;1.03914306;0.749999319;0.0164975032;0.721748397;0.0158762219;1.04409214;1.05232296;0.730885511;0.0515780865;49.7416714;-2.69040001e-07;0.0169211317;0.749999968;0.0333336623;1.03914305;0.675000016;0.0148484611;10;49.7416705;0.666667;0;1.044444;0.994833585;0.994833131
24.898923;1.03914283;0.74999996;0.0165015168;0.721748524;0.015879513;1.04409386;1.05232423;0.730885057;0.0515810563;49.7416716;-3.4742198e-07;0.0169177111;0.74999973;0.0333339319;1.03914322;0.674999695;0.0148511072;10;49.7416711;0.666667;0;1.044444;0.994833714;0.994832533
24.899923;1.03914383;0.750000001;0.0165015413;0.72174781;0.0158794985;1.04409387;1.05232423;0.730885054;0.051581048;49.7416717;-3.51361934e-07;0.0169177213;0.749999728;0.0333339462;1.03914421;0.674999693;0.0148510981;10;49.7416711;0.666667;0;1.044444;0.994833695;0.994832534
24.927923;1.03914479;0.750000484;0.016504872;0.721747236;0.015883017;1.0440964;1.05232502;0.730884008;0.0515839217;49.7416713;6.68722764e-08;0.0169141771;0.749999544;0.0333341248;1.03914433;0.675000229;0.0148538275;10;49.7416708;0.666667;0;1.044444;0.994833043;0.994832813
24.928923;1.03914478;0.750000489;0.016504844;0.721747242;0.0158830199;1.04409642;1.05232603;0.730883304;0.0515838777;49.7416713;9.39110948e-08;0.0169141591;0.749999548;0.0333341301;1.03914432;0.675000257;0.0148538184;10;49.7416708;0.666667;0;1.044444;0.994833028;0.994832822
24.949923;1.03914453;0.750000443;0.0165065534;0.72174706;0.0158848498;1.04409854;1.05232619;0.730883647;0.051586286;49.7416709;6.7133599e-07;0.0169120505;0.749999988;0.033334166;1.03914435;0.675000434;0.0148556932;10;49.7416708;0.666667;0;1.044444;0.994833051;0.994832822
24.950923;1.03914454;0.750000434;0.0165076579;0.721747043;0.0158859045;1.04409852;1.05232719;0.730882978;0.0515873145;49.7416709;6.91096893e-07;0.0169120731;0.750000015;0.0333341561;1.03914436;0.67500043;0.0148566727;10;49.7416708;0.666667;0;1.044444;0.994833069;0.994832808
24.952923;1.03914455;0.750000418;0.0165076541;0.721747009;0.0158858798;1.04409848;1.05232718;0.730883024;0.0515873566;49.7416709;7.23351927e-07;0.0169110083;0.750000064;0.0333341326;1.03914437;0.675000424;0.0148566276;10;49.7416709;0.666667;0;1.044444;0.994833106;0.994832779
24.953923;1.03914555;0.750000411;0.0165076568;0.721746298;0.0158858545;1.04409846;1.05232718;0.730883045;0.0515873765;49.741671;7.35219346e-07;0.0169110317;0.750000084;0.0333341195;1.03914538;0.675000423;0.0148566042;10;49.7416709;0.666667;0;1.044444;0.994833123;0.994832764
24.958923;1.03914558;0.750000406;0.0165088172;0.721746241;0.0158868914;1.0440983;1.05232716;0.730883117;0.0515874475;49.741671;7.49269375e-07;0.0169111447;0.750000152;0.0333340542;1.03914538;0.67500042;0.0148574915;10;49.741671;0.666667;0;1.044444;0.994833192;0.994832692
24.961923;1.03914559;0.750000427;0.0165088631;0.721746236;0.0158868769;1.0440982;1.05232714;0.730883134;0.0515885142;49.7416711;7.29310057e-07;0.0169100936;0.750000165;0.0333340242;1.03914538;0.675000419;0.0148574412;10;49.741671;0.666667;0;1.044444;0.994833207;0.994832649
24.968923;1.03914562;0.750000497;0.0165100943;0.721746269;0.0158879404;1.04409896;1.05232712;0.730883107;0.0515895218;49.7416712;6.64693651e-07;0.0169102018;0.750000151;0.0333339669;1.03914544;0.675000416;0.014858411;10;49.7416712;0.666667;0;1.044444;0.994833135;0.994832566
24.970923;1.03914563;0.750000513;0.0165101329;0.721746274;0.0158879526;1.0440989;1.05232711;0.730883084;0.0515895016;49.7416712;6.54149868e-07;0.0169091148;0.750000156;0.0333339507;1.03914548;0.67500042;0.0148584204;10;49.7416713;0.666667;0;1.044444;0.994833091;0.994832546
24.971923;1.03914563;0.75000052;0.0165101532;0.721746274;0.0158879601;1.04409886;1.05232811;0.730882377;0.0515894432;49.7416712;6.51244168e-07;0.0169091268;0.750000161;0.0333339418;1.03914551;0.675000422;0.0148584268;10;49.7416713;0.666667;0;1.044444;0.994833068;0.994832538
24.976923;1.03914566;0.750000546;0.0165113645;0.721746267;0.0158890653;1.0440997;1.05232808;0.730882313;0.0515904594;49.7416713;6.52940987e-07;0.0169091968;0.750000214;0.0333338882;1.03914564;0.675000439;0.0148594674;10;49.7416714;0.666667;0;1.044444;0.994832951;0.994832517
24.977923;1.03914667;0.750000548;0.0165113832;0.72174557;0.0158890557;1.04409967;1.05232807;0.7308823;0.051590452;49.7416713;6.53782855e-07;0.0169081009;0.750000229;0.0333338766;1.03914667;0.675000442;0.0148594763;10;49.7416714;0.666667;0;1.044444;0.99483293;0.994832516
24.990923;1.03914677;0.750000424;0.0165125439;0.721745531;0.0158901832;1.04410048;1.05232804;0.730882038;0.0515914498;49.7416714;5.90690357e-07;0.0169071102;0.750000374;0.0333337272;1.03914711;0.675000472;0.0148605777;10;49.7416715;0.666667;0;1.044444;0.994832765;0.99483249
24.991923;1.03914678;0.750000405;0.0165136405;0.721745534;0.015891259;1.04410047;1.05232904;0.730881315;0.051591401;49.7416714;5.76076834e-07;0.0169071082;0.750000376;0.0333337117;1.03914714;0.675000474;0.0148615791;10;49.7416715;0.666667;0;1.044444;0.994832756;0.994832486
24.998923;1.0391468;0.750000265;0.0165135134;0.721745558;0.0158913223;1.04410146;1.05232909;0.730881112;0.0515924847;49.7416714;4.55457405e-07;0.0169059429;0.75000037;0.0333335916;1.03914731;0.67500046;0.0148615689;10;49.7416714;0.666667;0;1.044444;0.994832685;0.994832501
24.999923;1.0391478;0.750000246;0.0165146048;0.721744868;0.0158923854;1.04410147;1.0523291;0.730881084;0.0515924932;49.7416714;4.40138805e-07;0.0169059291;0.750000369;0.0333335728;1.03914834;0.675000454;0.0148625668;10;49.7416714;0.666667;0;1.044444;0.994832675;0.99483251
25.020923;1.03914776;0.750000062;0.0165164268;0.721745095;0.0158944166;1.04410385;1.05233026;0.730880159;0.051595856;49.7416714;4.36659069e-07;0.016902064;0.750000053;0.0333334145;1.03914863;0.675000277;0.0148646623;10;49.7416714;0.666667;0;1.044444;0.994832462;0.994832669
25.021923;1.03914876;0.750000065;0.016516424;0.721744412;0.0158943853;1.04410386;1.05233027;0.730880165;0.0515958654;49.7416714;4.39211081e-07;0.0169020459;0.750000024;0.033333427;1.03914963;0.675000274;0.0148646715;10;49.7416714;0.666667;0;1.044444;0.994832457;0.994832675
25.040923;1.0391488;0.750000031;0.0165198996;0.721744508;0.0158974335;1.044105;1.05233111;0.730879991;0.0515989382;49.7416712;3.4871906e-08;0.0168984077;0.749999706;0.033333704;1.03914937;0.675000185;0.0148680113;10;49.7416708;0.666667;0;1.044444;0.994832479;0.994832737
25.041923;1.0391498;0.750000019;0.0165199152;0.72174382;0.015897414;1.044106;1.05233109;0.730880009;0.0515989283;49.7416712;-5.03630023e-09;0.0168983969;0.749999704;0.033333716;1.03915036;0.675000184;0.0148680289;10;49.7416708;0.666667;0;1.044444;0.994832492;0.994832735
25.060923;1.03914989;0.749999347;0.0165233609;0.721744031;0.0159006813;1.0441069;1.05233198;0.7308792;0.0516017666;49.741671;-4.3057133e-07;0.0168950074;0.749999856;0.0333339079;1.03915001;0.675000522;0.0148710206;10;49.7416705;0.666667;0;1.044444;0.994832738;0.994832658
25.061923;1.03915089;0.749999307;0.0165233497;0.72174334;0.0159006845;1.04410791;1.05233199;0.730879175;0.0516017454;49.7416709;-4.3308859e-07;0.0168950093;0.749999871;0.033333907;1.03915098;0.67500056;0.0148710135;10;49.7416705;0.666667;0;1.044444;0.994832743;0.99483266
25.062923;1.03915089;0.749999269;0.0165233367;0.721743343;0.0159007037;1.04410792;1.052333;0.730878455;0.0516016742;49.7416709;-4.3506277e-07;0.0168950111;0.749999885;0.0333339053;1.03915095;0.675000599;0.0148710068;10;49.7416705;0.666667;0;1.044444;0.994832746;0.994832664
25.077923;1.03915067;0.749998982;0.0165251805;0.721743375;0.0159030004;1.04410914;1.05233323;0.730878285;0.0516034317;49.7416709;-4.26426708e-07;0.0168929362;0.750000027;0.0333337804;1.03915062;0.675001031;0.0148729169;10;49.7416707;0.666667;0;1.044444;0.994832802;0.99483291
25.078923;1.03915064;0.749998979;0.0165262636;0.721743375;0.0159040708;1.04410916;1.05233424;0.730877603;0.0516033571;49.7416709;-4.1815928e-07;0.0168918501;0.750000032;0.0333337611;1.03915062;0.675001047;0.0148739143;10;49.7416707;0.666667;0;1.044444;0.994832808;0.994832936
25.079923;1.03915061;0.749998978;0.0165262366;0.721743376;0.0159040708;1.04410917;1.05233426;0.730877619;0.0516033322;49.7416709;-4.08783989e-07;0.0168918768;0.750000036;0.0333337399;1.03915062;0.675001062;0.0148739118;10;49.7416707;0.666667;0;1.044444;0.994832813;0.994832963
25.080923;1.03915158;0.749998978;0.0165262108;0.721742683;0.0159040542;1.04410919;1.05233427;0.730877636;0.0516043642;49.7416709;-3.98358726e-07;0.0168919045;0.750000038;0.0333337168;1.03915162;0.675001074;0.0148739096;10;49.7416707;0.666667;0;1.044444;0.994832818;0.994832991
25.084923;1.03915146;0.749998996;0.0165272335;0.721742688;0.0159051056;1.04411027;1.05233431;0.730877717;0.0516042851;49.741671;-3.47828541e-07;0.0168920187;0.750000031;0.0333336077;1.03915163;0.675001101;0.0148749022;10;49.7416707;0.666667;0;1.044444;0.994832835;0.994833106
25.093923;1.03915131;0.749999142;0.0165282189;0.721742686;0.0159060881;1.04411145;1.05233445;0.730877922;0.0516063593;49.7416711;-2.05033135e-07;0.0168900419;0.749999926;0.0333333352;1.03915174;0.675001022;0.0148758922;10;49.7416708;0.666667;0;1.044444;0.994832819;0.994833362
25.094923;1.0391513;0.749999168;0.0165282071;0.721742686;0.0159060761;1.04411146;1.05233546;0.73087725;0.0516063255;49.7416711;-1.86901197e-07;0.0168900679;0.749999908;0.0333333113;1.03915176;0.675001006;0.0148758923;10;49.7416708;0.666667;0;1.044444;0.994832818;0.994833386
25.098923;1.03915131;0.749999299;0.016529269;0.721742695;0.0159071033;1.04411148;1.05233553;0.730877329;0.0516064352;49.7416711;-1.22927747e-07;0.0168890534;0.749999835;0.033333235;1.03915183;0.675000935;0.0148768893;10;49.7416709;0.666667;0;1.044444;0.994832831;0.994833477
25.099923;1.03915231;0.749999337;0.0165292563;0.721742003;0.0159070811;1.04411148;1.05233554;0.730877345;0.0516064715;49.7416711;-1.11941742e-07;0.0168890748;0.749999817;0.0333332195;1.03915286;0.675000916;0.0148768874;10;49.7416709;0.666667;0;1.044444;0.994832841;0.994833501
25.134923;1.03915364;0.750000101;0.0165354373;0.721741364;0.0159130144;1.04411487;1.05233711;0.730876227;0.0516136326;49.7416713;2.6419928e-07;0.0168836511;0.749999716;0.033333076;1.03915442;0.675000204;0.0148821824;10;49.741671;0.666667;0;1.044444;0.994833167;0.994833276
25.135923;1.03915464;0.750000092;0.0165365915;0.721740675;0.0159140765;1.04411486;1.0523371;0.730876236;0.0516136512;49.7416713;3.03122082e-07;0.016882538;0.749999727;0.0333330513;1.03915544;0.675000198;0.0148831811;10;49.741671;0.666667;0;1.044444;0.994833178;0.994833266
25.151923;1.03915479;0.749999913;0.0165393256;0.721740811;0.0159163062;1.04411691;1.05233803;0.730875666;0.0516168981;49.7416712;6.85474097e-07;0.0168801632;0.749999974;0.0333328081;1.03915565;0.675000241;0.014884935;10;49.7416713;0.666667;0;1.044444;0.994833529;0.994833399
25.152923;1.03915581;0.749999912;0.0165393335;0.721740127;0.015916292;1.04411693;1.05233804;0.730875669;0.0516168889;49.7416712;6.82138081e-07;0.0168801564;0.749999988;0.0333328085;1.03915665;0.675000244;0.01488492;10;49.7416714;0.666667;0;1.044444;0.994833557;0.99483342
25.168923;1.03915595;0.749999799;0.0165425912;0.721740236;0.0159193031;1.04411921;1.05233916;0.730875009;0.0516195291;49.7416705;3.40818292e-07;0.0168768005;0.750000099;0.033333021;1.03915649;0.675000087;0.0148878736;10;49.7416714;0.666667;0;1.044444;0.994833968;0.994833569
25.169923;1.03915695;0.749999783;0.016542584;0.721739546;0.0159192724;1.04411921;1.05233917;0.730875009;0.0516194909;49.7416705;3.17118993e-07;0.016876806;0.750000102;0.0333330466;1.03915748;0.675000065;0.0148878827;10;49.7416713;0.666667;0;1.044444;0.994833986;0.994833565
25.170923;1.03915695;0.749999767;0.0165425758;0.721739551;0.015919258;1.04411922;1.05234018;0.730874315;0.0516194041;49.7416704;2.93253465e-07;0.0168768129;0.750000103;0.0333330737;1.03915746;0.675000039;0.0148878931;10;49.7416713;0.666667;0;1.044444;0.994834;0.994833559
25.183923;1.0391569;0.749999626;0.0165457353;0.721739548;0.0159223452;1.04412104;1.05234023;0.73087437;0.0516211532;49.7416701;-6.45985533e-08;0.0168735305;0.749999983;0.0333334081;1.03915729;0.674999584;0.0148910935;10;49.7416711;0.666667;0;1.044444;0.994833969;0.99483325
25.184923;1.03915689;0.749999627;0.0165457236;0.72173954;0.0159223382;1.04412101;1.05234123;0.730873678;0.0516210896;49.7416701;-9.88284362e-08;0.0168735241;0.749999972;0.0333334257;1.03915728;0.674999558;0.0148911043;10;49.7416711;0.666667;0;1.044444;0.994833955;0.99483322
25.185923;1.03915688;0.749999629;0.016545712;0.721739531;0.0159223314;1.04412099;1.05234122;0.730873679;0.0516210761;49.7416701;-1.33907954e-07;0.0168735162;0.74999996;0.0333334414;1.03915727;0.674999537;0.0148911136;10;49.7416711;0.666667;0;1.044444;0.99483394;0.994833191
25.186923;1.03915786;0.749999634;0.0165457002;0.721738826;0.0159223098;1.04412097;1.05234121;0.730873678;0.0516221191;49.7416701;-1.69666106e-07;0.0168735071;0.749999949;0.0333334553;1.03915826;0.67499952;0.0148911215;10;49.7416711;0.666667;0;1.044444;0.994833924;0.994833163
25.197923;1.03915772;0.749999809;0.0165477164;0.72173866;0.0159244443;1.04412285;1.05234115;0.730873547;0.0516231057;49.7416704;-5.41814259e-07;0.0168711464;0.749999806;0.0333334911;1.03915814;0.674999584;0.0148932162;10;49.741671;0.666667;0;1.044444;0.994833704;0.994832928
25.198923;1.03915772;0.749999834;0.0165476881;0.721738644;0.0159244506;1.04412285;1.05234214;0.730872831;0.0516241153;49.7416704;-5.6346841e-07;0.0168711333;0.74999979;0.0333334915;1.03915812;0.674999606;0.0148932332;10;49.741671;0.666667;0;1.044444;0.994833685;0.994832919
25.201923;1.03915772;0.74999992;0.0165487098;0.721738591;0.0159255419;1.04412284;1.05234214;0.730872759;0.0516241278;49.7416705;-6.08162121e-07;0.0168699877;0.749999732;0.0333334973;1.03915808;0.674999682;0.014894293;10;49.7416709;0.666667;0;1.044444;0.994833632;0.994832908
25.202923;1.03915872;0.74999995;0.0165486801;0.721737879;0.0159255346;1.04412283;1.05234214;0.730872735;0.0516241328;49.7416705;-6.17037212e-07;0.0168699785;0.749999709;0.0333335;1.03915906;0.674999708;0.014894315;10;49.7416709;0.666667;0;1.044444;0.994833617;0.994832908
25.211923;1.03915878;0.75000021;0.0165495928;0.721737748;0.0159266414;1.04412366;1.0523421;0.73087257;0.0516262662;49.7416707;-6.04720191e-07;0.0168677484;0.749999454;0.0333335352;1.03915892;0.674999848;0.0148954986;10;49.7416708;0.666667;0;1.044444;0.99483352;0.994832919
25.212923;1.03915879;0.750000232;0.0165506946;0.72173774;0.0159277063;1.04412363;1.05234309;0.730871865;0.0516262132;49.7416708;-5.97658239e-07;0.0168677509;0.749999422;0.0333335407;1.0391589;0.674999849;0.0148965119;10;49.7416708;0.666667;0;1.044444;0.994833511;0.994832917
25.217923;1.03915883;0.750000299;0.0165517899;0.72173773;0.0159287254;1.04412448;1.05234304;0.730871827;0.0516272179;49.7416708;-5.59853324e-07;0.016866636;0.74999927;0.0333335644;1.03915884;0.674999833;0.0148975447;10;49.7416707;0.666667;0;1.044444;0.994833452;0.994832898
25.218923;1.03915984;0.750000305;0.016551792;0.721737038;0.0159286951;1.04412444;1.05234303;0.730871821;0.0516272022;49.7416708;-5.51398805e-07;0.0168666319;0.749999243;0.0333335692;1.03915983;0.674999828;0.0148975455;10;49.7416707;0.666667;0;1.044444;0.994833436;0.994832894
25.225923;1.03915982;0.750000318;0.0165529461;0.721737075;0.0159296235;1.04412525;1.05234294;0.730871784;0.0516281591;49.7416708;-4.6870836e-07;0.0168654639;0.749999119;0.0333336194;1.03915985;0.674999803;0.0148985332;10;49.7416707;0.666667;0;1.044444;0.994833254;0.994832879
25.226923;1.03915981;0.750000318;0.0165529567;0.72173708;0.0159296007;1.04412524;1.05234392;0.730871086;0.0516281009;49.7416708;-4.54476509e-07;0.0168654516;0.749999109;0.0333336289;1.03915986;0.674999803;0.0148985308;10;49.7416707;0.666667;0;1.044444;0.994833217;0.994832878
25.233923;1.03915971;0.750000318;0.0165541661;0.721737084;0.015930516;1.04412619;1.05234388;0.730871048;0.0516301915;49.7416708;-3.59881411e-07;0.0168631262;0.74999912;0.0333336823;1.03915995;0.674999857;0.0148995331;10;49.7416709;0.666667;0;1.044444;0.994832917;0.994832885
25.234923;1.03916069;0.750000317;0.0165552915;0.721736386;0.0159315535;1.0441262;1.05234388;0.730871043;0.0516301942;49.7416708;-3.4692857e-07;0.0168631138;0.749999136;0.0333336869;1.03916096;0.674999874;0.0149005394;10;49.7416709;0.666667;0;1.044444;0.994832873;0.994832891
25.238923;1.03916063;0.750000315;0.0165553424;0.721736365;0.015931512;1.04412722;1.05234389;0.730871028;0.0516312671;49.7416708;-2.9733998e-07;0.016861967;0.74999924;0.0333336942;1.039161;0.674999966;0.0149005778;10;49.7416709;0.666667;0;1.044444;0.994832708;0.99483292
25.239923;1.03916062;0.750000315;0.0165564642;0.721736355;0.015932577;1.04412723;1.05234489;0.730870333;0.0516312235;49.7416708;-2.87585084e-07;0.0168619617;0.749999275;0.0333336922;1.03916101;0.674999993;0.0149015889;10;49.741671;0.666667;0;1.044444;0.994832669;0.994832928
25.249923;1.03916049;0.75000029;0.0165576141;0.72173616;0.0159336856;1.04412833;1.05234504;0.730870391;0.0516334314;49.7416708;-2.55676849e-07;0.016859782;0.749999668;0.0333336255;1.03916098;0.675000312;0.014902666;10;49.7416709;0.666667;0;1.044444;0.994832365;0.994833042
25.250923;1.03916148;0.75000028;0.0165587209;0.721735445;0.0159347475;1.04412834;1.05234506;0.730870398;0.0516334421;49.7416708;-2.55670492e-07;0.0168597954;0.749999701;0.0333336189;1.03916197;0.675000341;0.0149036679;10;49.7416709;0.666667;0;1.044444;0.994832346;0.994833059
25.251923;1.03916146;0.750000268;0.0165587162;0.721735427;0.015934756;1.04412835;1.05234508;0.730870405;0.0516334517;49.7416708;-2.561524e-07;0.0168598097;0.749999732;0.0333336115;1.03916195;0.675000368;0.0149036684;10;49.7416708;0.666667;0;1.044444;0.99483233;0.994833076
25.252923;1.03916145;0.750000254;0.0165587113;0.721735411;0.0159347648;1.04412835;1.05234611;0.730869717;0.0516334109;49.7416708;-2.57532591e-07;0.016859825;0.74999976;0.0333336031;1.03916193;0.675000394;0.0149036677;10;49.7416708;0.666667;0;1.044444;0.994832315;0.994833094
25.264923;1.03916133;0.750000054;0.0165608967;0.721735342;0.0159369866;1.04413045;1.05234635;0.730869768;0.0516355316;49.7416708;-3.80017781e-07;0.0168578234;0.749999926;0.0333335046;1.03916176;0.675000592;0.0149056166;10;49.7416707;0.666667;0;1.044444;0.994832244;0.994833324
25.265923;1.03916233;0.75000004;0.0165608973;0.721734651;0.0159369731;1.04413046;1.05234637;0.730869762;0.0516355293;49.7416708;-3.94971619e-07;0.0168567301;0.749999929;0.0333335016;1.03916276;0.675000601;0.0149056105;10;49.7416707;0.666667;0;1.044444;0.99483225;0.994833334
25.266923;1.03916233;0.750000027;0.0165608991;0.721734655;0.0159369732;1.04413046;1.05234738;0.730869059;0.0516365344;49.7416708;-4.09841066e-07;0.016856747;0.749999931;0.0333334997;1.03916275;0.675000609;0.0149056044;10;49.7416707;0.666667;0;1.044444;0.994832259;0.994833343
25.294923;1.03916364;0.74999972;0.0165678997;0.721734294;0.0159430723;1.04413396;1.05234919;0.730867667;0.0516415551;49.741671;-9.09220518e-08;0.0168512756;0.749999752;0.0333336003;1.03916365;0.674999989;0.0149112777;10;49.741671;0.666667;0;1.044444;0.994833252;0.994833505
25.295923;1.03916464;0.749999718;0.0165679184;0.721733608;0.0159430561;1.04413394;1.05234918;0.730867683;0.0516415437;49.741671;-5.42298203e-08;0.0168512693;0.749999732;0.0333336021;1.03916465;0.674999957;0.0149112783;10;49.741671;0.666667;0;1.044444;0.994833286;0.994833512
25.308923;1.0391648;0.749999846;0.0165704612;0.721733763;0.0159452828;1.04413491;1.05235004;0.730867013;0.051643435;49.7416712;3.78041192e-07;0.0168477946;0.749999594;0.0333334351;1.03916482;0.674999547;0.0149132997;10;49.7416709;0.666667;0;1.044444;0.994833411;0.994833538
25.309923;1.03916482;0.749999859;0.016571598;0.721733774;0.0159463638;1.04413592;1.05235004;0.730867004;0.0516444784;49.7416712;4.12503595e-07;0.0168477837;0.749999597;0.0333334148;1.03916484;0.674999527;0.0149143005;10;49.7416708;0.666667;0;1.044444;0.994833399;0.99483354
25.310923;1.03916585;0.749999871;0.0165716223;0.721733089;0.0159463599;1.04413593;1.05235004;0.730866994;0.0516444655;49.7416712;4.47878469e-07;0.0168477736;0.7499996;0.033333395;1.03916586;0.67499951;0.0149143011;10;49.7416708;0.666667;0;1.044444;0.994833385;0.994833542
25.314923;1.03916593;0.749999899;0.0165717047;0.721733108;0.0159464028;1.044136;1.05235004;0.730866954;0.0516454723;49.7416712;5.9571144e-07;0.0168466292;0.749999615;0.0333333198;1.03916594;0.674999477;0.014914301;10;49.7416708;0.666667;0;1.044444;0.994833315;0.994833558
25.316923;1.03916598;0.749999904;0.016572846;0.721733106;0.0159474922;1.04413704;1.05235005;0.730866941;0.0516454561;49.7416712;6.69841818e-07;0.0168466135;0.749999618;0.0333332845;1.03916598;0.674999479;0.0149152999;10;49.7416708;0.666667;0;1.044444;0.994833277;0.994833568
25.317923;1.039166;0.749999904;0.0165728577;0.721733102;0.0159475016;1.04413707;1.05235106;0.730866241;0.0516454027;49.7416712;7.06399461e-07;0.0168466053;0.749999618;0.0333332672;1.039166;0.674999485;0.0149153001;10;49.7416708;0.666667;0;1.044444;0.994833257;0.994833573
25.339923;1.03916699;0.74999984;0.0165771884;0.721732033;0.0159518866;1.04414084;1.05235222;0.730865205;0.0516498797;49.7416704;1.0428305e-06;0.0168406897;0.749999778;0.0333330361;1.03916721;0.675000062;0.0149192549;10;49.7416696;0.666667;0;1.044444;0.99483286;0.994833528
25.340923;1.03916798;0.749999844;0.0165782792;0.721731324;0.0159529409;1.04414087;1.05235222;0.730865178;0.0516498902;49.7416704;1.02511132e-06;0.0168406645;0.749999792;0.0333330409;1.03916823;0.675000094;0.0149202408;10;49.7416696;0.666667;0;1.044444;0.994832848;0.994833519
25.342923;1.03916796;0.749999859;0.0165782399;0.721731301;0.0159529422;1.04414093;1.0523522;0.730865122;0.0516509635;49.7416704;9.85562573e-07;0.0168406187;0.749999823;0.0333330551;1.03916824;0.675000153;0.014920215;10;49.7416696;0.666667;0;1.044444;0.994832821;0.994833504
25.343923;1.03916795;0.74999987;0.016578222;0.721731292;0.0159529432;1.04414096;1.05235319;0.730864399;0.0516509218;49.7416704;9.64040487e-07;0.0168394883;0.749999839;0.0333330643;1.03916825;0.675000181;0.0149202037;10;49.7416696;0.666667;0;1.044444;0.994832807;0.994833497
25.348923;1.03916793;0.749999953;0.0165792685;0.721731263;0.0159540101;1.04414207;1.05235316;0.730864276;0.0516520176;49.7416704;8.39358229e-07;0.0168394432;0.749999922;0.0333331211;1.03916825;0.675000298;0.0149211626;10;49.7416696;0.666667;0;1.044444;0.994832732;0.994833468
25.354923;1.03916796;0.750000082;0.0165803388;0.721731261;0.0159550479;1.04414313;1.05235313;0.73086417;0.0516531549;49.7416704;6.33427624e-07;0.0168372755;0.749999987;0.0333331619;1.0391682;0.675000413;0.0149221216;10;49.7416698;0.666667;0;1.044444;0.994832641;0.99483345
25.355923;1.03916897;0.750000101;0.0165803339;0.72173057;0.0159550258;1.04414313;1.05235412;0.730863467;0.0516531184;49.7416704;5.9374766e-07;0.0168372919;0.749999991;0.033333163;1.03916919;0.675000434;0.0149221134;10;49.7416698;0.666667;0;1.044444;0.994832627;0.994833448
25.367923;1.03916914;0.750000256;0.0165836519;0.72173055;0.0159581247;1.04414421;1.05235399;0.730863543;0.0516563239;49.7416703;1.57619728e-07;0.016835322;0.749999927;0.0333330649;1.03916924;0.675000698;0.0149250436;10;49.7416704;0.666667;0;1.044444;0.994832591;0.994833342
25.368923;1.03916916;0.750000269;0.0165836555;0.721730547;0.0159581177;1.04414422;1.05235498;0.730862858;0.0516562767;49.7416703;1.29959797e-07;0.0168353481;0.749999915;0.0333330471;1.03916925;0.675000711;0.0149250438;10;49.7416704;0.666667;0;1.044444;0.994832599;0.994833329
25.369923;1.03917018;0.750000282;0.0165836602;0.721729852;0.0159580958;1.04414524;1.05235496;0.730862869;0.0516562797;49.7416702;1.0406431e-07;0.0168342634;0.749999904;0.0333330282;1.03917026;0.675000723;0.0149250452;10;49.7416705;0.666667;0;1.044444;0.994832608;0.994833317
25.379923;1.0391704;0.750000356;0.0165859488;0.721729899;0.015960214;1.04414631;1.05235482;0.730863024;0.0516585088;49.74167;-4.19729808e-08;0.0168322527;0.749999843;0.0333328408;1.03917033;0.675000792;0.0149270833;10;49.7416708;0.666667;0;1.044444;0.994832728;0.994833263
