time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.380923;1.03917042;0.750000362;0.0165859494;0.721729899;0.0159602182;1.04414631;1.05235581;0.730862348;0.0516584736;49.7416699;-4.51391688e-08;0.0168322657;0.749999845;0.0333328253;1.03917033;0.675000798;0.0149270835;10;49.7416708;0.666667;0;1.044444;0.994832736;0.994833258
25.382923;1.03917044;0.750000376;0.0165870574;0.721729896;0.015961297;1.0441463;1.0523558;0.73086238;0.051659553;49.7416699;-4.72384514e-08;0.0168322863;0.749999852;0.0333327973;1.03917031;0.675000811;0.0149280791;10;49.7416708;0.666667;0;1.044444;0.994832749;0.994833246
25.383923;1.03917145;0.750000384;0.0165870542;0.721729199;0.0159612864;1.0441463;1.05235579;0.730862394;0.0516595628;49.7416699;-4.64782312e-08;0.0168322939;0.749999857;0.0333327849;1.0391713;0.675000817;0.0149280741;10;49.7416708;0.666667;0;1.044444;0.994832754;0.994833239
25.391923;1.03917152;0.750000432;0.0165891933;0.721729182;0.0159634305;1.04414817;1.05235579;0.730862494;0.0516606729;49.7416696;-2.71587656e-08;0.0168300907;0.749999906;0.0333327634;1.03917112;0.675000844;0.0149299858;10;49.7416707;0.666667;0;1.044444;0.994832775;0.994833149
25.392923;1.03917153;0.750000434;0.0165891716;0.721729178;0.0159634253;1.04414814;1.05235679;0.730861815;0.0516616854;49.7416696;-2.53344472e-08;0.0168300868;0.749999913;0.0333327751;1.0391711;0.675000846;0.014929971;10;49.7416706;0.666667;0;1.044444;0.994832776;0.994833135
25.397923;1.03917154;0.750000435;0.0165901405;0.721729148;0.0159644433;1.04414801;1.05235681;0.730861911;0.0516627635;49.7416695;-2.29485017e-08;0.0168289291;0.749999949;0.0333328847;1.039171;0.675000844;0.0149308878;10;49.7416705;0.666667;0;1.044444;0.994832772;0.994833042
25.398923;1.03917254;0.750000434;0.0165901086;0.721728444;0.015964412;1.04414898;1.05235682;0.73086193;0.0516627653;49.7416695;-2.33020446e-08;0.0168289149;0.749999956;0.0333329145;1.03917199;0.67500084;0.014930869;10;49.7416704;0.666667;0;1.044444;0.994832769;0.994833021
25.403923;1.03917248;0.75000041;0.016591062;0.721728384;0.0159653756;1.04414886;1.05235686;0.730862022;0.0516638056;49.7416694;-2.28842617e-08;0.0168277217;0.749999974;0.0333330836;1.03917196;0.675000788;0.0149317747;10;49.7416703;0.666667;0;1.044444;0.994832745;0.99483294
25.404923;1.03917245;0.750000402;0.0165910331;0.72172837;0.0159653519;1.04414884;1.05235787;0.730861346;0.0516637478;49.7416694;-2.25924254e-08;0.0168265941;0.749999973;0.0333331202;1.03917197;0.675000771;0.0149317598;10;49.7416702;0.666667;0;1.044444;0.99483274;0.994832932
25.411923;1.03917225;0.750000341;0.0165931014;0.721728259;0.0159673392;1.0441497;1.05235797;0.730861475;0.051664717;49.7416695;-1.72340013e-08;0.0168253941;0.749999954;0.0333333844;1.03917204;0.675000599;0.0149337582;10;49.74167;0.666667;0;1.044444;0.994832707;0.994832979
25.412923;1.03917322;0.750000335;0.0165930855;0.721727551;0.0159673063;1.04414968;1.05235798;0.730861497;0.0516647051;49.7416695;-1.46011179e-08;0.0168253855;0.749999952;0.0333334201;1.03917306;0.675000571;0.0149337732;10;49.74167;0.666667;0;1.044444;0.994832704;0.994833
25.416923;1.03917311;0.750000314;0.0165941456;0.721727504;0.0159683223;1.04415064;1.05235802;0.730861589;0.0516657229;49.7416695;6.68571441e-09;0.0168242484;0.749999944;0.0333335481;1.03917315;0.675000464;0.0149348508;10;49.7416698;0.666667;0;1.044444;0.994832699;0.994833107
25.417923;1.03917309;0.750000311;0.0165941361;0.721727495;0.0159683146;1.04415064;1.05235902;0.730860915;0.051665667;49.7416695;1.44017052e-08;0.0168242429;0.749999943;0.0333335752;1.03917318;0.67500044;0.0149348731;10;49.7416698;0.666667;0;1.044444;0.994832699;0.994833138
25.425923;1.03917296;0.750000302;0.0165952205;0.721727466;0.0159694129;1.04415171;1.05235905;0.730861011;0.0516677479;49.7416698;9.06528018e-08;0.0168219534;0.750000023;0.0333336866;1.03917336;0.675000338;0.0149360834;10;49.7416696;0.666667;0;1.044444;0.994832744;0.99483339
25.426923;1.03917395;0.750000304;0.0165963356;0.721726772;0.0159704804;1.04415173;1.05235906;0.730861014;0.051667745;49.7416698;1.00019803e-07;0.0168219417;0.75000004;0.0333336869;1.03917438;0.675000336;0.0149371112;10;49.7416696;0.666667;0;1.044444;0.994832754;0.994833419
25.440923;1.03917474;0.750000401;0.0165987269;0.721726212;0.0159728794;1.04415411;1.05236015;0.730860167;0.0516709083;49.7416703;1.35908834e-07;0.0168184588;0.750000233;0.0333334763;1.03917551;0.675000478;0.0149393877;10;49.7416695;0.666667;0;1.044444;0.994832916;0.994833709
25.441923;1.03917472;0.750000411;0.0165998505;0.721726232;0.0159739611;1.04415413;1.05236117;0.730859463;0.0516708648;49.7416703;1.3760157e-07;0.0168184541;0.750000239;0.0333334585;1.03917551;0.675000495;0.0149404001;10;49.7416695;0.666667;0;1.044444;0.994832926;0.994833726
25.453923;1.03917454;0.75000045;0.0166020912;0.721726412;0.0159761096;1.04415609;1.05236229;0.730858761;0.0516740688;49.7416703;1.56274568e-07;0.0168152038;0.750000214;0.0333334698;1.03917543;0.675000605;0.0149425664;10;49.7416696;0.666667;0;1.044444;0.994833114;0.994833977
25.454923;1.03917554;0.750000449;0.0166020858;0.721725722;0.0159760893;1.04415607;1.0523623;0.730858758;0.0516740778;49.7416703;1.58639098e-07;0.0168152199;0.750000207;0.0333334916;1.03917642;0.675000603;0.014942581;10;49.7416696;0.666667;0;1.044444;0.99483313;0.994833995
25.467923;1.03917567;0.75000029;0.0166054893;0.721725668;0.0159792116;1.04415775;1.05236325;0.730857848;0.0516762199;49.7416702;1.99504124e-07;0.0168132717;0.750000016;0.0333337668;1.03917625;0.67500047;0.0149456529;10;49.7416699;0.666667;0;1.044444;0.994833248;0.994833997
25.468923;1.03917668;0.750000267;0.0166055086;0.721724966;0.0159791884;1.04415772;1.05236324;0.730857823;0.051677275;49.7416702;2.01973993e-07;0.0168121806;0.750000002;0.0333337823;1.03917724;0.675000453;0.0149456458;10;49.7416699;0.666667;0;1.044444;0.994833252;0.99483398
25.481923;1.03917673;0.750000021;0.016609088;0.721724895;0.0159822697;1.04415957;1.05236395;0.730856887;0.051679392;49.7416701;1.00778538e-07;0.0168099785;0.749999929;0.0333338961;1.03917707;0.675000357;0.0149485911;10;49.7416701;0.666667;0;1.044444;0.994833341;0.994833658
25.482923;1.03917774;0.750000017;0.0166091007;0.721724199;0.0159822386;1.04415958;1.05236393;0.730856875;0.0516794002;49.7416701;8.13321061e-08;0.0168088519;0.749999928;0.0333338925;1.03917806;0.675000362;0.0149485895;10;49.7416701;0.666667;0;1.044444;0.994833356;0.99483363
25.495923;1.03917792;0.750000128;0.0166124591;0.721724097;0.0159852766;1.04416176;1.05236484;0.730856195;0.0516825372;49.74167;-1.44511087e-07;0.0168065903;0.749999839;0.033333623;1.03917787;0.675000603;0.0149515328;10;49.7416703;0.666667;0;1.044444;0.994833501;0.994833385
25.496923;1.03917893;0.750000138;0.0166124475;0.721723387;0.0159852534;1.04416177;1.05236484;0.730856204;0.0516825306;49.74167;-1.58586115e-07;0.0168065981;0.74999983;0.033333589;1.03917885;0.675000631;0.0149515248;10;49.7416704;0.666667;0;1.044444;0.994833501;0.99483338
25.509923;1.03917906;0.750000178;0.0166143682;0.721723167;0.015987355;1.04416386;1.05236597;0.730855627;0.0516855484;49.7416701;-3.17394325e-07;0.016803398;0.749999861;0.0333332044;1.03917888;0.675000786;0.0149533171;10;49.7416705;0.666667;0;1.044444;0.994833397;0.994833206
25.510923;1.03918007;0.75000018;0.0166154551;0.721722461;0.0159884113;1.04416386;1.05236599;0.730855637;0.0516855454;49.7416701;-3.2325373e-07;0.0168034124;0.749999873;0.0333331938;1.03917991;0.675000776;0.0149542985;10;49.7416705;0.666667;0;1.044444;0.994833383;0.994833185
25.512923;1.0391801;0.750000185;0.0166154112;0.721722444;0.0159884205;1.04416387;1.05236603;0.730855661;0.051685542;49.7416701;-3.2854209e-07;0.0168023317;0.749999898;0.0333331824;1.03917996;0.675000749;0.0149542657;10;49.7416704;0.666667;0;1.044444;0.994833352;0.994833142
25.513923;1.03918011;0.750000188;0.0166153918;0.721722439;0.0159884272;1.04416388;1.05236705;0.730854979;0.0516865483;49.7416701;-3.27272076e-07;0.0168023473;0.749999909;0.033333181;1.03917999;0.675000734;0.014954252;10;49.7416704;0.666667;0;1.044444;0.994833334;0.994833121
25.523923;1.0391803;0.75000023;0.0166175368;0.721722493;0.0159906674;1.04416601;1.05236723;0.730855155;0.0516886902;49.7416701;-1.71444032e-07;0.0168002478;0.749999954;0.0333332218;1.03918022;0.675000552;0.0149562807;10;49.7416704;0.666667;0;1.044444;0.994833137;0.994833002
25.524923;1.03918132;0.750000236;0.0166175399;0.721721813;0.01599066;1.04416603;1.05236824;0.730854475;0.0516886467;49.74167;-1.47494828e-07;0.0168002548;0.749999956;0.0333332268;1.03918123;0.675000533;0.0149562992;10;49.7416704;0.666667;0;1.044444;0.994833118;0.994832998
25.537923;1.03918141;0.750000203;0.0166209478;0.721722003;0.0159939075;1.04416828;1.05236918;0.73085384;0.0516918961;49.7416697;4.20947308e-08;0.0167968429;0.749999911;0.0333332516;1.03918108;0.675000329;0.0149595322;10;49.7416705;0.666667;0;1.044444;0.994832873;0.994832946
25.538923;1.0391824;0.75000019;0.0166209543;0.721721312;0.0159938954;1.0441683;1.05236916;0.730853843;0.0516919009;49.7416696;4.72121585e-08;0.0167968264;0.749999894;0.033333255;1.03918205;0.675000322;0.0149595429;10;49.7416705;0.666667;0;1.044444;0.994832851;0.994832944
25.551923;1.03918226;0.749999928;0.0166244026;0.721721256;0.0159972826;1.04417044;1.05237001;0.730853103;0.0516937084;49.7416692;9.86635424e-08;0.016793396;0.749999641;0.0333333478;1.03918179;0.675000213;0.0149625212;10;49.7416705;0.666667;0;1.044444;0.994832668;0.994833011
25.552923;1.03918326;0.749999906;0.0166244159;0.721720562;0.0159972944;1.04417044;1.05237001;0.730853092;0.0516947267;49.7416692;9.94089291e-08;0.0167934021;0.749999639;0.0333333511;1.03918278;0.6750002;0.0149625092;10;49.7416704;0.666667;0;1.044444;0.994832665;0.994833016
25.564923;1.03918332;0.749999676;0.016627913;0.721720643;0.0160008392;1.04417245;1.05237096;0.730852275;0.0516964088;49.7416691;1.18561032e-08;0.0167902312;0.749999825;0.0333332679;1.03918296;0.6750001;0.014965296;10;49.7416703;0.666667;0;1.044444;0.994832647;0.99483295
25.565923;1.03918433;0.749999661;0.0166279258;0.721719961;0.0160008419;1.04417245;1.05237095;0.730852269;0.0516963907;49.7416691;-6.54153496e-09;0.0167902438;0.749999852;0.0333332473;1.03918398;0.675000095;0.0149652734;10;49.7416703;0.666667;0;1.044444;0.994832641;0.994832932
25.578923;1.03918454;0.74999955;0.0166313981;0.72172013;0.0160041394;1.04417432;1.05237179;0.730851576;0.0516995532;49.7416694;-2.03972995e-07;0.0167870101;0.750000095;0.0333328921;1.03918406;0.674999996;0.014968035;10;49.7416703;0.666667;0;1.044444;0.994832536;0.994832649
25.579923;1.03918556;0.749999554;0.016631402;0.721719447;0.0160041208;1.0441743;1.05237178;0.730851584;0.0516995647;49.7416694;-2.11996846e-07;0.0167870181;0.750000101;0.0333328727;1.03918505;0.674999986;0.0149680271;10;49.7416703;0.666667;0;1.044444;0.994832529;0.994832625
25.583923;1.03918563;0.749999592;0.0166325185;0.721719484;0.0160051581;1.04417422;1.05237174;0.730851621;0.0517006584;49.7416694;-2.3368901e-07;0.0167859432;0.750000119;0.03333281;1.03918499;0.674999949;0.014969012;10;49.7416702;0.666667;0;1.044444;0.994832513;0.994832531
25.584923;1.03918565;0.749999606;0.0166325171;0.721719488;0.0160051455;1.04417521;1.05237272;0.730850935;0.051700616;49.7416694;-2.34846714e-07;0.0167859527;0.750000125;0.0333327974;1.03918498;0.674999938;0.0149690111;10;49.7416702;0.666667;0;1.044444;0.994832512;0.994832511
25.594923;1.03918668;0.749999764;0.016634686;0.721718705;0.0160070994;1.04417607;1.0523727;0.730850961;0.0517027804;49.7416695;-1.64558906e-07;0.0167837672;0.750000223;0.0333327205;1.0391859;0.674999857;0.0149709938;10;49.7416702;0.666667;0;1.044444;0.994832622;0.994832481
25.595923;1.03918667;0.749999775;0.0166346783;0.721718684;0.0160070865;1.04417607;1.05237371;0.730850262;0.0517027394;49.7416695;-1.54537537e-07;0.0167837677;0.750000234;0.0333327176;1.0391859;0.674999858;0.0149709925;10;49.7416702;0.666667;0;1.044444;0.994832641;0.994832498
25.606923;1.03918641;0.749999831;0.0166367794;0.721718396;0.016009202;1.04417815;1.05237394;0.73085024;0.0517059491;49.7416697;-1.59060859e-08;0.0167815287;0.750000253;0.0333327069;1.0391861;0.674999937;0.0149730729;10;49.7416702;0.666667;0;1.044444;0.994832803;0.994832877
25.607923;1.03918738;0.749999834;0.0166378735;0.721717676;0.0160102614;1.04417817;1.05237496;0.730849552;0.0517058942;49.7416697;-3.65787863e-09;0.0167804104;0.750000249;0.0333327039;1.03918713;0.67499995;0.0149740817;10;49.7416702;0.666667;0;1.044444;0.994832813;0.994832919
25.619923;1.03918696;0.749999829;0.016639853;0.721717519;0.0160124306;1.04417926;1.05237618;0.730848972;0.0517078734;49.7416701;2.09363897e-08;0.0167780732;0.750000269;0.0333327141;1.0391874;0.675000201;0.0149761342;10;49.7416703;0.666667;0;1.044444;0.994832925;0.994833261
25.620923;1.03918792;0.749999824;0.0166398365;0.721716827;0.0160124165;1.04418026;1.05237619;0.730848982;0.0517078677;49.7416701;1.07716638e-08;0.0167780638;0.75000028;0.0333327242;1.03918841;0.675000225;0.0149761337;10;49.7416704;0.666667;0;1.044444;0.994832935;0.994833275
25.642923;1.03918873;0.749999683;0.016645615;0.721716159;0.0160178135;1.04418328;1.05237723;0.730848305;0.0517129614;49.7416707;-1.11786123e-07;0.0167720272;0.750000307;0.033332941;1.03918934;0.675000228;0.0149811865;10;49.7416709;0.666667;0;1.044444;0.994832965;0.99483332
25.643923;1.03918875;0.749999677;0.016645645;0.721716164;0.0160178065;1.04418328;1.05237821;0.73084761;0.0517129138;49.7416707;-1.09414237e-07;0.0167720003;0.750000299;0.0333329579;1.03918933;0.675000201;0.0149811889;10;49.741671;0.666667;0;1.044444;0.99483295;0.994833316
25.647923;1.03918881;0.749999674;0.0166468932;0.721716177;0.0160188505;1.04418327;1.05237813;0.730847619;0.0517139726;49.7416707;-1.0372942e-07;0.0167708071;0.750000268;0.0333330363;1.03918931;0.675000081;0.0149821946;10;49.741671;0.666667;0;1.044444;0.994832865;0.99483328
25.648923;1.03918982;0.749999679;0.0166469314;0.721715484;0.0160188306;1.04418426;1.05237811;0.730847625;0.051713972;49.7416707;-1.02119836e-07;0.0167707949;0.750000261;0.0333330569;1.03919031;0.67500005;0.014982195;10;49.741671;0.666667;0;1.044444;0.994832838;0.994833264
25.661923;1.03919011;0.749999877;0.0166506738;0.721715493;0.0160220382;1.0441851;1.05237876;0.730847016;0.0517171206;49.7416706;-9.4306488e-08;0.016767648;0.750000082;0.0333332154;1.03919041;0.674999724;0.0149852043;10;49.7416708;0.666667;0;1.044444;0.994832432;0.99483307
25.662923;1.03919113;0.749999895;0.0166506877;0.721714802;0.0160220249;1.04418608;1.05237874;0.730847021;0.0517171363;49.7416706;-9.49281943e-08;0.016767681;0.750000058;0.0333332146;1.03919143;0.674999713;0.0149852078;10;49.7416708;0.666667;0;1.044444;0.994832406;0.994833072
25.675923;1.03919124;0.750000066;0.0166540514;0.72171487;0.0160252393;1.04418688;1.05237966;0.730846307;0.0517206281;49.7416703;-1.84947053e-07;0.016764805;0.749999834;0.0333332608;1.03919156;0.674999708;0.0149882551;10;49.7416706;0.666667;0;1.044444;0.994832205;0.994833239
25.676923;1.03919224;0.750000075;0.0166540426;0.721714177;0.016025226;1.04418787;1.05237966;0.730846289;0.0517206566;49.7416703;-2.01534943e-07;0.0167648313;0.749999831;0.0333332736;1.03919255;0.674999711;0.0149882617;10;49.7416706;0.666667;0;1.044444;0.994832197;0.99483325
25.688923;1.03919231;0.750000114;0.0166559613;0.721714223;0.0160273931;1.04418874;1.05238079;0.730845136;0.051722969;49.7416701;-4.23874431e-07;0.0167626053;0.749999793;0.0333334027;1.03919232;0.674999705;0.0149904456;10;49.7416703;0.666667;0;1.044444;0.994832221;0.994833243
25.689923;1.03919332;0.750000112;0.0166570313;0.721713539;0.0160284484;1.04418873;1.05238081;0.73084509;0.0517229816;49.74167;-4.33422832e-07;0.016761471;0.749999782;0.0333334009;1.03919331;0.674999707;0.0149914638;10;49.7416703;0.666667;0;1.044444;0.994832233;0.994833239
25.713923;1.03919403;0.750000228;0.0166606881;0.721713309;0.0160333453;1.0441931;1.05238322;0.730843319;0.0517283748;49.7416697;-5.5658405e-07;0.0167555693;0.749999824;0.0333333511;1.03919392;0.674999864;0.0149956542;10;49.74167;0.666667;0;1.044444;0.994832869;0.994833186
25.714923;1.03919403;0.750000227;0.0166617978;0.721713308;0.0160344544;1.04419313;1.05238423;0.730842628;0.051728327;49.7416697;-5.58958613e-07;0.0167555824;0.749999849;0.0333333691;1.0391939;0.674999874;0.0149966497;10;49.74167;0.666667;0;1.044444;0.994832907;0.994833177
25.716923;1.03919404;0.750000219;0.0166618011;0.721713301;0.0160345283;1.0441932;1.05238425;0.730842639;0.0517293814;49.7416697;-5.62027289e-07;0.0167556094;0.749999899;0.0333334083;1.03919387;0.674999892;0.0149966326;10;49.74167;0.666667;0;1.044444;0.99483298;0.994833159
25.717923;1.03919504;0.750000214;0.016661806;0.721712601;0.0160345467;1.04419323;1.05238426;0.730842645;0.0517293791;49.7416697;-5.6223321e-07;0.0167556225;0.749999923;0.0333334294;1.03919486;0.6749999;0.0149966197;10;49.74167;0.666667;0;1.044444;0.994833015;0.994833148
25.725923;1.03919513;0.750000165;0.0166641806;0.721712547;0.0160369046;1.0441944;1.05238426;0.73084272;0.0517314472;49.7416698;-4.92240909e-07;0.0167534533;0.7500001;0.0333336019;1.03919475;0.674999943;0.0149984384;10;49.7416699;0.666667;0;1.044444;0.994833217;0.994833043
25.726923;1.03919514;0.75000016;0.0166642152;0.721712542;0.0160369287;1.04419541;1.05238525;0.730842037;0.0517313867;49.7416698;-4.72165654e-07;0.0167534521;0.75000012;0.0333336209;1.03919474;0.67499995;0.0149984098;10;49.7416699;0.666667;0;1.044444;0.994833233;0.994833028
25.730923;1.03919518;0.750000148;0.0166654918;0.721712537;0.016038083;1.04419546;1.05238519;0.73084208;0.0517323852;49.7416699;-3.69868457e-07;0.0167523286;0.750000182;0.0333336862;1.0391947;0.674999987;0.0149992963;10;49.7416699;0.666667;0;1.044444;0.994833282;0.994832964
25.731923;1.03919618;0.750000146;0.0166655379;0.721711845;0.0160380851;1.04419547;1.05238517;0.730842092;0.0517323694;49.7416699;-3.40017339e-07;0.016752325;0.750000192;0.0333336995;1.03919569;0.674999996;0.0149992694;10;49.7416698;0.666667;0;1.044444;0.994833291;0.994832948
25.758923;1.03919702;0.749999861;0.0166724687;0.721711286;0.0160444949;1.04419904;1.05238707;0.730841489;0.0517372604;49.74167;3.36771374e-07;0.0167461064;0.750000038;0.0333332558;1.03919695;0.674999935;0.0150048423;10;49.7416695;0.666667;0;1.044444;0.994833523;0.994833045
25.759923;1.03919802;0.749999849;0.0166724449;0.721710608;0.0160444692;1.04419902;1.05238706;0.730841521;0.051738314;49.74167;3.423526e-07;0.0167461308;0.750000014;0.033333219;1.03919795;0.674999936;0.0150048473;10;49.7416695;0.666667;0;1.044444;0.994833534;0.994833045
25.784923;1.03919902;0.749999844;0.016677852;0.721710198;0.0160491705;1.04420271;1.05238871;0.730840379;0.0517435635;49.7416698;2.07790682e-07;0.0167404348;0.749999803;0.0333326631;1.03919865;0.675000497;0.0150102901;10;49.7416695;0.666667;0;1.044444;0.99483339;0.994833224
25.785923;1.03919903;0.749999847;0.0166778697;0.721710192;0.0160491401;1.0442027;1.05238971;0.730839676;0.0517435148;49.7416688;2.04697677e-07;0.0167404286;0.749999823;0.033332671;1.03919865;0.67500053;0.015010304;10;49.7416685;0.666667;0;1.044444;0.994833377;0.994833241
25.786923;1.03919904;0.749999851;0.0166778883;0.721710185;0.0160491113;1.0442027;1.05238972;0.730839667;0.0517435165;49.7416688;2.01446875e-07;0.0167393116;0.749999844;0.0333326811;1.03919865;0.675000561;0.0150103147;10;49.7416685;0.666667;0;1.044444;0.994833364;0.994833258
25.787923;1.03920006;0.749999856;0.0166790187;0.721709481;0.016050138;1.04420269;1.05238973;0.730839657;0.0517435196;49.7416688;1.97978122e-07;0.0167393056;0.749999866;0.0333326933;1.03919964;0.67500059;0.0150113219;10;49.7416685;0.666667;0;1.044444;0.994833352;0.994833274
25.797923;1.03920023;0.750000012;0.0166814406;0.721709352;0.0160520953;1.04420371;1.05238992;0.730839547;0.0517456956;49.7416688;1.85637671e-07;0.0167370124;0.750000071;0.0333328566;1.03919968;0.675000692;0.0150132329;10;49.7416687;0.666667;0;1.044444;0.994833245;0.994833312
25.798923;1.03920025;0.750000043;0.0166814552;0.721709343;0.0160520827;1.04420472;1.05239095;0.730838841;0.0517456507;49.7416688;1.91039928e-07;0.0167370047;0.750000084;0.033332875;1.03919969;0.67500068;0.0150132158;10;49.7416687;0.666667;0;1.044444;0.994833234;0.994833308
25.800923;1.03920028;0.750000111;0.0166814795;0.72170933;0.0160520571;1.04420474;1.05239101;0.730838814;0.0517467123;49.7416688;2.06991491e-07;0.0167369888;0.750000106;0.0333329127;1.0391997;0.675000644;0.0150131829;10;49.7416688;0.666667;0;1.044444;0.994833212;0.994833297
25.801923;1.03920129;0.750000147;0.0166814894;0.721708632;0.0160520279;1.04420474;1.05239104;0.730838799;0.0517467143;49.7416688;2.17446644e-07;0.0167358699;0.750000115;0.033332932;1.0392007;0.675000622;0.0150131679;10;49.7416688;0.666667;0;1.044444;0.9948332;0.994833291
25.805923;1.03920134;0.750000293;0.0166826245;0.721708631;0.0160530342;1.04420577;1.05239118;0.730838724;0.0517477845;49.7416688;2.74536343e-07;0.0167347408;0.750000134;0.0333330153;1.03920071;0.67500051;0.0150141168;10;49.7416689;0.666667;0;1.044444;0.994833144;0.994833265
25.814923;1.0392014;0.750000546;0.0166848396;0.721708622;0.0160550794;1.04420684;1.05239242;0.730837902;0.0517489181;49.7416687;4.17148476e-07;0.0167337144;0.750000064;0.0333332103;1.0392008;0.675000221;0.0150159956;10;49.741669;0.666667;0;1.044444;0.994833003;0.994833198
25.815923;1.03920241;0.750000564;0.0166848344;0.721707923;0.0160550637;1.04420685;1.05239244;0.730837895;0.0517499931;49.7416687;4.29905655e-07;0.016732617;0.750000046;0.0333332285;1.03920182;0.67500019;0.0150159802;10;49.7416691;0.666667;0;1.044444;0.994832992;0.994833191
25.828923;1.03920243;0.750000665;0.0166879859;0.721707803;0.0160582981;1.04420908;1.05239342;0.73083716;0.0517521549;49.7416687;4.83791317e-07;0.0167304489;0.749999788;0.0333334385;1.03920191;0.674999808;0.015018818;10;49.741669;0.666667;0;1.044444;0.994833021;0.994833147
25.829923;1.03920344;0.750000668;0.0166879719;0.721707099;0.0160582777;1.0442091;1.05239341;0.730837158;0.0517521467;49.7416687;4.78815127e-07;0.0167304451;0.749999773;0.0333334554;1.0392029;0.674999779;0.0150188099;10;49.741669;0.666667;0;1.044444;0.994833031;0.994833148
25.833923;1.03920344;0.750000675;0.0166890371;0.721707072;0.0160593101;1.04420919;1.05239334;0.730837153;0.0517531654;49.7416688;4.40992934e-07;0.0167293169;0.749999723;0.0333335222;1.03920287;0.674999651;0.0150197774;10;49.7416689;0.666667;0;1.044444;0.994833056;0.994833158
25.834923;1.03920344;0.750000676;0.0166890279;0.721707068;0.0160592974;1.04420921;1.05239432;0.730836458;0.0517531085;49.7416688;4.25878577e-07;0.0167293141;0.749999713;0.0333335382;1.03920285;0.674999616;0.0150197698;10;49.7416689;0.666667;0;1.044444;0.994833058;0.994833162
25.843923;1.03920337;0.750000703;0.0166912028;0.721707052;0.0160612958;1.04421139;1.052394;0.730836425;0.0517552218;49.741669;2.17201698e-07;0.0167271479;0.749999713;0.0333336452;1.03920274;0.674999307;0.0150217437;10;49.7416689;0.666667;0;1.044444;0.994833071;0.99483321
25.844923;1.03920436;0.750000709;0.0166911982;0.72170636;0.0160612652;1.0442114;1.05239395;0.730836415;0.0517552264;49.741669;1.93689851e-07;0.0167271605;0.74999972;0.0333336522;1.03920373;0.674999279;0.0150217491;10;49.7416689;0.666667;0;1.044444;0.994833076;0.994833215
25.845923;1.03920435;0.750000714;0.0166911933;0.721706364;0.0160612506;1.04421142;1.05239391;0.730836403;0.051756287;49.741669;1.70637467e-07;0.0167260619;0.749999728;0.033333658;1.03920372;0.674999254;0.0150217568;10;49.7416689;0.666667;0;1.044444;0.994833081;0.994833219
25.846923;1.03920433;0.750000718;0.0166911885;0.721706369;0.0160612367;1.04421143;1.05239487;0.730835694;0.0517562428;49.741669;1.4800038e-07;0.0167260738;0.749999736;0.0333336624;1.03920372;0.674999231;0.0150217665;10;49.7416689;0.666667;0;1.044444;0.994833088;0.994833224
25.852923;1.03920425;0.750000718;0.0166934024;0.721706406;0.0160633206;1.04421254;1.0523946;0.73083558;0.0517573181;49.741669;2.84235547e-08;0.0167250124;0.749999772;0.0333336548;1.0392037;0.674999137;0.0150238663;10;49.741669;0.666667;0;1.044444;0.994833145;0.994833244
25.855923;1.03920422;0.750000706;0.016693424;0.721706413;0.0160633138;1.04421261;1.05239449;0.730835503;0.0517583821;49.741669;-1.63531028e-08;0.016723913;0.749999789;0.033333632;1.03920371;0.674999103;0.0150239404;10;49.7416691;0.666667;0;1.044444;0.99483318;0.994833256
25.858923;1.03920519;0.750000688;0.0166945693;0.721705714;0.0160643696;1.04421367;1.05239441;0.730835413;0.0517583979;49.741669;-4.56838272e-08;0.0167239185;0.749999819;0.0333336009;1.03920475;0.674999072;0.0150250199;10;49.7416692;0.666667;0;1.044444;0.994833211;0.994833275
25.859923;1.03920519;0.750000679;0.0166945814;0.72170571;0.0160643711;1.04421369;1.05239539;0.730834688;0.0517583558;49.741669;-5.19956223e-08;0.0167239189;0.749999835;0.0333335901;1.03920477;0.674999063;0.0150250457;10;49.7416692;0.666667;0;1.044444;0.99483322;0.994833283
25.870923;1.03920527;0.750000476;0.0166968882;0.72170562;0.016066501;1.04421479;1.05239538;0.730834377;0.0517605545;49.7416689;-4.25597536e-08;0.0167204874;0.75000013;0.0333335641;1.03920496;0.674999014;0.0150272837;10;49.7416693;0.666667;0;1.044444;0.994833235;0.994833353
25.871923;1.03920529;0.750000452;0.0166968887;0.721705613;0.0160665002;1.04421578;1.05239638;0.730833665;0.0517615693;49.7416689;-3.45818621e-08;0.016720467;0.750000157;0.0333335689;1.03920498;0.674999013;0.0150273023;10;49.7416693;0.666667;0;1.044444;0.994833232;0.994833354
25.872923;1.03920632;0.750000428;0.0166968883;0.721704912;0.0160664847;1.04421576;1.05239639;0.730833651;0.0517615777;49.7416689;-2.51929512e-08;0.016720445;0.750000184;0.0333335741;1.03920599;0.674999015;0.0150273197;10;49.7416693;0.666667;0;1.044444;0.994833228;0.994833353
25.882923;1.03920657;0.750000219;0.0166990753;0.721704912;0.0160686659;1.04421648;1.0523965;0.730833675;0.0517638257;49.7416687;1.03344988e-07;0.0167179813;0.750000409;0.0333336176;1.03920609;0.674999127;0.0150294839;10;49.7416693;0.666667;0;1.044444;0.994833182;0.994833224
25.883923;1.03920659;0.750000205;0.016700179;0.721704914;0.0160697416;1.04421645;1.05239751;0.730832994;0.051763796;49.7416687;1.19054281e-07;0.0167179601;0.750000426;0.0333336211;1.0392061;0.674999144;0.0150305009;10;49.7416693;0.666667;0;1.044444;0.994833176;0.994833203
25.886923;1.03920664;0.750000167;0.0167001531;0.721704917;0.0160697601;1.04421735;1.05239754;0.730833025;0.0517649096;49.7416687;1.71621447e-07;0.0167167956;0.750000467;0.0333336276;1.03920609;0.674999195;0.0150305442;10;49.7416693;0.666667;0;1.044444;0.994833158;0.994833139
25.887923;1.03920765;0.750000155;0.0167001432;0.721704224;0.0160697505;1.04421732;1.05239755;0.730833032;0.051764927;49.7416687;1.90421408e-07;0.0167167817;0.750000476;0.0333336275;1.03920709;0.674999213;0.0150305549;10;49.7416692;0.666667;0;1.044444;0.994833151;0.994833118
25.895923;1.03920764;0.750000093;0.0167022323;0.721704201;0.0160719397;1.04421811;1.05239767;0.730833027;0.0517660734;49.7416686;3.25485783e-07;0.0167145365;0.750000456;0.0333335741;1.03920698;0.674999364;0.015032554;10;49.7416691;0.666667;0;1.044444;0.994833028;0.994832985
25.896923;1.03920763;0.750000088;0.0167022079;0.721704195;0.0160719469;1.04421809;1.05239869;0.730832324;0.0517660292;49.7416686;3.37246734e-07;0.0167145436;0.750000444;0.0333335628;1.03920696;0.674999386;0.0150325413;10;49.7416691;0.666667;0;1.044444;0.994833007;0.994832973
25.901923;1.03920757;0.750000069;0.0167031811;0.721704149;0.0160730727;1.044219;1.05239878;0.730832264;0.0517670831;49.7416686;3.69635159e-07;0.0167134971;0.750000372;0.0333335088;1.03920684;0.6749995;0.0150334555;10;49.741669;0.666667;0;1.044444;0.994832912;0.994832927
25.902923;1.03920856;0.750000066;0.0167031528;0.721703443;0.0160730741;1.04421899;1.0523988;0.730832249;0.0517681328;49.7416686;3.70501454e-07;0.0167135155;0.750000356;0.0333335002;1.03920782;0.674999523;0.0150334373;10;49.741669;0.666667;0;1.044444;0.994832895;0.994832923
25.907923;1.03920848;0.750000056;0.0167041298;0.721703369;0.0160742393;1.04421888;1.05239885;0.730832164;0.0517691331;49.7416686;3.49339215e-07;0.0167125164;0.750000264;0.0333334716;1.03920773;0.674999644;0.0150343597;10;49.741669;0.666667;0;1.044444;0.994832823;0.994832932
25.908923;1.03920846;0.750000053;0.0167041053;0.721703351;0.0160742575;1.04421886;1.05239986;0.730831452;0.0517690678;49.7416686;3.40197517e-07;0.0167125422;0.750000242;0.033333468;1.03920772;0.67499967;0.0150343486;10;49.741669;0.666667;0;1.044444;0.994832809;0.994832938
25.915923;1.03920838;0.750000018;0.0167061998;0.721703236;0.0160764965;1.04421972;1.05239986;0.730831337;0.051769962;49.7416686;2.37905974e-07;0.0167116204;0.750000088;0.0333334384;1.0392077;0.67499987;0.0150362968;10;49.741669;0.666667;0;1.044444;0.994832701;0.994833003
25.916923;1.03920937;0.750000011;0.0167061902;0.721702529;0.0160764892;1.0442207;1.05239986;0.730831324;0.0517699357;49.7416687;2.18090338e-07;0.0167105357;0.750000067;0.0333334329;1.03920871;0.674999899;0.0150362913;10;49.741669;0.666667;0;1.044444;0.994832684;0.994833017
25.930923;1.03920936;0.749999903;0.0167095396;0.721702452;0.0160796978;1.04422176;1.05240087;0.730830545;0.0517728103;49.7416687;8.3026732e-09;0.016708511;0.749999821;0.0333333486;1.03920884;0.675000282;0.015039282;10;49.741669;0.666667;0;1.044444;0.994832437;0.99483322
25.931923;1.03921036;0.749999892;0.0167095411;0.721701763;0.0160796789;1.04422279;1.05240088;0.730830541;0.0517727996;49.7416687;1.07271335e-08;0.0167073969;0.74999981;0.0333333418;1.03920985;0.675000303;0.0150392885;10;49.741669;0.666667;0;1.044444;0.99483243;0.994833226
25.933923;1.03921035;0.749999871;0.0167095457;0.721701781;0.016079673;1.04422284;1.05240089;0.730830535;0.0517727788;49.7416687;2.59957386e-08;0.0167073834;0.749999794;0.0333333284;1.03920986;0.675000341;0.0150393044;10;49.7416689;0.666667;0;1.044444;0.994832423;0.994833237
25.934923;1.03921034;0.749999861;0.0167106606;0.721701792;0.0160807394;1.04422287;1.05240189;0.730829837;0.0517737749;49.7416687;3.84182668e-08;0.0167073731;0.74999979;0.0333333223;1.03920987;0.675000356;0.0150403138;10;49.7416689;0.666667;0;1.044444;0.994832423;0.994833242
25.945923;1.0392101;0.749999747;0.0167130417;0.721701901;0.0160827884;1.04422421;1.05240195;0.730829848;0.0517757018;49.7416686;2.26695628e-07;0.0167049509;0.749999863;0.0333333032;1.03920986;0.67500035;0.0150424404;10;49.7416688;0.666667;0;1.044444;0.994832437;0.994833323
25.946923;1.03921107;0.74999973;0.0167130648;0.72170121;0.0160827563;1.04422424;1.05240295;0.730829156;0.0517756333;49.7416686;2.37676137e-07;0.016704932;0.749999881;0.0333333066;1.03921086;0.675000334;0.0150424514;10;49.7416688;0.666667;0;1.044444;0.994832443;0.994833341
25.960923;1.03921055;0.749999575;0.0167156106;0.721700998;0.0160846758;1.0442265;1.0524039;0.730828671;0.051778729;49.7416687;2.37801811e-07;0.0167013895;0.750000181;0.0333333071;1.03921085;0.67500008;0.0150446192;10;49.7416689;0.666667;0;1.044444;0.994832573;0.994833607
25.961923;1.03921153;0.749999584;0.0167167377;0.721700278;0.0160857165;1.04422651;1.0524039;0.730828709;0.0517787422;49.7416687;2.3229343e-07;0.0167013805;0.750000201;0.033333295;1.03921185;0.675000066;0.0150456259;10;49.7416689;0.666667;0;1.044444;0.994832588;0.994833613
25.975923;1.03921155;0.750000054;0.0167189597;0.721699992;0.0160876017;1.04422859;1.05240496;0.730828593;0.0517810423;49.741669;1.20515406e-07;0.0166978039;0.750000499;0.0333330549;1.03921204;0.675000043;0.015047554;10;49.741669;0.666667;0;1.044444;0.994832841;0.994833445
25.976923;1.03921257;0.750000098;0.0167200548;0.721699284;0.0160886345;1.0442286;1.05240497;0.73082863;0.0517821168;49.741669;1.07171688e-07;0.0166977802;0.750000514;0.0333330373;1.03921305;0.675000044;0.0150485413;10;49.741669;0.666667;0;1.044444;0.994832864;0.99483342
25.990923;1.03921291;0.750000532;0.0167220061;0.721699191;0.0160906164;1.04423071;1.05240599;0.730828466;0.0517841674;49.7416692;-1.10916515e-07;0.0166942356;0.750000463;0.0333329567;1.03921311;0.675000035;0.0150502068;10;49.741669;0.666667;0;1.044444;0.994833137;0.994833051
25.991923;1.03921393;0.750000551;0.0167219858;0.721698502;0.0160906051;1.04423072;1.052406;0.730828503;0.0517841431;49.7416692;-1.28013904e-07;0.0166942279;0.75000044;0.0333329601;1.03921412;0.675000039;0.0150501741;10;49.741669;0.666667;0;1.044444;0.99483315;0.994833027
26.005923;1.03921382;0.75000059;0.0167251961;0.721698658;0.016094034;1.04423287;1.05240717;0.730828143;0.0517869554;49.7416693;-4.03941427e-07;0.0166908542;0.750000049;0.0333330427;1.03921434;0.675000184;0.0150528;10;49.7416689;0.666667;0;1.044444;0.994833189;0.99483272
26.006923;1.03921481;0.750000576;0.0167252041;0.721697975;0.0160940412;1.04423288;1.05240717;0.730828155;0.0517869466;49.7416693;-4.25850805e-07;0.0166908579;0.750000025;0.0333330493;1.03921535;0.675000193;0.015052783;10;49.7416689;0.666667;0;1.044444;0.994833184;0.994832711
26.010923;1.03921478;0.750000514;0.0167263525;0.721698022;0.0160952098;1.04423386;1.05240716;0.730828185;0.0517879811;49.7416694;-5.02386989e-07;0.0166897678;0.749999944;0.0333330736;1.03921537;0.675000202;0.0150537265;10;49.7416688;0.666667;0;1.044444;0.994833158;0.994832698
26.011923;1.03921478;0.750000498;0.0167263602;0.721698036;0.0160952368;1.04423385;1.05240816;0.730827493;0.0517879305;49.7416694;-5.16057001e-07;0.0166897748;0.749999928;0.0333330798;1.03921537;0.675000195;0.0150537139;10;49.7416688;0.666667;0;1.044444;0.994833151;0.9948327
26.020923;1.03921481;0.750000423;0.0167285719;0.721698232;0.0160976343;1.0442347;1.05240811;0.73082746;0.0517900924;49.7416694;-5.28628937e-07;0.0166876602;0.749999871;0.0333331495;1.0392153;0.674999982;0.015055616;10;49.7416686;0.666667;0;1.044444;0.99483305;0.994832797
26.021923;1.03921582;0.750000422;0.0167285627;0.721697566;0.0160976437;1.04423468;1.05240811;0.730827455;0.0517901011;49.7416694;-5.22607073e-07;0.0166876768;0.749999872;0.0333331564;1.03921628;0.674999949;0.0150556133;10;49.7416686;0.666667;0;1.044444;0.994833033;0.994832816
26.023923;1.03921584;0.750000422;0.0167285415;0.721697628;0.0160976872;1.04423463;1.05240811;0.730827448;0.0517901174;49.7416694;-5.08300231e-07;0.016687714;0.749999875;0.0333331664;1.03921623;0.674999883;0.0150556159;10;49.7416686;0.666667;0;1.044444;0.994832995;0.994832858
26.024923;1.03921586;0.750000424;0.01672853;0.72169766;0.0160977056;1.0442356;1.05240912;0.730826751;0.051790075;49.7416694;-5.00480852e-07;0.0166877353;0.749999877;0.0333331694;1.03921621;0.674999849;0.0150556206;10;49.7416686;0.666667;0;1.044444;0.994832976;0.994832881
26.036923;1.03921593;0.750000484;0.0167317295;0.721697922;0.0161009833;1.04423628;1.05240917;0.730826705;0.0517932812;49.7416694;-5.08535567e-07;0.0166847295;0.749999911;0.0333331846;1.03921588;0.674999511;0.015058718;10;49.7416685;0.666667;0;1.044444;0.994832844;0.994833262
26.037923;1.03921693;0.750000487;0.0167317209;0.721697229;0.0161009644;1.04423626;1.05241017;0.730825995;0.0517932362;49.7416694;-5.21897021e-07;0.0166847539;0.749999911;0.0333331901;1.03921686;0.674999496;0.0150587247;10;49.7416685;0.666667;0;1.044444;0.994832849;0.994833301
26.050923;1.03921678;0.750000329;0.0167339082;0.721696926;0.0161030965;1.04423802;1.05241003;0.730825701;0.0517953901;49.7416694;-6.44611461e-07;0.0166826818;0.74999992;0.0333333179;1.03921679;0.674999568;0.015060929;10;49.7416684;0.666667;0;1.044444;0.994833093;0.994833681
26.051923;1.03921677;0.75000031;0.0167339155;0.721696891;0.0161031094;1.04423801;1.05241101;0.730824984;0.0517953424;49.7416694;-6.42888503e-07;0.0166826859;0.749999929;0.0333333264;1.03921678;0.674999593;0.0150609563;10;49.7416684;0.666667;0;1.044444;0.994833112;0.99483369
26.052923;1.03921775;0.75000029;0.0167350362;0.721696161;0.0161041778;1.04423801;1.05241099;0.730824963;0.0517953442;49.7416694;-6.39287721e-07;0.0166826906;0.74999994;0.0333333348;1.03921778;0.674999621;0.0150619843;10;49.7416684;0.666667;0;1.044444;0.994833128;0.994833696
26.063923;1.03921762;0.750000099;0.0167374859;0.721695879;0.0161064815;1.04423913;1.05241069;0.730824798;0.0517974649;49.7416695;-5.02585072e-07;0.0166805205;0.750000096;0.0333334626;1.03921772;0.675000063;0.0150643071;10;49.7416685;0.666667;0;1.044444;0.99483317;0.994833644
26.064923;1.03921762;0.750000089;0.0167375109;0.721695864;0.0161064863;1.04424015;1.05241166;0.730824095;0.0517984696;49.7416695;-4.8238644e-07;0.0166794067;0.750000109;0.0333334743;1.03921772;0.675000115;0.0150643341;10;49.7416685;0.666667;0;1.044444;0.994833165;0.994833637
26.067923;1.0392176;0.750000074;0.0167375876;0.721695831;0.0161064855;1.04424022;1.0524116;0.730824077;0.0517984614;49.7416695;-4.15801605e-07;0.0166793856;0.750000147;0.033333511;1.03921772;0.675000285;0.0150644023;10;49.7416685;0.666667;0;1.044444;0.994833146;0.994833613
26.068923;1.0392186;0.750000074;0.0167387247;0.72169513;0.0161075341;1.04424024;1.05241159;0.730824071;0.0517984576;49.7416695;-3.91743065e-07;0.0166793747;0.750000158;0.0333335248;1.03921872;0.675000345;0.0150654201;10;49.7416685;0.666667;0;1.044444;0.994833138;0.994833605
26.077923;1.03921857;0.750000172;0.0167400714;0.721695156;0.0161084917;1.04424146;1.05241157;0.73082405;0.0518005058;49.7416696;-1.24164097e-07;0.0166769973;0.750000221;0.0333336747;1.03921878;0.675000912;0.0150664801;10;49.7416687;0.666667;0;1.044444;0.994833096;0.994833578
26.078923;1.03921857;0.750000189;0.0167400961;0.721695168;0.0161084769;1.04424148;1.05241258;0.730823358;0.0518004485;49.7416696;-8.89120848e-08;0.016676982;0.750000223;0.0333336883;1.03921878;0.675000967;0.0150664767;10;49.7416687;0.666667;0;1.044444;0.994833096;0.994833581
26.083923;1.03921855;0.750000263;0.016741294;0.721695232;0.016109477;1.0442425;1.05241266;0.730823379;0.0518014815;49.7416696;8.01446069e-08;0.0166758248;0.750000231;0.0333337493;1.03921881;0.675001171;0.0150674401;10;49.7416688;0.666667;0;1.044444;0.994833099;0.994833596
26.084923;1.03921955;0.750000275;0.0167413031;0.721694548;0.0161094489;1.04424248;1.05241268;0.730823382;0.0518014815;49.7416696;1.09487792e-07;0.0166758208;0.750000231;0.0333337616;1.03921981;0.675001196;0.0150674296;10;49.7416689;0.666667;0;1.044444;0.994833099;0.994833596
26.090923;1.03921952;0.75000034;0.016742412;0.721694576;0.0161104428;1.04424331;1.05241283;0.730823373;0.0518025562;49.7416695;2.49643387e-07;0.0166747038;0.750000206;0.0333338256;1.03921982;0.675001231;0.0150683404;10;49.741669;0.666667;0;1.044444;0.994833068;0.994833575
26.091923;1.03921952;0.750000349;0.016743517;0.721694576;0.0161114968;1.04424327;1.05241385;0.730822672;0.0518025124;49.7416695;2.66892824e-07;0.0166735921;0.7500002;0.0333338311;1.03921983;0.67500122;0.0150693194;10;49.741669;0.666667;0;1.044444;0.994833057;0.994833567
26.099923;1.03921948;0.750000366;0.0167445743;0.721694562;0.0161124199;1.04424399;1.05241411;0.730822536;0.0518047135;49.7416693;3.47911637e-07;0.0166724643;0.750000176;0.0333337898;1.0392199;0.675000995;0.0150700883;10;49.7416692;0.666667;0;1.044444;0.994832902;0.99483352
26.100923;1.03922048;0.750000356;0.0167445642;0.721693868;0.0161123823;1.04424396;1.05241414;0.730822512;0.0518047279;49.7416693;3.51990671e-07;0.0166724604;0.750000176;0.0333337752;1.03922092;0.675000957;0.0150700563;10;49.7416692;0.666667;0;1.044444;0.994832872;0.994833516
26.102923;1.03922048;0.750000325;0.0167456527;0.721693871;0.0161134033;1.04424391;1.0524142;0.730822463;0.0518047589;49.7416692;3.55576863e-07;0.0166713387;0.750000174;0.0333337424;1.03922095;0.675000883;0.0150709949;10;49.7416692;0.666667;0;1.044444;0.994832808;0.994833507
26.113923;1.03922052;0.750000019;0.0167476934;0.72169398;0.0161152365;1.04424583;1.05241533;0.730821552;0.0518070566;49.7416688;2.54881974e-07;0.0166701221;0.750000096;0.033333542;1.03922097;0.675000453;0.0150727811;10;49.7416695;0.666667;0;1.044444;0.994832428;0.994833451
26.115923;1.03922053;0.749999957;0.0167476526;0.721694023;0.0161151856;1.04424585;1.05241531;0.730821526;0.0518081615;49.7416687;2.27621666e-07;0.016668997;0.750000078;0.033333514;1.03922093;0.675000371;0.0150727659;10;49.7416695;0.666667;0;1.044444;0.994832383;0.994833452
26.116923;1.03922154;0.749999928;0.016747633;0.721693353;0.0161151462;1.04424587;1.0524153;0.730821515;0.0518081873;49.7416687;2.14487207e-07;0.0166689925;0.750000068;0.0333335012;1.03922191;0.675000332;0.0150727599;10;49.7416695;0.666667;0;1.044444;0.994832366;0.994833455
26.131923;1.03922164;0.749999667;0.0167508692;0.721693725;0.016118273;1.04424807;1.05241605;0.73082091;0.0518107099;49.7416687;-8.55490249e-08;0.0166657605;0.749999932;0.0333334981;1.0392215;0.675000025;0.0150757574;10;49.7416694;0.666667;0;1.044444;0.994832328;0.994833694
26.132923;1.03922263;0.749999664;0.0167508757;0.721693047;0.0161182677;1.04424807;1.05241604;0.730820926;0.0518107396;49.7416687;-1.17548166e-07;0.0166657662;0.74999993;0.0333335102;1.03922248;0.675000022;0.015075761;10;49.7416694;0.666667;0;1.044444;0.994832324;0.994833713
26.138923;1.03922256;0.749999683;0.0167520339;0.721693097;0.0161194119;1.04424902;1.05241695;0.730820337;0.0518118749;49.7416689;-2.9356552e-07;0.0166646493;0.749999954;0.0333335839;1.03922241;0.675000018;0.0150767685;10;49.7416693;0.666667;0;1.044444;0.994832288;0.994833814
26.146923;1.03922239;0.749999713;0.0167531778;0.721693022;0.0161205528;1.04424889;1.05241687;0.730820491;0.0518140365;49.7416692;-3.92291047e-07;0.0166634159;0.750000029;0.0333335691;1.0392225;0.674999971;0.0150778063;10;49.7416692;0.666667;0;1.044444;0.9948322;0.994833905
26.147923;1.03922237;0.74999971;0.0167531802;0.721693006;0.0161205546;1.04424986;1.05241787;0.730819814;0.0518139875;49.7416692;-3.93883138e-07;0.0166633955;0.750000035;0.0333335547;1.03922253;0.674999961;0.0150778143;10;49.7416692;0.666667;0;1.044444;0.994832189;0.994833908
26.148923;1.03922235;0.749999707;0.0167542934;0.72169299;0.0161216244;1.04424983;1.05241786;0.730819831;0.0518139866;49.7416692;-3.9389855e-07;0.0166622636;0.75000004;0.0333335373;1.03922256;0.674999949;0.0150788231;10;49.7416692;0.666667;0;1.044444;0.994832178;0.994833908
26.149923;1.03922333;0.749999701;0.0167542954;0.72169228;0.0161216085;1.0442498;1.05241786;0.730819847;0.0518139847;49.7416692;-3.92883146e-07;0.0166622424;0.750000044;0.033333517;1.03922359;0.674999936;0.0150788326;10;49.7416692;0.666667;0;1.044444;0.994832168;0.994833905
26.150923;1.03922332;0.749999695;0.0167542974;0.721692265;0.0161216075;1.04424976;1.05241785;0.730819862;0.0518150379;49.7416693;-3.91378002e-07;0.0166622211;0.750000046;0.033333494;1.03922362;0.674999921;0.0150788429;10;49.7416692;0.666667;0;1.044444;0.99483216;0.994833901
26.160923;1.03922329;0.74999963;0.0167565646;0.721692217;0.0161237224;1.04425044;1.0524178;0.730819923;0.0518160263;49.7416694;-3.69581359e-07;0.0166598043;0.749999978;0.0333331637;1.0392239;0.674999756;0.0150809184;10;49.7416692;0.666667;0;1.044444;0.994832147;0.994833789
26.161923;1.0392233;0.749999625;0.0167565732;0.721692222;0.0161237181;1.04425042;1.0524188;0.730819225;0.0518159648;49.7416694;-3.61368503e-07;0.0166597873;0.74999997;0.0333331267;1.03922391;0.674999746;0.0150809179;10;49.7416692;0.666667;0;1.044444;0.994832149;0.99483377
26.164923;1.03922333;0.749999608;0.0167566012;0.721692245;0.0161237006;1.04425138;1.05241879;0.730819198;0.0518169782;49.7416694;-3.20421313e-07;0.0166597404;0.749999951;0.0333330255;1.03922395;0.674999727;0.0150809042;10;49.7416693;0.666667;0;1.044444;0.994832155;0.994833704
26.165923;1.03922434;0.749999602;0.0167577219;0.72169156;0.0161247474;1.04425137;1.05241878;0.730819185;0.0518169614;49.7416694;-3.00940997e-07;0.0166586149;0.749999947;0.0333329964;1.03922497;0.674999724;0.015081896;10;49.7416693;0.666667;0;1.044444;0.994832156;0.99483368
26.174923;1.03922449;0.749999596;0.0167589316;0.721691667;0.0161257827;1.04425255;1.05241879;0.730818997;0.0518188394;49.7416692;-5.70079297e-08;0.0166573833;0.749999965;0.0333329031;1.03922512;0.674999727;0.0150828222;10;49.7416692;0.666667;0;1.044444;0.99483215;0.994833425
26.175923;1.03922451;0.749999606;0.0167589482;0.721691677;0.0161257858;1.04425258;1.05241979;0.730818275;0.0518187571;49.7416692;-2.94746304e-08;0.0166573722;0.74999997;0.0333329136;1.03922514;0.674999726;0.0150828178;10;49.7416692;0.666667;0;1.044444;0.994832152;0.994833389
26.181923;1.03922464;0.749999692;0.016760186;0.721691702;0.0161268901;1.04425381;1.05241979;0.730818125;0.0518195978;49.7416691;1.28284451e-07;0.016656198;0.749999983;0.0333330436;1.03922522;0.674999703;0.0150838089;10;49.7416691;0.666667;0;1.044444;0.994832185;0.994833156
26.182923;1.03922567;0.749999707;0.0167602089;0.721691007;0.0161268809;1.04425384;1.05241979;0.730818103;0.0518195586;49.7416691;1.53883527e-07;0.0166561886;0.749999979;0.0333330728;1.03922622;0.674999696;0.0150838109;10;49.7416691;0.666667;0;1.044444;0.99483219;0.994833117
26.189923;1.03922579;0.749999805;0.0167625865;0.721690993;0.016129063;1.04425404;1.05241975;0.730817992;0.0518203092;49.741669;3.04773454e-07;0.0166539347;0.74999991;0.0333332842;1.03922616;0.67499963;0.0150858563;10;49.741669;0.666667;0;1.044444;0.994832178;0.994832906
26.190923;1.03922581;0.749999816;0.0167626063;0.721690991;0.0161290727;1.04425506;1.05242074;0.730817291;0.051820216;49.741669;3.18861185e-07;0.0166539335;0.749999893;0.0333333117;1.03922614;0.67499962;0.0150858654;10;49.7416689;0.666667;0;1.044444;0.994832171;0.994832887
26.198923;1.03922588;0.749999853;0.0167638036;0.721690999;0.0161302557;1.04425512;1.05242071;0.730817333;0.0518220077;49.741669;3.44496571e-07;0.0166527778;0.749999699;0.0333334746;1.03922594;0.674999559;0.015086917;10;49.7416688;0.666667;0;1.044444;0.994832082;0.994832809
26.199923;1.03922689;0.749999855;0.0167638017;0.721690308;0.0161302545;1.04425612;1.0524207;0.730817348;0.051821971;49.741669;3.38600913e-07;0.0166527648;0.749999672;0.033333488;1.03922691;0.67499956;0.0150869185;10;49.7416688;0.666667;0;1.044444;0.994832066;0.994832806
26.204923;1.03922695;0.749999869;0.0167648606;0.721690336;0.0161313831;1.04425611;1.05242069;0.730817447;0.0518218025;49.7416689;3.00299057e-07;0.0166515748;0.749999563;0.033333534;1.03922677;0.674999608;0.0150879092;10;49.7416687;0.666667;0;1.044444;0.994831974;0.994832797
26.205923;1.03922696;0.749999873;0.0167648433;0.721690345;0.016131393;1.04425611;1.05242169;0.730816775;0.0518227795;49.7416689;2.93685304e-07;0.0166515589;0.749999549;0.0333335372;1.03922674;0.674999625;0.0150879043;10;49.7416687;0.666667;0;1.044444;0.994831956;0.994832797
26.215923;1.03922717;0.749999927;0.0167668686;0.721690492;0.0161336157;1.04425702;1.05242168;0.730817022;0.0518236784;49.7416689;2.86581428e-07;0.0166492721;0.74999956;0.0333334379;1.03922658;0.674999868;0.0150898683;10;49.7416687;0.666667;0;1.044444;0.994831843;0.994832819
26.216923;1.03922819;0.749999929;0.0167668565;0.721689815;0.0161336102;1.044258;1.05242169;0.730817045;0.0518236767;49.7416689;2.882323e-07;0.0166492835;0.749999578;0.0333334157;1.03922758;0.674999894;0.0150898702;10;49.7416688;0.666667;0;1.044444;0.994831841;0.994832824
26.218923;1.03922824;0.749999934;0.0167668418;0.721689848;0.0161336349;1.04425797;1.0524217;0.730817088;0.0518247359;49.7416689;2.8931318e-07;0.0166482074;0.749999619;0.033333367;1.03922757;0.674999945;0.0150898764;10;49.7416688;0.666667;0;1.044444;0.994831839;0.994832832
26.219923;1.03922827;0.749999937;0.01676795;0.721689863;0.0161347189;1.04425795;1.0524227;0.730816414;0.0518246915;49.7416689;2.88466871e-07;0.0166482308;0.749999642;0.0333333408;1.03922757;0.67499997;0.0150908803;10;49.7416688;0.666667;0;1.044444;0.994831839;0.994832836
26.233923;1.03922851;0.750000131;0.0167702622;0.72168992;0.0161371238;1.04425869;1.05242272;0.730816664;0.0518269746;49.741669;1.89981657e-07;0.0166465424;0.749999962;0.0333330069;1.03922761;0.675000129;0.0150930601;10;49.741669;0.666667;0;1.044444;0.994831893;0.9948327
26.234923;1.03922952;0.750000154;0.0167702702;0.721689222;0.0161371244;1.04425966;1.05242372;0.730815983;0.0518269348;49.741669;1.79929446e-07;0.0166465815;0.749999979;0.0333329919;1.03922862;0.67500012;0.0150930836;10;49.741669;0.666667;0;1.044444;0.994831903;0.994832676
26.248923;1.03922959;0.750000363;0.0167725237;0.721689118;0.0161394328;1.0442604;1.05242362;0.730816064;0.051830141;49.741669;-3.26967623e-08;0.0166446022;0.750000098;0.0333329428;1.03922861;0.674999938;0.0150952482;10;49.7416691;0.666667;0;1.044444;0.994832117;0.994832372
