time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.249923;1.03922958;0.750000361;0.0167725202;0.721689118;0.0161394439;1.04426039;1.05242461;0.730815359;0.051830091;49.741669;-4.40756408e-08;0.0166434854;0.750000101;0.0333329489;1.03922861;0.67499993;0.0150952439;10;49.7416691;0.666667;0;1.044444;0.994832142;0.994832369
26.250923;1.03922958;0.750000357;0.0167736272;0.721689119;0.0161405248;1.04426039;1.05242461;0.730815349;0.0518300896;49.741669;-5.45496545e-08;0.0166434775;0.750000104;0.0333329565;1.03922862;0.674999923;0.0150962382;10;49.7416691;0.666667;0;1.044444;0.994832168;0.99483237
26.251923;1.03923058;0.750000349;0.0167736229;0.721688426;0.0161405215;1.04426039;1.05242461;0.730815337;0.0518300873;49.741669;-6.43200964e-08;0.0166434675;0.750000106;0.0333329657;1.03922962;0.674999919;0.0150962314;10;49.7416691;0.666667;0;1.044444;0.994832197;0.994832374
26.268923;1.03923052;0.750000095;0.0167758354;0.721688363;0.016142689;1.04426264;1.05242595;0.730814504;0.0518330895;49.741669;-1.59944881e-07;0.0166398174;0.750000158;0.0333331767;1.03922974;0.67500012;0.0150982516;10;49.7416692;0.666667;0;1.044444;0.994832824;0.994832774
26.269923;1.03923152;0.750000083;0.0167769437;0.721687664;0.0161437225;1.04426266;1.05242598;0.730814504;0.0518330965;49.741669;-1.5183477e-07;0.016639804;0.75000016;0.0333331862;1.03923074;0.675000133;0.0150992713;10;49.7416692;0.666667;0;1.044444;0.994832846;0.994832806
26.279923;1.03923157;0.749999994;0.0167779452;0.721687621;0.0161445153;1.04426375;1.05242611;0.730814456;0.0518343408;49.7416689;3.73236702e-08;0.0166387318;0.750000092;0.0333332206;1.03923075;0.675000175;0.0151005809;10;49.7416696;0.666667;0;1.044444;0.994833057;0.994833138
26.280923;1.03923157;0.749999991;0.016777931;0.72168762;0.0161444847;1.04426476;1.05242712;0.730813747;0.0518353693;49.7416689;6.0457402e-08;0.0166376379;0.750000078;0.0333332132;1.03923076;0.67500017;0.015100614;10;49.7416696;0.666667;0;1.044444;0.99483308;0.994833167
26.286923;1.03923156;0.74999999;0.0167789516;0.721687638;0.0161453556;1.04426485;1.05242718;0.730813641;0.0518365257;49.7416687;1.83607308e-07;0.0166366448;0.749999976;0.0333331521;1.03923083;0.67500012;0.0151017539;10;49.7416699;0.666667;0;1.044444;0.994833199;0.994833304
26.287923;1.03923256;0.749999991;0.0167789352;0.721686948;0.0161453035;1.04426487;1.0524272;0.730813621;0.0518365353;49.7416687;1.99790736e-07;0.0166366656;0.749999959;0.0333331425;1.03923185;0.675000108;0.0151017661;10;49.7416699;0.666667;0;1.044444;0.994833212;0.994833318
26.304923;1.03923241;0.750000003;0.0167821284;0.721687052;0.0161480851;1.04426732;1.05242843;0.730812625;0.0518384592;49.7416685;3.24138409e-07;0.0166346807;0.749999895;0.0333330589;1.0392319;0.67499969;0.0151046106;10;49.74167;0.666667;0;1.044444;0.994833029;0.994833179
26.305923;1.0392334;0.750000001;0.0167821393;0.721686355;0.0161480527;1.04426734;1.05242844;0.730812609;0.0518384332;49.7416685;3.22215348e-07;0.0166335661;0.749999913;0.0333330606;1.03923289;0.674999661;0.0151045944;10;49.74167;0.666667;0;1.044444;0.994833013;0.994833156
26.310923;1.03923337;0.749999973;0.0167833213;0.721686341;0.016149016;1.04426844;1.05242847;0.730812519;0.0518393423;49.7416675;3.10552044e-07;0.0166335173;0.750000009;0.0333330877;1.03923283;0.674999543;0.0151055235;10;49.7416688;0.666667;0;1.044444;0.994832941;0.994833032
26.311923;1.03923337;0.749999965;0.0167833366;0.721686339;0.0161489926;1.04426846;1.05242947;0.730811806;0.0518392607;49.7416675;3.07534514e-07;0.0166335028;0.750000027;0.0333330974;1.03923281;0.674999528;0.0151055123;10;49.7416688;0.666667;0;1.044444;0.994832927;0.99483301
26.323923;1.03923339;0.749999915;0.0167856672;0.721686407;0.0161509373;1.04426946;1.05242946;0.730811624;0.051841098;49.7416675;2.5579301e-07;0.0166312114;0.75000014;0.0333333264;1.03923267;0.674999575;0.0151074229;10;49.7416684;0.666667;0;1.044444;0.994832727;0.994832991
26.324923;1.03923439;0.749999919;0.0167856691;0.721685723;0.0161509167;1.04426944;1.05242945;0.730811619;0.0518410912;49.7416675;2.47334276e-07;0.0166312142;0.75000014;0.0333333485;1.03923367;0.674999588;0.0151074191;10;49.7416684;0.666667;0;1.044444;0.994832706;0.994833013
26.342923;1.03923448;0.750000072;0.0167889942;0.721685711;0.0161543162;1.04427092;1.05242987;0.730810911;0.0518444556;49.7416676;-1.52214647e-07;0.0166279024;0.750000077;0.0333335327;1.03923368;0.674999689;0.0151103826;10;49.7416682;0.666667;0;1.044444;0.994832413;0.994833485
26.343923;1.03923548;0.750000064;0.0167889822;0.721685007;0.0161543168;1.04427089;1.05243083;0.730810228;0.0518444354;49.7416677;-1.7834602e-07;0.0166279131;0.750000068;0.0333335378;1.03923468;0.674999695;0.0151103777;10;49.7416682;0.666667;0;1.044444;0.994832403;0.994833495
26.361923;1.0392354;0.749999819;0.0167919652;0.721685015;0.0161579349;1.04427265;1.05243139;0.73080989;0.0518478652;49.7416683;-2.59244846e-07;0.0166246705;0.749999908;0.0333335731;1.03923506;0.674999814;0.015113239;10;49.7416684;0.666667;0;1.044444;0.994832555;0.9948331
26.362923;1.0392364;0.749999827;0.016791952;0.72168431;0.016157955;1.04427264;1.05243137;0.730809908;0.0518478807;49.7416683;-2.47725416e-07;0.016624661;0.749999898;0.03333357;1.03923609;0.674999813;0.0151132248;10;49.7416685;0.666667;0;1.044444;0.994832581;0.994833071
26.375923;1.03923638;0.750000031;0.0167942376;0.72168408;0.0161604006;1.04427356;1.05243122;0.730809979;0.05185032;49.7416685;-2.46547392e-08;0.0166221932;0.74999972;0.0333335607;1.03923636;0.674999827;0.015114994;10;49.7416686;0.666667;0;1.044444;0.994832817;0.994833086
26.376923;1.03923639;0.750000045;0.0167942582;0.721684062;0.0161604038;1.04427455;1.05243221;0.730809287;0.051850301;49.7416685;-5.98389171e-09;0.0166221786;0.749999708;0.0333335669;1.03923638;0.674999832;0.0151149814;10;49.7416686;0.666667;0;1.044444;0.99483283;0.994833106
26.380923;1.03923641;0.75000008;0.0167943522;0.721684001;0.0161603955;1.04427455;1.05243219;0.730809301;0.0518514699;49.7416684;6.96223624e-08;0.016621042;0.749999661;0.0333335959;1.03923644;0.674999853;0.0151149479;10;49.7416686;0.666667;0;1.044444;0.994832877;0.994833187
26.381923;1.03923742;0.750000085;0.0167954876;0.721683296;0.0161614434;1.04427455;1.05243219;0.730809304;0.0518514951;49.7416684;8.815037e-08;0.0166210443;0.749999649;0.0333336043;1.03923746;0.674999859;0.0151159449;10;49.7416686;0.666667;0;1.044444;0.994832887;0.994833207
26.387923;1.03923748;0.750000082;0.0167967161;0.721683281;0.0161624703;1.04427559;1.05243223;0.730809329;0.0518526736;49.7416683;1.60345947e-07;0.0166199962;0.749999579;0.0333336738;1.03923751;0.674999889;0.0151169855;10;49.7416685;0.666667;0;1.044444;0.994832933;0.994833337
26.391923;1.0392375;0.750000052;0.0167967527;0.72168331;0.0161624406;1.04427563;1.0524323;0.730809341;0.0518527163;49.7416682;1.3903244e-07;0.0166189436;0.74999954;0.0333337387;1.0392375;0.674999902;0.015117066;10;49.7416685;0.666667;0;1.044444;0.994832968;0.994833438
26.394923;1.03923749;0.750000022;0.0167978828;0.721683338;0.0161634907;1.04427567;1.05243337;0.730808653;0.0518537236;49.7416682;8.57760844e-08;0.0166189801;0.749999518;0.0333337829;1.03923748;0.674999902;0.0151181445;10;49.7416684;0.666667;0;1.044444;0.994833003;0.994833507
26.400923;1.03923739;0.749999992;0.0167979392;0.721683401;0.0161634635;1.04427673;1.05243352;0.730808668;0.0518536414;49.7416681;-6.71416883e-08;0.0166178849;0.749999513;0.0333338162;1.0392374;0.674999879;0.015118297;10;49.7416684;0.666667;0;1.044444;0.994833081;0.99483362
26.401923;1.03923837;0.749999992;0.0167990653;0.721682718;0.0161645122;1.04427673;1.05243355;0.730808672;0.051853619;49.7416681;-9.38574489e-08;0.0166178805;0.74999952;0.0333338113;1.03923839;0.674999873;0.0151193161;10;49.7416683;0.666667;0;1.044444;0.994833093;0.994833634
26.437923;1.03923882;0.750000231;0.0168051347;0.721682047;0.0161699275;1.04428096;1.05243609;0.730807397;0.0518578716;49.7416681;3.12838089e-07;0.0166122318;0.749999509;0.0333333524;1.03923863;0.67499998;0.0151239636;10;49.7416681;0.666667;0;1.044444;0.994832943;0.994833102
26.440923;1.03923878;0.750000249;0.0168050421;0.721682051;0.0161699021;1.04428096;1.05243607;0.730807329;0.0518589331;49.7416681;3.84610288e-07;0.0166111295;0.749999538;0.0333333582;1.03923865;0.674999989;0.0151239095;10;49.7416681;0.666667;0;1.044444;0.994832977;0.994832953
26.441923;1.03923977;0.750000256;0.0168050066;0.721681361;0.0161698774;1.04428096;1.05243606;0.730807304;0.051858936;49.7416681;4.06027798e-07;0.016611134;0.749999555;0.0333333571;1.03923966;0.67499999;0.0151238951;10;49.7416682;0.666667;0;1.044444;0.994832993;0.9948329
26.452923;1.03923961;0.750000342;0.0168068551;0.721681504;0.0161719336;1.04428193;1.05243692;0.73080635;0.0518610109;49.7416682;5.91367006e-07;0.0166101858;0.7499999;0.0333332628;1.03923995;0.675000029;0.015125856;10;49.7416682;0.666667;0;1.044444;0.994833226;0.994832386
26.461923;1.03923961;0.750000372;0.0168077696;0.72168163;0.016173029;1.04428307;1.05243683;0.730806229;0.0518620504;49.7416682;5.9924702e-07;0.0166093368;0.750000201;0.0333331381;1.03924008;0.675000042;0.0151268635;10;49.7416682;0.666667;0;1.044444;0.994833338;0.994832258
26.462923;1.03924062;0.750000372;0.0168077506;0.721680947;0.0161730242;1.0442831;1.05243683;0.730806223;0.0518620566;49.7416682;5.86299158e-07;0.0166082543;0.750000229;0.0333331252;1.03924108;0.675000033;0.0151268652;10;49.7416682;0.666667;0;1.044444;0.994833341;0.994832261
26.463923;1.03924063;0.75000037;0.0168077326;0.721680957;0.0161730357;1.04428312;1.05243782;0.730805523;0.0518620154;49.7416682;5.70298379e-07;0.0166082812;0.750000256;0.033333113;1.03924109;0.675000022;0.0151268679;10;49.7416682;0.666667;0;1.044444;0.994833343;0.994832267
26.480923;1.03924078;0.750000211;0.0168096962;0.721681001;0.0161753629;1.04428533;1.05243774;0.730805671;0.0518644166;49.7416679;1.53121995e-07;0.016606204;0.750000456;0.0333331912;1.03924099;0.674999688;0.0151289249;10;49.7416682;0.666667;0;1.044444;0.994833031;0.994832498
26.481923;1.0392408;0.750000208;0.0168108057;0.721681001;0.016176436;1.04428533;1.05243874;0.730805001;0.0518643931;49.7416679;1.26132377e-07;0.0166061975;0.750000462;0.0333332058;1.03924099;0.674999677;0.0151299269;10;49.7416682;0.666667;0;1.044444;0.994833008;0.994832517
26.482923;1.03924082;0.750000207;0.0168108071;0.721681001;0.0161764394;1.04428533;1.05243874;0.730805025;0.051865476;49.7416679;9.90612445e-08;0.0166061895;0.750000468;0.0333332201;1.03924099;0.674999669;0.01512993;10;49.7416681;0.666667;0;1.044444;0.994832986;0.994832536
26.483923;1.03924184;0.75000021;0.0168108114;0.721680306;0.0161764268;1.04428533;1.05243874;0.73080505;0.0518655042;49.7416679;7.18539224e-08;0.01660618;0.750000474;0.0333332345;1.03924199;0.674999662;0.0151299345;10;49.7416681;0.666667;0;1.044444;0.994832964;0.994832555
26.498923;1.03924223;0.750000449;0.0168133415;0.721680318;0.0161786488;1.04428613;1.05243887;0.730805355;0.0518680497;49.7416678;-2.85203115e-07;0.016603805;0.750000561;0.0333334785;1.0392422;0.67499988;0.0151321576;10;49.7416679;0.666667;0;1.044444;0.994832799;0.99483275
26.499923;1.03924225;0.750000459;0.0168133682;0.721680315;0.0161786649;1.0442861;1.05243988;0.730804669;0.051868034;49.7416678;-2.99565944e-07;0.0166026953;0.750000564;0.0333334908;1.03924222;0.674999909;0.0151321773;10;49.7416679;0.666667;0;1.044444;0.994832795;0.994832753
26.504923;1.03924233;0.750000485;0.0168145968;0.721680278;0.0161798205;1.04428699;1.05243995;0.730804682;0.0518682228;49.7416678;-3.41423792e-07;0.0166027113;0.750000569;0.0333335231;1.03924226;0.675000055;0.0151332518;10;49.7416679;0.666667;0;1.044444;0.994832765;0.994832745
26.505923;1.03924334;0.750000484;0.0168146165;0.721679575;0.0161798203;1.04428696;1.05243997;0.730804681;0.0518682624;49.7416678;-3.42171033e-07;0.0166027146;0.750000569;0.0333335234;1.03924326;0.675000081;0.0151332585;10;49.7416679;0.666667;0;1.044444;0.994832757;0.994832742
26.517923;1.03924335;0.750000331;0.0168158424;0.721679555;0.016180933;1.04428766;1.05244004;0.730804652;0.0518707659;49.7416679;-1.80023923e-07;0.0166004574;0.750000587;0.0333333531;1.03924331;0.675000256;0.0151341223;10;49.7416681;0.666667;0;1.044444;0.994832682;0.994832747
26.518923;1.03924334;0.750000315;0.0168158405;0.721679558;0.0161809233;1.04428764;1.05244104;0.730803955;0.0518707348;49.7416679;-1.54625813e-07;0.0166004508;0.750000595;0.0333333333;1.03924331;0.675000261;0.0151340955;10;49.7416681;0.666667;0;1.044444;0.994832682;0.994832757
26.526923;1.03924322;0.750000241;0.0168169188;0.721679575;0.0161818935;1.04428843;1.05244105;0.730803936;0.051871781;49.7416678;7.97444264e-08;0.0165992695;0.750000724;0.0333332022;1.03924332;0.675000301;0.0151348403;10;49.7416682;0.666667;0;1.044444;0.99483269;0.994832888
26.527923;1.03924419;0.750000235;0.0168180268;0.721678877;0.016182938;1.0442884;1.05244106;0.730803934;0.0518717614;49.7416677;1.07374002e-07;0.0165992632;0.750000744;0.0333331902;1.03924432;0.675000308;0.0151358072;10;49.7416682;0.666667;0;1.044444;0.994832691;0.994832907
26.536923;1.03924389;0.750000159;0.0168191319;0.721678778;0.0161839777;1.04428919;1.0524412;0.730803907;0.0518725257;49.7416677;2.8881557e-07;0.016598153;0.750000883;0.0333330751;1.03924431;0.675000414;0.0151365239;10;49.741668;0.666667;0;1.044444;0.994832736;0.994833039
26.537923;1.03924386;0.750000151;0.0168191339;0.721678767;0.0161839771;1.04428917;1.05244222;0.73080321;0.0518734933;49.7416677;2.9929456e-07;0.0165981571;0.750000893;0.0333330618;1.03924431;0.675000429;0.0151364977;10;49.741668;0.666667;0;1.044444;0.994832746;0.994833052
26.548923;1.03924365;0.750000129;0.0168203227;0.72167879;0.016185077;1.04429008;1.05244229;0.730803179;0.0518741809;49.7416678;2.78072044e-07;0.016595926;0.750000943;0.0333329914;1.03924425;0.675000566;0.0151372902;10;49.7416678;0.666667;0;1.044444;0.994832899;0.994833244
26.549923;1.03924464;0.750000136;0.0168203348;0.721678111;0.0161850651;1.04429008;1.05244228;0.73080318;0.0518741568;49.7416678;2.64968177e-07;0.0165959197;0.750000942;0.0333329915;1.03924524;0.675000567;0.0151372776;10;49.7416678;0.666667;0;1.044444;0.994832911;0.994833256
26.571923;1.03924486;0.749999956;0.0168239058;0.721678364;0.0161883693;1.04429128;1.05244284;0.730802562;0.0518772641;49.7416679;-2.38854596e-07;0.016592436;0.750000093;0.0333327344;1.03924521;0.674999997;0.0151404464;10;49.7416682;0.666667;0;1.044444;0.994833105;0.994833004
26.572923;1.03924586;0.749999914;0.0168239138;0.721677666;0.0161883543;1.04429229;1.05244283;0.730802573;0.0518772785;49.7416679;-2.5632424e-07;0.0165924315;0.75000005;0.0333327233;1.03924621;0.674999969;0.0151404675;10;49.7416683;0.666667;0;1.044444;0.994833104;0.994832982
26.595923;1.03924574;0.749999275;0.0168271545;0.721677211;0.0161909358;1.04429391;1.05244388;0.730802103;0.0518801265;49.7416683;-2.77278206e-07;0.0165890092;0.749999596;0.0333327455;1.03924607;0.674999233;0.0151444013;10;49.741668;0.666667;0;1.044444;0.99483305;0.994832721
26.596923;1.03924675;0.749999275;0.0168271326;0.721676502;0.016190894;1.04429493;1.05244389;0.7308021;0.0518800985;49.7416683;-2.74971832e-07;0.0165890114;0.749999599;0.0333327368;1.03924707;0.674999205;0.0151444356;10;49.741668;0.666667;0;1.044444;0.994833055;0.994832728
26.616923;1.03924707;0.749999735;0.0168288895;0.721676256;0.0161928584;1.04429612;1.05244542;0.730800942;0.0518820093;49.741668;-1.64337021e-07;0.0165869487;0.7500002;0.0333324795;1.03924741;0.674998861;0.0151464573;10;49.7416681;0.666667;0;1.044444;0.994833108;0.994832822
26.617923;1.03924708;0.749999774;0.016829988;0.721676245;0.0161939345;1.04429613;1.05244646;0.730800216;0.0518819731;49.741668;-1.55295343e-07;0.016586953;0.750000229;0.0333324781;1.03924743;0.674998857;0.0151474361;10;49.7416681;0.666667;0;1.044444;0.994833103;0.994832822
26.637923;1.03924811;0.750000291;0.0168317557;0.721675524;0.0161962406;1.04429828;1.05244671;0.730799507;0.0518844001;49.7416681;-9.08261114e-08;0.0165834624;0.750000355;0.0333327436;1.03924855;0.674999176;0.0151487904;10;49.7416681;0.666667;0;1.044444;0.994832676;0.99483292
26.638923;1.0392481;0.750000303;0.0168317274;0.721675525;0.0161962572;1.04429827;1.0524477;0.730798783;0.0518854219;49.7416681;-1.05244964e-07;0.0165834567;0.750000338;0.0333327746;1.03924854;0.674999195;0.015148752;10;49.7416681;0.666667;0;1.044444;0.994832653;0.994832921
26.644923;1.03924803;0.750000362;0.0168327001;0.721675527;0.0161974474;1.0442982;1.05244765;0.730798641;0.0518854985;49.7416681;-2.02913361e-07;0.0165834677;0.750000205;0.0333329848;1.03924846;0.674999319;0.0151495326;10;49.7416681;0.666667;0;1.044444;0.99483256;0.994832896
26.645923;1.03924902;0.750000369;0.016832682;0.721674833;0.0161974544;1.04429819;1.05244764;0.730798624;0.0518855103;49.7416681;-2.16688788e-07;0.0165823635;0.75000018;0.033333022;1.03924944;0.674999343;0.0151495014;10;49.7416681;0.666667;0;1.044444;0.994832555;0.994832888
26.662923;1.03924883;0.750000115;0.0168348724;0.721674928;0.016199834;1.04430005;1.05244833;0.730797808;0.0518878762;49.7416678;-1.50915633e-07;0.0165802245;0.74999964;0.0333333837;1.03924936;0.674999759;0.0151514766;10;49.741668;0.666667;0;1.044444;0.994832744;0.994832887
26.669923;1.03924883;0.750000006;0.0168360526;0.721674961;0.0162008982;1.04430002;1.05244813;0.730797912;0.0518889688;49.7416676;-7.136933e-08;0.0165801991;0.749999435;0.0333334003;1.03924945;0.674999819;0.0151525761;10;49.7416679;0.666667;0;1.044444;0.994832877;0.994832911
26.670923;1.03924984;0.749999997;0.0168360668;0.721674265;0.0162008796;1.04430001;1.0524481;0.730797934;0.0518889682;49.7416676;-5.82715817e-08;0.0165801918;0.749999405;0.0333334046;1.03925047;0.674999822;0.0151525836;10;49.7416679;0.666667;0;1.044444;0.994832898;0.994832917
26.678923;1.03925;0.749999981;0.0168373483;0.721674249;0.0162019308;1.04430102;1.05244779;0.730798151;0.0518899943;49.7416675;5.23066014e-08;0.016579;0.749999179;0.0333334733;1.03925063;0.674999775;0.0151535634;10;49.7416679;0.666667;0;1.044444;0.994833094;0.994833
26.712923;1.03925119;0.750000043;0.0168411421;0.721673935;0.0162051798;1.04430371;1.05244941;0.730797369;0.0518935418;49.7416681;-3.03038463e-07;0.0165743812;0.749999686;0.0333334933;1.03925183;0.674999477;0.0151566545;10;49.7416681;0.666667;0;1.044444;0.994833441;0.994833222
26.722923;1.03925115;0.749999931;0.0168421533;0.721674092;0.0162062903;1.04430343;1.05244927;0.730797383;0.051894307;49.7416683;-3.87681984e-07;0.016573424;0.749999802;0.0333334285;1.03925185;0.674999584;0.015158055;10;49.7416681;0.666667;0;1.044444;0.994833167;0.994833286
26.723923;1.03925214;0.749999919;0.016842151;0.721673404;0.0162062862;1.04430341;1.05244928;0.730797387;0.0518942764;49.7416684;-3.91409672e-07;0.0165734296;0.749999795;0.0333334151;1.03925286;0.674999606;0.0151580958;10;49.7416681;0.666667;0;1.044444;0.994833145;0.994833286
26.727923;1.03925212;0.749999869;0.0168432789;0.721673416;0.0162074176;1.04430435;1.05244935;0.730797419;0.0518941692;49.7416684;-3.82878162e-07;0.0165723239;0.749999736;0.0333333595;1.0392529;0.674999713;0.015159253;10;49.7416681;0.666667;0;1.044444;0.994833093;0.994833256
26.728923;1.03925211;0.749999856;0.016843289;0.721673419;0.0162074368;1.04430433;1.05245038;0.730796738;0.0518940983;49.7416685;-3.74869095e-07;0.0165723205;0.749999717;0.0333333457;1.03925291;0.674999742;0.0151592907;10;49.7416681;0.666667;0;1.044444;0.994833087;0.994833241
26.731923;1.03925208;0.749999819;0.0168433275;0.721673431;0.0162075011;1.04430431;1.05245049;0.730796784;0.051895104;49.7416685;-3.40493061e-07;0.0165722994;0.749999659;0.0333333019;1.03925293;0.674999834;0.0151593953;10;49.7416681;0.666667;0;1.044444;0.994833084;0.994833177
26.750923;1.03925188;0.749999899;0.0168458163;0.721673547;0.0162099052;1.04430548;1.05245101;0.730797054;0.0518964353;49.7416688;6.18562778e-08;0.0165699997;0.749999801;0.0333329595;1.03925263;0.675000459;0.0151614695;10;49.741668;0.666667;0;1.044444;0.99483335;0.994832541
26.751923;1.03925287;0.749999909;0.0168458177;0.721672848;0.0162098826;1.04430549;1.05245102;0.730797052;0.0518975244;49.7416688;8.89075901e-08;0.0165700135;0.749999827;0.0333329502;1.0392536;0.675000483;0.01516146;10;49.7416679;0.666667;0;1.044444;0.994833368;0.994832512
26.752923;1.03925287;0.749999918;0.0168458174;0.721672843;0.0162098732;1.04430551;1.05245203;0.730796355;0.0518975089;49.7416688;1.16005225e-07;0.0165700276;0.749999852;0.0333329428;1.03925358;0.675000504;0.0151614508;10;49.7416679;0.666667;0;1.044444;0.994833387;0.994832488
26.775923;1.03925324;0.749999865;0.0168490236;0.721672708;0.016212712;1.04430793;1.05245205;0.730796138;0.0519003343;49.7416688;3.62033323e-07;0.0165679268;0.750000182;0.0333331338;1.03925341;0.675000762;0.0151641295;10;49.7416682;0.666667;0;1.044444;0.994833345;0.99483269
26.776923;1.03925327;0.749999863;0.0168490198;0.721672713;0.0162126921;1.04430795;1.05245304;0.730795439;0.0519003008;49.7416688;3.48803063e-07;0.0165668134;0.750000196;0.0333331528;1.03925342;0.675000757;0.0151641116;10;49.7416682;0.666667;0;1.044444;0.994833329;0.994832702
26.778923;1.03925332;0.749999859;0.0168490178;0.721672721;0.0162126512;1.04430797;1.05245302;0.730795431;0.051900326;49.7416688;3.15862213e-07;0.0165668096;0.75000022;0.0333331913;1.03925342;0.675000741;0.0151640765;10;49.7416682;0.666667;0;1.044444;0.9948333;0.994832719
26.779923;1.03925435;0.749999855;0.01684902;0.721672031;0.0162126153;1.04430798;1.05245302;0.730795427;0.0519003354;49.7416688;2.95935617e-07;0.0165668087;0.750000231;0.0333332105;1.03925442;0.675000732;0.01516406;10;49.7416683;0.666667;0;1.044444;0.994833287;0.994832722
26.800923;1.03925451;0.749999767;0.0168515459;0.721671896;0.0162145971;1.04430984;1.05245287;0.730795498;0.0519023756;49.7416685;-1.8237797e-08;0.0165646783;0.750000182;0.0333333751;1.03925436;0.675000607;0.0151660258;10;49.7416684;0.666667;0;1.044444;0.994833065;0.994832618
26.801923;1.03925448;0.749999776;0.0168515563;0.721671895;0.0162146072;1.04430983;1.05245387;0.730794812;0.0519023158;49.7416685;-5.66375646e-09;0.0165646794;0.750000158;0.0333333717;1.03925436;0.675000606;0.0151660397;10;49.7416684;0.666667;0;1.044444;0.994833039;0.99483263
26.808923;1.03925424;0.749999859;0.0168527462;0.721671902;0.0162157795;1.0443098;1.05245387;0.730794901;0.0519032472;49.7416684;1.01947128e-07;0.0165635478;0.749999923;0.0333333585;1.03925435;0.675000601;0.0151671716;10;49.7416684;0.666667;0;1.044444;0.994832851;0.99483274
26.809923;1.0392552;0.749999869;0.0168527545;0.721671209;0.0162157819;1.04430979;1.05245386;0.730794916;0.0519032215;49.7416684;1.17702181e-07;0.0165635423;0.749999881;0.0333333589;1.03925534;0.675000599;0.0151671917;10;49.7416684;0.666667;0;1.044444;0.994832829;0.994832757
26.826923;1.03925471;0.749999958;0.0168537769;0.721671289;0.0162171279;1.04431085;1.05245377;0.730795031;0.0519050317;49.7416685;3.85238091e-07;0.0165624048;0.749999335;0.0333334864;1.03925498;0.675000217;0.0151681564;10;49.7416684;0.666667;0;1.044444;0.994832482;0.994833182
26.827923;1.0392547;0.749999954;0.0168548702;0.721671289;0.0162182121;1.04431086;1.05245477;0.730794329;0.0519049897;49.7416685;3.93161507e-07;0.0165624044;0.749999336;0.0333334991;1.03925497;0.675000173;0.0151691331;10;49.7416684;0.666667;0;1.044444;0.994832465;0.994833209
26.838923;1.03925453;0.749999888;0.0168557732;0.72167128;0.0162193286;1.04431196;1.05245473;0.730794215;0.051906258;49.7416686;3.60792077e-07;0.0165601173;0.749999605;0.0333335983;1.03925493;0.67499979;0.0151698435;10;49.7416683;0.666667;0;1.044444;0.994832349;0.994833507
26.839923;1.03925552;0.749999882;0.016855755;0.721670592;0.0162192986;1.04431196;1.05245472;0.730794205;0.0519062768;49.7416686;3.50579343e-07;0.0165601021;0.749999639;0.0333335984;1.03925594;0.674999776;0.0151698186;10;49.7416682;0.666667;0;1.044444;0.994832346;0.994833528
26.853923;1.03925554;0.749999856;0.0168566262;0.72167065;0.0162199492;1.04431285;1.05245461;0.73079404;0.0519074016;49.7416687;2.05670413e-07;0.0165586563;0.750000072;0.0333335261;1.03925603;0.674999836;0.0151706022;10;49.741668;0.666667;0;1.044444;0.994832307;0.994833552
26.854923;1.03925555;0.749999859;0.0168566092;0.721670638;0.0162199139;1.04431284;1.0524556;0.730793334;0.0519073508;49.7416687;1.90338506e-07;0.0165586332;0.750000102;0.0333335159;1.03925602;0.674999847;0.0151705921;10;49.741668;0.666667;0;1.044444;0.994832308;0.994833536
26.870923;1.03925585;0.749999864;0.0168575507;0.721670243;0.0162207961;1.0443139;1.0524556;0.73079325;0.0519093924;49.7416685;-1.5285267e-07;0.0165573134;0.750000362;0.0333334296;1.03925589;0.67499984;0.0151713947;10;49.7416677;0.666667;0;1.044444;0.994832673;0.994833262
26.871923;1.03925687;0.749999861;0.0168586656;0.721669524;0.0162218593;1.04431391;1.05245561;0.730793245;0.0519093768;49.7416685;-1.80985238e-07;0.0165573063;0.750000351;0.033333434;1.03925688;0.674999842;0.0151723884;10;49.7416677;0.666667;0;1.044444;0.994832703;0.99483325
26.903923;1.0392573;0.749999732;0.0168613309;0.721669098;0.0162242511;1.04431592;1.05245706;0.73079249;0.0519108517;49.7416679;1.30412129e-07;0.0165538657;0.74999996;0.0333337042;1.03925667;0.675000025;0.0151749927;10;49.7416674;0.666667;0;1.044444;0.994833185;0.994833032
26.904923;1.03925832;0.749999706;0.0168613315;0.721668415;0.0162242363;1.04431592;1.05245707;0.730792511;0.0519108517;49.7416679;1.60640747e-07;0.0165538681;0.749999952;0.0333337051;1.03925767;0.675000037;0.0151750029;10;49.7416675;0.666667;0;1.044444;0.994833188;0.994833008
26.939923;1.03925982;0.749999557;0.0168644631;0.721668247;0.0162272127;1.04431762;1.0524579;0.730792223;0.0519146133;49.7416671;5.93447979e-07;0.0165512494;0.750000125;0.0333335183;1.03925884;0.675000441;0.0151778285;10;49.7416679;0.666667;0;1.044444;0.994832988;0.99483248
26.940923;1.0392598;0.749999574;0.0168644573;0.721668252;0.0162272113;1.04431759;1.05245888;0.730791532;0.0519145751;49.7416671;5.74929714e-07;0.0165512745;0.750000114;0.0333335018;1.03925883;0.675000427;0.0151778414;10;49.7416679;0.666667;0;1.044444;0.994832994;0.994832491
26.955923;1.03925937;0.749999819;0.0168655977;0.721668245;0.0162283058;1.04431818;1.05245868;0.730791583;0.0519167178;49.741667;5.55121577e-08;0.0165490671;0.74999992;0.0333331923;1.03925878;0.675000273;0.0151791409;10;49.7416681;0.666667;0;1.044444;0.994833041;0.994832477
26.974923;1.03925934;0.749999926;0.0168679186;0.72166828;0.0162304474;1.04431892;1.05245925;0.730790921;0.0519177082;49.7416676;-1.16921035e-07;0.0165475554;0.75000009;0.0333328948;1.03925879;0.67500045;0.0151813217;10;49.7416685;0.666667;0;1.044444;0.994832933;0.994832256
26.975923;1.03926035;0.749999914;0.0168679261;0.721667578;0.0162304444;1.04431892;1.05245924;0.730790938;0.0519176935;49.7416676;-1.23827965e-07;0.0165475402;0.750000109;0.0333328736;1.0392598;0.675000458;0.015181322;10;49.7416685;0.666667;0;1.044444;0.99483292;0.994832262
26.995923;1.0392603;0.74999971;0.0168702859;0.721667672;0.0162325327;1.04432054;1.05245913;0.73079101;0.0519195923;49.7416678;-3.29855909e-07;0.0165454295;0.750000334;0.0333324958;1.03926025;0.675000405;0.0151833389;10;49.7416685;0.666667;0;1.044444;0.994832582;0.994832691
27.028923;1.03926124;0.749999948;0.0168723818;0.721667456;0.0162345561;1.04432329;1.05246119;0.730789875;0.0519217028;49.7416678;-3.42799408e-07;0.0165433622;0.7500008;0.0333327794;1.0392615;0.674999897;0.0151847554;10;49.7416682;0.666667;0;1.044444;0.994832087;0.994833136
27.053923;1.03926137;0.749999612;0.0168744287;0.72166724;0.0162368393;1.04432444;1.05246214;0.730789279;0.0519237835;49.741668;1.69683881e-10;0.0165412699;0.750001008;0.0333333383;1.03926128;0.674999352;0.0151864224;10;49.7416681;0.666667;0;1.044444;0.99483211;0.994832943
27.054923;1.03926238;0.749999618;0.0168744255;0.72166654;0.0162368358;1.04432444;1.05246214;0.730789275;0.0519237899;49.741668;1.1212953e-08;0.0165412703;0.750000995;0.0333333711;1.03926229;0.674999358;0.0151864208;10;49.7416681;0.666667;0;1.044444;0.994832143;0.99483292
27.067923;1.03926234;0.749999695;0.0168755449;0.721666389;0.0162379686;1.0443245;1.05246216;0.730789157;0.0519248938;49.7416682;2.0190271e-08;0.0165400436;0.750000741;0.0333337885;1.03926238;0.674999529;0.0151874207;10;49.7416682;0.666667;0;1.044444;0.994832642;0.994832672
27.072923;1.0392623;0.749999713;0.0168755757;0.721666307;0.0162379385;1.04432545;1.05246219;0.730789091;0.0519248932;49.7416682;-2.82305352e-08;0.0165399738;0.750000646;0.0333338548;1.03926244;0.674999598;0.015187449;10;49.7416682;0.666667;0;1.044444;0.994832877;0.994832616
27.073923;1.03926229;0.749999713;0.0168755845;0.72166629;0.0162379317;1.04432543;1.0524632;0.730788385;0.0519248409;49.7416682;-3.83341762e-08;0.016539963;0.750000632;0.0333338597;1.03926245;0.67499961;0.0151874582;10;49.7416682;0.666667;0;1.044444;0.994832928;0.994832606
27.095923;1.03926229;0.749999751;0.0168769259;0.721666082;0.0162387882;1.04432597;1.05246335;0.730788363;0.0519255076;49.7416684;-5.27982877e-08;0.0165379743;0.750000554;0.0333335807;1.03926248;0.674999506;0.0151887418;10;49.7416682;0.666667;0;1.044444;0.994833572;0.994832848
27.096923;1.03926329;0.749999772;0.0168780443;0.72166538;0.0162398404;1.04432597;1.05246336;0.730788372;0.0519255026;49.7416684;-3.17411489e-08;0.0165380101;0.750000538;0.0333335682;1.03926348;0.674999502;0.0151897508;10;49.7416682;0.666667;0;1.044444;0.994833565;0.994832878
27.110923;1.03926318;0.750000066;0.0168779837;0.721665226;0.0162400061;1.04432604;1.05246346;0.730788513;0.0519266081;49.7416684;1.86908414e-07;0.0165374235;0.750000143;0.0333333301;1.03926341;0.674999665;0.0151898073;10;49.7416682;0.666667;0;1.044444;0.99483326;0.994833191
27.111923;1.03926317;0.750000086;0.0168779694;0.721665219;0.0162400233;1.04432605;1.05246447;0.730787831;0.0519265667;49.7416684;1.94974021e-07;0.0165374511;0.750000105;0.0333333084;1.0392634;0.674999694;0.015189799;10;49.7416682;0.666667;0;1.044444;0.994833225;0.994833209
27.141923;1.03926351;0.749999957;0.0168795835;0.721665014;0.0162425079;1.04432832;1.05246427;0.730787685;0.051928851;49.7416686;2.62228236e-07;0.016534794;0.749999618;0.033333167;1.03926326;0.675000297;0.0151913507;10;49.741668;0.666667;0;1.044444;0.99483254;0.994833555
27.142923;1.03926454;0.749999948;0.0168795793;0.721664331;0.0162424923;1.04432833;1.05246424;0.730787681;0.0519288642;49.7416686;2.54573358e-07;0.0165347728;0.749999626;0.0333331921;1.03926425;0.675000301;0.0151913426;10;49.741668;0.666667;0;1.044444;0.994832533;0.994833544
27.150923;1.03926471;0.749999909;0.0168807172;0.721664413;0.0162435376;1.04432845;1.05246403;0.730787695;0.0519300401;49.7416686;2.09440103e-07;0.016534654;0.74999969;0.0333333402;1.03926405;0.675000348;0.0151923527;10;49.7416679;0.666667;0;1.044444;0.994832475;0.994833459
27.151923;1.03926472;0.749999911;0.016880721;0.721664419;0.0162435326;1.04432846;1.05246501;0.730787008;0.0519300057;49.7416686;2.0916756e-07;0.0165346421;0.749999694;0.0333333484;1.03926402;0.675000356;0.0151923615;10;49.7416679;0.666667;0;1.044444;0.994832469;0.994833445
27.190923;1.03926436;0.750000542;0.0168834413;0.72166445;0.0162449918;1.04432956;1.05246478;0.730786969;0.0519322637;49.7416678;4.82459827e-07;0.0165323873;0.749999345;0.0333333102;1.03926347;0.674999822;0.0151947806;10;49.741668;0.666667;0;1.044444;0.994833066;0.994833016
27.191923;1.03926535;0.750000565;0.0168834647;0.721663749;0.0162449505;1.04432953;1.05246477;0.730786983;0.051932252;49.7416678;4.95110407e-07;0.0165323723;0.749999355;0.0333333097;1.03926448;0.674999816;0.0151948023;10;49.741668;0.666667;0;1.044444;0.994833064;0.994833036
27.192923;1.03926534;0.750000588;0.0168834873;0.721663743;0.0162449272;1.04432951;1.05246476;0.730786999;0.0519322391;49.7416677;5.06902392e-07;0.016531242;0.749999367;0.0333333095;1.03926448;0.67499981;0.0151948257;10;49.7416681;0.666667;0;1.044444;0.994833061;0.994833058
27.193923;1.03926532;0.750000609;0.0168835086;0.721663737;0.0162449063;1.04432949;1.05246576;0.730786324;0.0519321756;49.7416677;5.17568397e-07;0.0165312187;0.749999383;0.0333333096;1.03926449;0.674999805;0.0151948503;10;49.7416681;0.666667;0;1.044444;0.994833059;0.994833079
27.238923;1.03926458;0.749999817;0.0168867343;0.721664274;0.0162487976;1.04433081;1.05246633;0.730786835;0.0519349255;49.7416673;3.88070148e-07;0.0165286278;0.749999574;0.0333337935;1.03926499;0.675000005;0.0151989089;10;49.7416679;0.666667;0;1.044444;0.994833351;0.994833388
27.239923;1.03926458;0.749999813;0.0168867212;0.721664275;0.0162488005;1.04433082;1.05246735;0.730786134;0.0519348594;49.7416673;3.77107267e-07;0.0165286405;0.749999551;0.0333338159;1.03926502;0.675000036;0.0151989095;10;49.7416678;0.666667;0;1.044444;0.994833369;0.994833378
27.244923;1.03926463;0.749999811;0.0168866612;0.721664251;0.0162487827;1.04433186;1.0524674;0.730786101;0.0519347914;49.7416674;3.03743286e-07;0.0165286991;0.74999946;0.0333339098;1.03926517;0.675000179;0.0151989069;10;49.7416677;0.666667;0;1.044444;0.994833454;0.994833343
27.245923;1.03926564;0.749999811;0.0168866485;0.721663547;0.016248757;1.04433186;1.05246741;0.730786094;0.0519347818;49.7416674;2.83718348e-07;0.0165287116;0.749999448;0.0333339246;1.0392662;0.675000203;0.0151989074;10;49.7416677;0.666667;0;1.044444;0.994833471;0.994833339
27.302923;1.03926593;0.750000263;0.0168909939;0.721663646;0.0162518872;1.04433238;1.05246814;0.730784719;0.051937998;49.7416682;-2.42469118e-07;0.0165261217;0.75000037;0.0333334251;1.03926622;0.674999264;0.0152013473;10;49.7416675;0.666667;0;1.044444;0.994833753;0.994833729
27.303923;1.03926695;0.750000291;0.0168910029;0.721662986;0.0162518704;1.04433237;1.05246815;0.730784694;0.0519379978;49.7416682;-2.38972599e-07;0.0165261116;0.750000375;0.0333333924;1.03926721;0.674999243;0.015201339;10;49.7416675;0.666667;0;1.044444;0.994833724;0.994833715
27.310923;1.03926707;0.750000421;0.0168909821;0.721663155;0.0162518494;1.04433335;1.05246823;0.730784554;0.0519379385;49.7416683;-2.4431345e-07;0.0165249308;0.750000367;0.0333332108;1.03926718;0.674999152;0.015201244;10;49.7416675;0.666667;0;1.044444;0.994833532;0.994833547
27.316923;1.03926719;0.750000467;0.0168919813;0.721663197;0.0162529293;1.04433341;1.05246829;0.73078454;0.0519378758;49.7416683;-2.70374757e-07;0.0165248843;0.75000031;0.033333164;1.03926722;0.674999166;0.015202113;10;49.7416674;0.666667;0;1.044444;0.994833412;0.994833318
27.337923;1.03926763;0.750000341;0.0168912685;0.721662944;0.0162531991;1.04433462;1.05246861;0.730784841;0.0519391253;49.7416678;-2.61848998e-07;0.0165235605;0.750000121;0.0333333937;1.03926729;0.674999807;0.0152019137;10;49.7416677;0.666667;0;1.044444;0.994833065;0.994832912
27.396923;1.03926743;0.750000107;0.0168948408;0.721662449;0.0162557957;1.04433533;1.05246936;0.730783777;0.0519424523;49.7416679;3.06924161e-07;0.0165208844;0.749999989;0.0333336929;1.03926794;0.674999326;0.015204986;10;49.7416685;0.666667;0;1.044444;0.994833893;0.994832781
27.401923;1.03926743;0.750000096;0.0168949457;0.721662501;0.0162557471;1.04433551;1.05246938;0.730783744;0.0519423825;49.7416679;2.18945581e-07;0.0165209355;0.750000018;0.0333337415;1.03926799;0.674999369;0.0152050028;10;49.7416686;0.666667;0;1.044444;0.994833901;0.994832737
27.402923;1.03926743;0.750000091;0.0168949595;0.721662506;0.0162557422;1.04433555;1.05247039;0.730783046;0.0519423174;49.7416679;2.00547358e-07;0.0165209403;0.75000002;0.0333337445;1.039268;0.674999393;0.0152050091;10;49.7416686;0.666667;0;1.044444;0.994833902;0.994832732
27.442923;1.03926802;0.750000303;0.0168967215;0.721662193;0.0162577128;1.04433684;1.05247046;0.730783571;0.0519429999;49.7416682;-1.98475875e-07;0.0165180881;0.750000055;0.0333330909;1.03926798;0.674999863;0.0152072391;10;49.7416687;0.666667;0;1.044444;0.994833198;0.994832795
27.443923;1.03926901;0.750000313;0.0168967197;0.721661485;0.0162576837;1.04433683;1.05247047;0.730783573;0.0519430044;49.7416682;-1.92473737e-07;0.0165180865;0.750000061;0.0333330974;1.03926898;0.674999857;0.0152072345;10;49.7416686;0.666667;0;1.044444;0.994833209;0.994832814
27.468923;1.03926909;0.7499999;0.016896904;0.721661159;0.0162579987;1.04433782;1.05247054;0.730783526;0.0519442098;49.7416679;4.35805268e-08;0.0165175736;0.749999921;0.0333335113;1.03926888;0.675000238;0.0152070335;10;49.7416685;0.666667;0;1.044444;0.99483347;0.994833724
27.469923;1.03926909;0.749999882;0.0168980311;0.721661151;0.0162591029;1.04433782;1.05247152;0.730782828;0.0519441661;49.7416679;3.85964537e-08;0.0165176028;0.749999928;0.0333335145;1.0392689;0.675000271;0.0152080265;10;49.7416684;0.666667;0;1.044444;0.994833461;0.994833756
27.529923;1.03926902;0.749999563;0.0168989094;0.721660385;0.0162612142;1.04433906;1.05247151;0.730782848;0.0519463485;49.741668;7.12546025e-07;0.0165152109;0.749999427;0.0333333724;1.03926917;0.6750006;0.0152092643;10;49.7416677;0.666667;0;1.044444;0.994832029;0.994833486
27.530923;1.03927001;0.749999566;0.016898897;0.721659701;0.0162611862;1.04433909;1.05247152;0.730782856;0.051946368;49.741668;7.19848037e-07;0.0165152077;0.749999391;0.0333333878;1.03927015;0.675000607;0.0152092821;10;49.7416677;0.666667;0;1.044444;0.994832035;0.994833478
27.546923;1.03926985;0.749999547;0.0168999668;0.721659999;0.0162615961;1.04434035;1.05247146;0.730782743;0.051947708;49.741668;6.04156737e-07;0.0165153369;0.749999099;0.0333337671;1.03926998;0.675000547;0.0152105958;10;49.7416679;0.666667;0;1.044444;0.994832303;0.994833421
27.547923;1.03926984;0.749999542;0.0168999718;0.721660018;0.0162615503;1.04434035;1.05247246;0.730782033;0.0519476672;49.741668;5.81959416e-07;0.0165153442;0.749999106;0.033333792;1.03926999;0.675000542;0.015210619;10;49.7416679;0.666667;0;1.044444;0.994832317;0.994833419
27.637923;1.03926977;0.749999791;0.0169025451;0.721659951;0.0162629531;1.04434078;1.05247178;0.730781905;0.0519495736;49.7416687;-2.62912309e-08;0.0165124513;0.749999483;0.0333335456;1.03926971;0.674999909;0.015211932;10;49.7416686;0.666667;0;1.044444;0.994832966;0.994832872
27.638923;1.03927076;0.749999782;0.0169025535;0.721659263;0.0162629153;1.04434075;1.05247178;0.730781928;0.0519495811;49.7416687;-1.90435755e-08;0.0165124595;0.749999484;0.0333335437;1.0392707;0.674999914;0.0152119373;10;49.7416686;0.666667;0;1.044444;0.994832996;0.994832888
27.675923;1.0392712;0.750000133;0.0169036085;0.721659969;0.0162636563;1.04434199;1.05247287;0.730781963;0.0519509091;49.7416679;2.84697375e-07;0.0165111939;0.749999383;0.0333332058;1.03927105;0.674999926;0.0152136867;10;49.7416681;0.666667;0;1.044444;0.994833162;0.994833363
27.694923;1.03927116;0.750000342;0.0169044809;0.721660387;0.0162649035;1.0443419;1.05247279;0.730781729;0.0519507861;49.741668;-8.19901845e-08;0.0165111339;0.749999813;0.0333333078;1.03927124;0.67499997;0.0152145928;10;49.7416679;0.666667;0;1.044444;0.994833243;0.994833379
27.725923;1.03927097;0.750000225;0.0169044113;0.721660033;0.0162646999;1.04434313;1.05247211;0.730780989;0.0519519451;49.741668;-5.70239267e-08;0.0165101138;0.750000283;0.0333332813;1.03927115;0.675000329;0.015214421;10;49.7416677;0.666667;0;1.044444;0.99483307;0.994832997
27.765923;1.0392709;0.75000016;0.016906177;0.721659614;0.0162661312;1.04434355;1.05247255;0.730780594;0.0519518697;49.7416686;-1.34250504e-07;0.0165102701;0.750000135;0.0333329665;1.03927122;0.674999987;0.0152154171;10;49.7416681;0.666667;0;1.044444;0.994832945;0.994832896
27.766923;1.03927091;0.75000019;0.0169062021;0.721659608;0.0162661308;1.04434355;1.05247354;0.730779902;0.0519517979;49.7416686;-1.44406868e-07;0.016510261;0.75000013;0.0333329411;1.03927123;0.674999975;0.0152154217;10;49.7416681;0.666667;0;1.044444;0.99483293;0.994832908
27.776923;1.03927106;0.750000453;0.0169063711;0.721659473;0.0162660847;1.04434354;1.05247347;0.730780078;0.0519525821;49.7416688;-2.36206665e-07;0.016510323;0.7500001;0.0333327916;1.03927121;0.674999871;0.0152154172;10;49.7416681;0.666667;0;1.044444;0.994832863;0.994833069
27.784923;1.03927116;0.750000659;0.0169064337;0.721659377;0.0162660334;1.04434355;1.05247347;0.730780311;0.0519524637;49.7416689;-2.77937965e-07;0.0165093675;0.750000072;0.0333329219;1.03927117;0.674999784;0.0152153853;10;49.7416681;0.666667;0;1.044444;0.994832855;0.994833199
27.785923;1.03927216;0.75000069;0.0169064437;0.721658675;0.0162660136;1.04434355;1.05247347;0.73078034;0.0519524542;49.7416689;-2.80626744e-07;0.0165093869;0.75000007;0.0333329569;1.03927217;0.674999776;0.0152153755;10;49.7416681;0.666667;0;1.044444;0.994832853;0.994833211
27.964314;1.03927237;0.750000459;0.0169083673;0.721659091;0.0162688463;1.04434487;1.05247413;0.730781222;0.0519544151;49.7416679;1.00331182e-06;0.0165067024;0.750000118;0.033333365;1.03927179;0.675000317;0.0152169502;10;49.7416677;0.666667;0;1.044444;0.994832957;0.994833475
27.965314;1.03927235;0.750000461;0.0169083567;0.721659111;0.0162688213;1.04434485;1.05247517;0.730780545;0.0519543475;49.7416679;1.01079723e-06;0.0165067191;0.750000101;0.0333333697;1.03927178;0.675000335;0.0152169669;10;49.7416678;0.666667;0;1.044444;0.994832944;0.994833468
28.060314;1.03927203;0.750000181;0.0169093465;0.721659271;0.0162696598;1.0443448;1.05247508;0.730779715;0.0519544357;49.7416685;-8.72640354e-08;0.0165060491;0.750000515;0.0333328517;1.03927168;0.675000232;0.0152180097;10;49.7416676;0.666667;0;1.044444;0.994832753;0.994833192
28.061314;1.03927302;0.750000193;0.0169093539;0.721658594;0.0162696428;1.0443448;1.05247509;0.73077973;0.0519544334;49.7416686;-8.07235391e-08;0.016506057;0.750000513;0.0333328369;1.03927269;0.675000253;0.0152180239;10;49.7416675;0.666667;0;1.044444;0.994832746;0.994833205
28.073314;1.03927279;0.750000255;0.0169094852;0.721658693;0.0162697006;1.04434496;1.05247536;0.730779971;0.051955444;49.7416685;-1.03853166e-07;0.0165051311;0.750000364;0.0333327856;1.03927272;0.675000399;0.0152181542;10;49.7416675;0.666667;0;1.044444;0.99483252;0.99483326
28.140314;1.03927329;0.749999791;0.0169081154;0.721658423;0.0162699011;1.04434566;1.05247498;0.730780674;0.0519567178;49.7416681;-2.23768095e-07;0.0165054464;0.749999961;0.0333335399;1.03927291;0.675000121;0.0152180631;10;49.7416677;0.666667;0;1.044444;0.994833088;0.994832198
28.145314;1.03927327;0.749999718;0.0169092732;0.721658325;0.0162709886;1.04434566;1.05247484;0.730780723;0.0519567447;49.741668;-3.04707463e-07;0.0165053096;0.750000005;0.0333334696;1.0392728;0.675000174;0.0152190797;10;49.7416678;0.666667;0;1.044444;0.994833089;0.99483226
28.275314;1.03927289;0.750000212;0.0169099989;0.721658156;0.0162710719;1.04434636;1.05247441;0.730780614;0.0519569907;49.7416685;-5.58458606e-07;0.0165047983;0.749999297;0.0333332264;1.03927272;0.67500011;0.0152199376;10;49.741668;0.666667;0;1.044444;0.994833252;0.994832859
28.637314;1.03927276;0.749999441;0.0169106627;0.721658528;0.0162713132;1.04434583;1.05247505;0.730780446;0.0519570704;49.7416688;-3.78503381e-07;0.016504163;0.750000489;0.0333334384;1.03927302;0.67499906;0.0152192505;10;49.7416683;0.666667;0;1.044444;0.994832638;0.994833158
28.789314;1.03927346;0.750000084;0.0169104428;0.721658302;0.0162708612;1.04434586;1.05247529;0.730779997;0.0519565674;49.7416682;-4.58086889e-07;0.0165058364;0.749999633;0.0333327874;1.03927299;0.674999876;0.0152188716;10;49.7416682;0.666667;0;1.044444;0.994833571;0.994832763
28.794314;1.03927334;0.750000103;0.0169093924;0.7216585;0.0162697613;1.04434583;1.05247526;0.730780006;0.0519563642;49.7416682;-3.62341231e-07;0.0165056449;0.749999607;0.0333327749;1.03927295;0.674999918;0.0152179794;10;49.7416681;0.666667;0;1.044444;0.99483361;0.994832654
28.891314;1.03927318;0.750000106;0.0169087647;0.721658514;0.0162699455;1.04434461;1.05247499;0.730780271;0.0519551005;49.7416679;3.15587961e-07;0.0165059748;0.750001015;0.0333339765;1.03927325;0.67500021;0.0152184046;10;49.7416676;0.666667;0;1.044444;0.994832633;0.994833019
28.892314;1.03927221;0.750000111;0.0169087696;0.72165921;0.0162699534;1.04434459;1.05247501;0.730780277;0.0519550911;49.7416679;2.84096974e-07;0.0165059845;0.750001015;0.0333339558;1.03927226;0.675000222;0.0152184128;10;49.7416676;0.666667;0;1.044444;0.994832624;0.99483302
29.009314;1.03927277;0.75000024;0.0169079686;0.721659151;0.0162688243;1.04434485;1.05247518;0.730780406;0.0519544905;49.7416678;-2.09932903e-08;0.0165066723;0.750000645;0.0333334938;1.03927166;0.675000825;0.0152171636;10;49.741668;0.666667;0;1.044444;0.994833162;0.994833812
29.010314;1.03927277;0.750000231;0.0169079548;0.721659165;0.0162688307;1.04434487;1.05247418;0.730781112;0.0519545212;49.7416678;-3.48276232e-08;0.0165066895;0.750000634;0.0333335304;1.03927165;0.675000828;0.015217183;10;49.741668;0.666667;0;1.044444;0.994833133;0.994833804
29.260784;1.03927159;0.749999902;0.01690638;0.721659381;0.0162678382;1.04434278;1.05247416;0.730780591;0.0519528509;49.7416681;-6.47959772e-07;0.0165086202;0.749999917;0.0333334923;1.03927244;0.67500021;0.0152160719;10;49.7416684;0.666667;0;1.044444;0.994833032;0.994832906
29.332784;1.03927174;0.749999958;0.0169059185;0.72165874;0.0162668418;1.04434313;1.05247404;0.730780976;0.0519526319;49.7416677;-5.49783289e-07;0.016509188;0.749999991;0.033333009;1.03927218;0.675000866;0.0152142754;10;49.7416681;0.666667;0;1.044444;0.994833535;0.994832722
29.333784;1.03927075;0.74999996;0.0169059096;0.721659438;0.016266863;1.04434313;1.05247403;0.730780968;0.0519526233;49.7416677;-5.58242048e-07;0.0165091678;0.750000016;0.0333329713;1.03927118;0.675000863;0.0152142634;10;49.7416681;0.666667;0;1.044444;0.994833532;0.994832722
29.391784;1.03927086;0.750000323;0.0169053388;0.721659419;0.0162667122;1.04434312;1.05247409;0.730780916;0.0519523067;49.7416677;-6.07633643e-07;0.0165099759;0.749999554;0.0333330938;1.03927136;0.675000313;0.0152151253;10;49.7416685;0.666667;0;1.044444;0.994833554;0.994832067
29.392784;1.03927086;0.750000339;0.0169053246;0.721659421;0.0162667114;1.04434311;1.05247311;0.730781622;0.0519523558;49.7416677;-6.11451466e-07;0.0165099715;0.749999578;0.0333331084;1.03927136;0.675000319;0.0152151343;10;49.7416684;0.666667;0;1.044444;0.994833541;0.994832088
29.698784;1.03927125;0.750000216;0.0169039856;0.721659681;0.0162645753;1.04434202;1.05247283;0.730781406;0.0519510187;49.7416681;2.24723009e-07;0.016511153;0.750000285;0.0333336342;1.03927062;0.674999359;0.0152132189;10;49.7416685;0.666667;0;1.044444;0.994832591;0.994833228
29.829784;1.03927093;0.749999393;0.0169030729;0.72166019;0.0162645685;1.04434237;1.05247227;0.730781972;0.0519511672;49.7416679;1.4728678e-07;0.0165116559;0.749999722;0.0333334863;1.03927039;0.675000011;0.015212891;10;49.7416681;0.666667;0;1.044444;0.994832533;0.994832824
29.892784;1.03927112;0.750000602;0.0169031519;0.721659671;0.0162649751;1.04434175;1.05247312;0.730781142;0.0519495568;49.741668;-2.37397028e-07;0.0165121114;0.749999858;0.033333927;1.0392715;0.674999934;0.0152133349;10;49.7416678;0.666667;0;1.044444;0.994832412;0.994833763
30.091784;1.039271;0.750000007;0.0169033308;0.721659709;0.016264602;1.04434099;1.05247301;0.73078148;0.0519496062;49.741668;-4.30085348e-09;0.0165122101;0.750000004;0.0333333423;1.03927101;0.675000003;0.0152130003;10;49.741668;0.666667;0;1.044444;0.994832979;0.994832997
31.786784;1.039271;0.75;0.0169055556;0.721659702;0.0162667442;1.044343;1.052473;0.730781481;0.0519517154;49.741668;0;0.01651;0.75;0.0333333333;1.039271;0.675;0.015215;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
31.960784;1.039271;0.75;0.0169055556;0.721659702;0.0162667442;1.044343;1.052474;0.730780787;0.0519527218;49.741668;0;0.0165088889;0.75;0.0333333333;1.039271;0.675;0.015215;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
32.223784;1.039272;0.75;0.0169066667;0.721659007;0.0162677977;1.044344;1.052474;0.730780787;0.0519527218;49.741668;0;0.0165088889;0.75;0.0333333333;1.039272;0.675;0.015216;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
32.574784;1.039272;0.75;0.0169066667;0.721659007;0.0162677977;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165088889;0.75;0.0333333333;1.039272;0.675;0.015216;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
32.644784;1.039272;0.75;0.0169066667;0.721659007;0.0162677977;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165077778;0.75;0.0333333333;1.039272;0.675;0.015216;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
33.174784;1.039272;0.75;0.0169077778;0.721659007;0.0162688668;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165077778;0.75;0.0333333333;1.039272;0.675;0.015217;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
100.000000;1.039272;0.75;0.0169077778;0.721659007;0.0162688668;1.044344;1.052474;0.730780787;0.0519537775;49.741668;0;0.0165077778;0.75;0.0333333333;1.039272;0.675;0.015217;10;49.741668;0.666667;0;1.044444;0.994833;0.994833
