time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;1.069e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;1.069e+00;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.000508000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.001020000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.978e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.004020000;1.044e+00;8.333e-01;8.327e-02;7.979e-01;7.973e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.007020000;1.044e+00;8.333e-01;8.315e-02;7.979e-01;7.962e-02;1.069e+00;1.066e+00;8.016e-01;1.356e-01;1.044e+00;7.500e-01;7.484e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.008020000;1.044e+00;8.333e-01;8.311e-02;7.979e-01;7.958e-02;1.069e+00;1.066e+00;8.016e-01;1.355e-01;1.044e+00;7.499e-01;7.480e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.009020000;1.044e+00;8.333e-01;8.305e-02;7.979e-01;7.953e-02;1.069e+00;1.066e+00;8.016e-01;1.355e-01;1.044e+00;7.499e-01;7.475e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.010020000;1.044e+00;8.332e-01;8.300e-02;7.979e-01;7.947e-02;1.069e+00;1.066e+00;8.016e-01;1.354e-01;1.044e+00;7.499e-01;7.470e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.014020000;1.044e+00;8.332e-01;8.275e-02;7.979e-01;7.924e-02;1.069e+00;1.066e+00;8.016e-01;1.352e-01;1.044e+00;7.499e-01;7.447e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.015020000;1.044e+00;8.332e-01;8.268e-02;7.978e-01;7.918e-02;1.069e+00;1.066e+00;8.016e-01;1.351e-01;1.044e+00;7.498e-01;7.441e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.016020000;1.044e+00;8.331e-01;8.261e-02;7.978e-01;7.911e-02;1.069e+00;1.066e+00;8.016e-01;1.351e-01;1.044e+00;7.498e-01;7.435e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.017020000;1.044e+00;8.331e-01;8.254e-02;7.978e-01;7.905e-02;1.069e+00;1.066e+00;8.016e-01;1.350e-01;1.044e+00;7.498e-01;7.429e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.020020000;1.044e+00;8.331e-01;8.232e-02;7.979e-01;7.884e-02;1.069e+00;1.066e+00;8.016e-01;1.348e-01;1.044e+00;7.498e-01;7.408e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.021020000;1.044e+00;8.330e-01;8.224e-02;7.979e-01;7.877e-02;1.069e+00;1.066e+00;8.016e-01;1.347e-01;1.044e+00;7.497e-01;7.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.025020000;1.044e+00;8.330e-01;8.192e-02;7.979e-01;7.847e-02;1.069e+00;1.066e+00;8.016e-01;1.345e-01;1.044e+00;7.497e-01;7.373e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.026020000;1.044e+00;8.330e-01;8.184e-02;7.979e-01;7.839e-02;1.069e+00;1.066e+00;8.017e-01;1.344e-01;1.044e+00;7.497e-01;7.366e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.027020000;1.044e+00;8.329e-01;8.176e-02;7.979e-01;7.832e-02;1.068e+00;1.065e+00;8.017e-01;1.343e-01;1.044e+00;7.497e-01;7.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.028020000;1.044e+00;8.329e-01;8.168e-02;7.979e-01;7.824e-02;1.068e+00;1.065e+00;8.017e-01;1.342e-01;1.044e+00;7.496e-01;7.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.033020000;1.044e+00;8.329e-01;8.126e-02;7.979e-01;7.785e-02;1.068e+00;1.065e+00;8.017e-01;1.339e-01;1.044e+00;7.496e-01;7.314e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.034020000;1.044e+00;8.328e-01;8.118e-02;7.979e-01;7.777e-02;1.068e+00;1.065e+00;8.017e-01;1.338e-01;1.044e+00;7.496e-01;7.306e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.035020000;1.044e+00;8.328e-01;8.109e-02;7.979e-01;7.769e-02;1.068e+00;1.065e+00;8.017e-01;1.337e-01;1.044e+00;7.496e-01;7.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.036020000;1.044e+00;8.328e-01;8.101e-02;7.979e-01;7.762e-02;1.068e+00;1.065e+00;8.018e-01;1.336e-01;1.044e+00;7.495e-01;7.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.042020000;1.044e+00;8.328e-01;8.049e-02;7.980e-01;7.713e-02;1.068e+00;1.065e+00;8.018e-01;1.332e-01;1.044e+00;7.495e-01;7.244e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.043020000;1.044e+00;8.327e-01;8.041e-02;7.980e-01;7.705e-02;1.068e+00;1.065e+00;8.019e-01;1.331e-01;1.044e+00;7.495e-01;7.236e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.044020000;1.044e+00;8.327e-01;8.032e-02;7.980e-01;7.697e-02;1.068e+00;1.065e+00;8.019e-01;1.330e-01;1.044e+00;7.495e-01;7.229e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.045020000;1.043e+00;8.327e-01;8.023e-02;7.980e-01;7.689e-02;1.068e+00;1.065e+00;8.019e-01;1.329e-01;1.043e+00;7.495e-01;7.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.046020000;1.043e+00;8.327e-01;8.014e-02;7.980e-01;7.680e-02;1.067e+00;1.065e+00;8.019e-01;1.329e-01;1.043e+00;7.494e-01;7.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.054020000;1.043e+00;8.327e-01;7.943e-02;7.982e-01;7.614e-02;1.067e+00;1.065e+00;8.021e-01;1.322e-01;1.043e+00;7.494e-01;7.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.055020000;1.043e+00;8.326e-01;7.934e-02;7.982e-01;7.605e-02;1.067e+00;1.065e+00;8.021e-01;1.322e-01;1.043e+00;7.494e-01;7.141e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.056020000;1.043e+00;8.326e-01;7.925e-02;7.982e-01;7.597e-02;1.067e+00;1.065e+00;8.021e-01;1.321e-01;1.043e+00;7.494e-01;7.132e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.057020000;1.043e+00;8.326e-01;7.916e-02;7.982e-01;7.589e-02;1.067e+00;1.064e+00;8.021e-01;1.320e-01;1.043e+00;7.494e-01;7.124e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.060020000;1.043e+00;8.326e-01;7.889e-02;7.982e-01;7.563e-02;1.067e+00;1.064e+00;8.022e-01;1.318e-01;1.043e+00;7.494e-01;7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.061020000;1.043e+00;8.326e-01;7.879e-02;7.983e-01;7.554e-02;1.067e+00;1.064e+00;8.022e-01;1.317e-01;1.043e+00;7.493e-01;7.092e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.072020000;1.043e+00;8.326e-01;7.777e-02;7.985e-01;7.459e-02;1.066e+00;1.064e+00;8.025e-01;1.308e-01;1.043e+00;7.493e-01;7.000e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.073020000;1.043e+00;8.325e-01;7.768e-02;7.985e-01;7.450e-02;1.066e+00;1.064e+00;8.025e-01;1.307e-01;1.043e+00;7.493e-01;6.991e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.078020000;1.043e+00;8.325e-01;7.721e-02;7.986e-01;7.406e-02;1.066e+00;1.064e+00;8.026e-01;1.303e-01;1.043e+00;7.493e-01;6.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.079020000;1.042e+00;8.325e-01;7.711e-02;7.986e-01;7.397e-02;1.066e+00;1.064e+00;8.026e-01;1.302e-01;1.042e+00;7.493e-01;6.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.086020000;1.042e+00;8.325e-01;7.644e-02;7.987e-01;7.334e-02;1.065e+00;1.063e+00;8.028e-01;1.296e-01;1.042e+00;7.493e-01;6.879e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.087020000;1.042e+00;8.325e-01;7.634e-02;7.988e-01;7.325e-02;1.065e+00;1.063e+00;8.028e-01;1.295e-01;1.042e+00;7.492e-01;6.871e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.108020000;1.042e+00;8.325e-01;7.427e-02;7.992e-01;7.131e-02;1.064e+00;1.063e+00;8.034e-01;1.277e-01;1.042e+00;7.492e-01;6.684e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.109020000;1.042e+00;8.324e-01;7.417e-02;7.993e-01;7.121e-02;1.064e+00;1.062e+00;8.034e-01;1.276e-01;1.042e+00;7.492e-01;6.675e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.110020000;1.041e+00;8.324e-01;7.407e-02;7.993e-01;7.112e-02;1.064e+00;1.062e+00;8.035e-01;1.275e-01;1.041e+00;7.492e-01;6.666e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.133020000;1.041e+00;8.324e-01;7.173e-02;7.998e-01;6.892e-02;1.062e+00;1.062e+00;8.042e-01;1.255e-01;1.041e+00;7.492e-01;6.455e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.134020000;1.041e+00;8.324e-01;7.162e-02;7.999e-01;6.882e-02;1.062e+00;1.061e+00;8.042e-01;1.254e-01;1.041e+00;7.492e-01;6.446e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.141020000;1.040e+00;8.324e-01;7.090e-02;8.000e-01;6.814e-02;1.062e+00;1.061e+00;8.044e-01;1.247e-01;1.040e+00;7.492e-01;6.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.157020000;1.040e+00;8.324e-01;6.922e-02;8.005e-01;6.657e-02;1.061e+00;1.061e+00;8.049e-01;1.233e-01;1.040e+00;7.492e-01;6.230e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.158020000;1.040e+00;8.324e-01;6.912e-02;8.005e-01;6.647e-02;1.061e+00;1.060e+00;8.049e-01;1.232e-01;1.040e+00;7.492e-01;6.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.164020000;1.040e+00;8.324e-01;6.848e-02;8.006e-01;6.587e-02;1.060e+00;1.060e+00;8.051e-01;1.226e-01;1.040e+00;7.492e-01;6.163e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.168020000;1.040e+00;8.324e-01;6.806e-02;8.008e-01;6.547e-02;1.060e+00;1.060e+00;8.053e-01;1.223e-01;1.040e+00;7.492e-01;6.125e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.169020000;1.039e+00;8.324e-01;6.795e-02;8.008e-01;6.537e-02;1.060e+00;1.060e+00;8.053e-01;1.222e-01;1.039e+00;7.492e-01;6.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.180020000;1.039e+00;8.324e-01;6.678e-02;8.011e-01;6.427e-02;1.059e+00;1.060e+00;8.056e-01;1.211e-01;1.039e+00;7.492e-01;6.010e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.181020000;1.039e+00;8.324e-01;6.667e-02;8.011e-01;6.417e-02;1.059e+00;1.059e+00;8.057e-01;1.210e-01;1.039e+00;7.492e-01;6.001e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.203020000;1.038e+00;8.324e-01;6.431e-02;8.017e-01;6.194e-02;1.058e+00;1.059e+00;8.064e-01;1.190e-01;1.038e+00;7.492e-01;5.788e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.204020000;1.038e+00;8.324e-01;6.420e-02;8.017e-01;6.184e-02;1.058e+00;1.058e+00;8.064e-01;1.189e-01;1.038e+00;7.492e-01;5.778e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.249020000;1.037e+00;8.324e-01;5.931e-02;8.030e-01;5.721e-02;1.054e+00;1.057e+00;8.080e-01;1.146e-01;1.037e+00;7.492e-01;5.338e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.250020000;1.037e+00;8.324e-01;5.920e-02;8.031e-01;5.711e-02;1.054e+00;1.056e+00;8.080e-01;1.145e-01;1.037e+00;7.492e-01;5.328e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.252020000;1.037e+00;8.324e-01;5.898e-02;8.031e-01;5.690e-02;1.054e+00;1.056e+00;8.081e-01;1.143e-01;1.037e+00;7.492e-01;5.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.253020000;1.036e+00;8.324e-01;5.887e-02;8.032e-01;5.680e-02;1.054e+00;1.056e+00;8.081e-01;1.142e-01;1.036e+00;7.492e-01;5.298e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.254020000;1.036e+00;8.324e-01;5.876e-02;8.032e-01;5.670e-02;1.054e+00;1.056e+00;8.082e-01;1.141e-01;1.036e+00;7.492e-01;5.289e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.255020000;1.036e+00;8.325e-01;5.865e-02;8.032e-01;5.659e-02;1.054e+00;1.056e+00;8.082e-01;1.140e-01;1.036e+00;7.492e-01;5.279e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.294020000;1.035e+00;8.325e-01;5.439e-02;8.044e-01;5.255e-02;1.051e+00;1.055e+00;8.096e-01;1.103e-01;1.035e+00;7.492e-01;4.895e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.295020000;1.035e+00;8.325e-01;5.428e-02;8.044e-01;5.245e-02;1.051e+00;1.054e+00;8.096e-01;1.102e-01;1.035e+00;7.493e-01;4.885e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.307020000;1.035e+00;8.325e-01;5.297e-02;8.047e-01;5.120e-02;1.050e+00;1.054e+00;8.101e-01;1.090e-01;1.035e+00;7.493e-01;4.767e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.308020000;1.034e+00;8.325e-01;5.286e-02;8.048e-01;5.110e-02;1.050e+00;1.054e+00;8.101e-01;1.089e-01;1.034e+00;7.493e-01;4.757e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.327020000;1.034e+00;8.325e-01;5.078e-02;8.053e-01;4.912e-02;1.049e+00;1.053e+00;8.108e-01;1.071e-01;1.034e+00;7.493e-01;4.570e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.328020000;1.034e+00;8.326e-01;5.067e-02;8.054e-01;4.902e-02;1.049e+00;1.053e+00;8.108e-01;1.070e-01;1.034e+00;7.493e-01;4.560e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.339020000;1.033e+00;8.326e-01;4.947e-02;8.057e-01;4.787e-02;1.048e+00;1.053e+00;8.112e-01;1.059e-01;1.033e+00;7.493e-01;4.452e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.340020000;1.033e+00;8.326e-01;4.936e-02;8.057e-01;4.777e-02;1.048e+00;1.052e+00;8.112e-01;1.058e-01;1.033e+00;7.493e-01;4.443e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.361020000;1.033e+00;8.326e-01;4.708e-02;8.064e-01;4.559e-02;1.047e+00;1.052e+00;8.120e-01;1.038e-01;1.033e+00;7.493e-01;4.237e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.362020000;1.032e+00;8.326e-01;4.697e-02;8.064e-01;4.549e-02;1.047e+00;1.051e+00;8.120e-01;1.037e-01;1.032e+00;7.493e-01;4.227e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.364020000;1.032e+00;8.326e-01;4.675e-02;8.065e-01;4.528e-02;1.046e+00;1.051e+00;8.121e-01;1.035e-01;1.032e+00;7.493e-01;4.207e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.365020000;1.032e+00;8.326e-01;4.664e-02;8.065e-01;4.518e-02;1.046e+00;1.051e+00;8.121e-01;1.034e-01;1.032e+00;7.494e-01;4.198e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.387020000;1.032e+00;8.326e-01;4.425e-02;8.072e-01;4.290e-02;1.045e+00;1.050e+00;8.129e-01;1.013e-01;1.032e+00;7.494e-01;3.983e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.388020000;1.032e+00;8.327e-01;4.415e-02;8.072e-01;4.280e-02;1.045e+00;1.050e+00;8.130e-01;1.012e-01;1.032e+00;7.494e-01;3.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.416520000;1.031e+00;8.327e-01;4.107e-02;8.080e-01;3.986e-02;1.043e+00;1.049e+00;8.140e-01;9.849e-02;1.031e+00;7.494e-01;3.696e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.417520000;1.030e+00;8.327e-01;4.096e-02;8.081e-01;3.975e-02;1.043e+00;1.049e+00;8.140e-01;9.839e-02;1.030e+00;7.494e-01;3.687e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.429520000;1.030e+00;8.327e-01;3.968e-02;8.084e-01;3.852e-02;1.042e+00;1.049e+00;8.145e-01;9.725e-02;1.030e+00;7.494e-01;3.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.430520000;1.030e+00;8.327e-01;3.957e-02;8.085e-01;3.842e-02;1.042e+00;1.048e+00;8.145e-01;9.715e-02;1.030e+00;7.495e-01;3.561e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.444520000;1.030e+00;8.327e-01;3.807e-02;8.089e-01;3.698e-02;1.041e+00;1.048e+00;8.150e-01;9.582e-02;1.030e+00;7.495e-01;3.426e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.445520000;1.029e+00;8.327e-01;3.796e-02;8.089e-01;3.688e-02;1.041e+00;1.048e+00;8.150e-01;9.573e-02;1.029e+00;7.495e-01;3.417e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.446520000;1.029e+00;8.328e-01;3.786e-02;8.089e-01;3.678e-02;1.041e+00;1.048e+00;8.151e-01;9.563e-02;1.029e+00;7.495e-01;3.407e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.451520000;1.029e+00;8.328e-01;3.732e-02;8.091e-01;3.626e-02;1.040e+00;1.048e+00;8.153e-01;9.516e-02;1.029e+00;7.495e-01;3.359e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.452520000;1.029e+00;8.328e-01;3.722e-02;8.091e-01;3.616e-02;1.040e+00;1.047e+00;8.153e-01;9.507e-02;1.029e+00;7.495e-01;3.350e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.471520000;1.029e+00;8.328e-01;3.520e-02;8.097e-01;3.422e-02;1.039e+00;1.047e+00;8.160e-01;9.327e-02;1.029e+00;7.495e-01;3.168e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.472520000;1.028e+00;8.328e-01;3.509e-02;8.097e-01;3.412e-02;1.039e+00;1.047e+00;8.160e-01;9.318e-02;1.028e+00;7.495e-01;3.158e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.494520000;1.028e+00;8.328e-01;3.277e-02;8.104e-01;3.188e-02;1.038e+00;1.046e+00;8.168e-01;9.111e-02;1.028e+00;7.495e-01;2.949e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.495520000;1.028e+00;8.328e-01;3.266e-02;8.104e-01;3.178e-02;1.037e+00;1.046e+00;8.168e-01;9.101e-02;1.028e+00;7.496e-01;2.940e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.499520000;1.028e+00;8.328e-01;3.224e-02;8.105e-01;3.138e-02;1.037e+00;1.045e+00;8.170e-01;9.064e-02;1.028e+00;7.496e-01;2.902e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.500520000;1.027e+00;8.328e-01;3.214e-02;8.106e-01;3.128e-02;1.037e+00;1.045e+00;8.170e-01;9.055e-02;1.027e+00;7.496e-01;2.892e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.505520000;1.027e+00;8.328e-01;3.161e-02;8.107e-01;3.077e-02;1.037e+00;1.045e+00;8.172e-01;9.008e-02;1.027e+00;7.496e-01;2.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.506520000;1.027e+00;8.329e-01;3.151e-02;8.107e-01;3.067e-02;1.037e+00;1.045e+00;8.172e-01;8.998e-02;1.027e+00;7.496e-01;2.836e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.527520000;1.027e+00;8.329e-01;2.931e-02;8.114e-01;2.855e-02;1.035e+00;1.044e+00;8.180e-01;8.803e-02;1.027e+00;7.496e-01;2.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.528520000;1.026e+00;8.329e-01;2.920e-02;8.114e-01;2.845e-02;1.035e+00;1.044e+00;8.180e-01;8.793e-02;1.026e+00;7.496e-01;2.628e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.556520000;1.026e+00;8.329e-01;2.630e-02;8.122e-01;2.565e-02;1.033e+00;1.043e+00;8.190e-01;8.534e-02;1.026e+00;7.496e-01;2.367e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.557520000;1.025e+00;8.329e-01;2.620e-02;8.122e-01;2.555e-02;1.033e+00;1.043e+00;8.190e-01;8.525e-02;1.025e+00;7.496e-01;2.358e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.567520000;1.025e+00;8.329e-01;2.517e-02;8.125e-01;2.455e-02;1.033e+00;1.043e+00;8.194e-01;8.433e-02;1.025e+00;7.496e-01;2.265e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.568520000;1.025e+00;8.329e-01;2.506e-02;8.126e-01;2.445e-02;1.033e+00;1.042e+00;8.194e-01;8.423e-02;1.025e+00;7.497e-01;2.256e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.572520000;1.025e+00;8.329e-01;2.465e-02;8.127e-01;2.405e-02;1.032e+00;1.042e+00;8.196e-01;8.387e-02;1.025e+00;7.497e-01;2.219e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.573520000;1.025e+00;8.330e-01;2.455e-02;8.127e-01;2.395e-02;1.032e+00;1.042e+00;8.196e-01;8.377e-02;1.025e+00;7.497e-01;2.210e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.584520000;1.025e+00;8.330e-01;2.342e-02;8.130e-01;2.286e-02;1.032e+00;1.042e+00;8.200e-01;8.277e-02;1.025e+00;7.497e-01;2.108e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.585520000;1.024e+00;8.330e-01;2.332e-02;8.131e-01;2.276e-02;1.031e+00;1.042e+00;8.200e-01;8.267e-02;1.024e+00;7.497e-01;2.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.590520000;1.024e+00;8.330e-01;2.281e-02;8.132e-01;2.227e-02;1.031e+00;1.042e+00;8.202e-01;8.222e-02;1.024e+00;7.497e-01;2.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.591520000;1.024e+00;8.330e-01;2.271e-02;8.132e-01;2.217e-02;1.031e+00;1.041e+00;8.202e-01;8.213e-02;1.024e+00;7.497e-01;2.044e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.613520000;1.024e+00;8.330e-01;2.047e-02;8.139e-01;2.000e-02;1.030e+00;1.041e+00;8.210e-01;8.012e-02;1.024e+00;7.497e-01;1.843e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.614520000;1.023e+00;8.330e-01;2.037e-02;8.139e-01;1.990e-02;1.030e+00;1.041e+00;8.210e-01;8.003e-02;1.023e+00;7.497e-01;1.833e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.642520000;1.023e+00;8.330e-01;1.755e-02;8.147e-01;1.717e-02;1.028e+00;1.039e+00;8.220e-01;7.750e-02;1.023e+00;7.497e-01;1.580e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.643520000;1.022e+00;8.330e-01;1.745e-02;8.147e-01;1.707e-02;1.028e+00;1.039e+00;8.220e-01;7.741e-02;1.022e+00;7.497e-01;1.571e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.648520000;1.022e+00;8.330e-01;1.695e-02;8.149e-01;1.658e-02;1.027e+00;1.039e+00;8.222e-01;7.696e-02;1.022e+00;7.497e-01;1.526e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.649520000;1.022e+00;8.331e-01;1.685e-02;8.149e-01;1.648e-02;1.027e+00;1.039e+00;8.222e-01;7.687e-02;1.022e+00;7.497e-01;1.517e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.653520000;1.022e+00;8.331e-01;1.645e-02;8.150e-01;1.610e-02;1.027e+00;1.039e+00;8.224e-01;7.651e-02;1.022e+00;7.497e-01;1.481e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.654520000;1.022e+00;8.331e-01;1.635e-02;8.150e-01;1.600e-02;1.027e+00;1.039e+00;8.224e-01;7.643e-02;1.022e+00;7.498e-01;1.472e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.671520000;1.022e+00;8.331e-01;1.466e-02;8.155e-01;1.436e-02;1.026e+00;1.038e+00;8.230e-01;7.491e-02;1.022e+00;7.498e-01;1.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.672520000;1.021e+00;8.331e-01;1.457e-02;8.155e-01;1.426e-02;1.026e+00;1.038e+00;8.230e-01;7.482e-02;1.021e+00;7.498e-01;1.311e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.683520000;1.021e+00;8.331e-01;1.348e-02;8.159e-01;1.320e-02;1.025e+00;1.038e+00;8.234e-01;7.384e-02;1.021e+00;7.498e-01;1.213e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.686520000;1.021e+00;8.331e-01;1.318e-02;8.159e-01;1.291e-02;1.025e+00;1.038e+00;8.235e-01;7.357e-02;1.021e+00;7.498e-01;1.187e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.687520000;1.021e+00;8.331e-01;1.309e-02;8.160e-01;1.282e-02;1.025e+00;1.037e+00;8.235e-01;7.348e-02;1.021e+00;7.498e-01;1.178e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.701520000;1.021e+00;8.331e-01;1.171e-02;8.164e-01;1.148e-02;1.024e+00;1.037e+00;8.240e-01;7.225e-02;1.021e+00;7.498e-01;1.054e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.702520000;1.020e+00;8.331e-01;1.161e-02;8.164e-01;1.138e-02;1.024e+00;1.037e+00;8.240e-01;7.216e-02;1.020e+00;7.498e-01;1.045e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.708520000;1.020e+00;8.331e-01;1.103e-02;8.166e-01;1.081e-02;1.024e+00;1.037e+00;8.243e-01;7.163e-02;1.020e+00;7.498e-01;9.925e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.711520000;1.020e+00;8.331e-01;1.073e-02;8.166e-01;1.052e-02;1.023e+00;1.037e+00;8.244e-01;7.137e-02;1.020e+00;7.498e-01;9.661e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.712520000;1.020e+00;8.331e-01;1.064e-02;8.167e-01;1.043e-02;1.023e+00;1.036e+00;8.244e-01;7.128e-02;1.020e+00;7.498e-01;9.574e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.731520000;1.020e+00;8.331e-01;8.793e-03;8.172e-01;8.625e-03;1.022e+00;1.036e+00;8.250e-01;6.962e-02;1.020e+00;7.498e-01;7.914e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.732520000;1.019e+00;8.331e-01;8.697e-03;8.172e-01;8.530e-03;1.022e+00;1.036e+00;8.251e-01;6.953e-02;1.019e+00;7.498e-01;7.827e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.746520000;1.019e+00;8.331e-01;7.348e-03;8.176e-01;7.211e-03;1.021e+00;1.035e+00;8.255e-01;6.831e-02;1.019e+00;7.498e-01;6.613e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.747520000;1.019e+00;8.332e-01;7.252e-03;8.176e-01;7.117e-03;1.021e+00;1.035e+00;8.256e-01;6.822e-02;1.019e+00;7.498e-01;6.527e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.761520000;1.019e+00;8.332e-01;5.912e-03;8.180e-01;5.805e-03;1.020e+00;1.034e+00;8.260e-01;6.701e-02;1.019e+00;7.498e-01;5.321e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.762520000;1.018e+00;8.332e-01;5.817e-03;8.180e-01;5.711e-03;1.020e+00;1.034e+00;8.261e-01;6.692e-02;1.018e+00;7.498e-01;5.235e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.765520000;1.018e+00;8.332e-01;5.530e-03;8.181e-01;5.430e-03;1.020e+00;1.034e+00;8.262e-01;6.667e-02;1.018e+00;7.498e-01;4.977e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.766520000;1.018e+00;8.332e-01;5.436e-03;8.181e-01;5.338e-03;1.020e+00;1.034e+00;8.262e-01;6.658e-02;1.018e+00;7.499e-01;4.892e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.792520000;1.018e+00;8.332e-01;2.972e-03;8.189e-01;2.921e-03;1.018e+00;1.033e+00;8.270e-01;6.435e-02;1.018e+00;7.499e-01;2.675e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.793520000;1.017e+00;8.332e-01;2.878e-03;8.189e-01;2.828e-03;1.018e+00;1.033e+00;8.271e-01;6.426e-02;1.017e+00;7.499e-01;2.590e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.810520000;1.017e+00;8.332e-01;1.283e-03;8.193e-01;1.262e-03;1.017e+00;1.033e+00;8.276e-01;6.282e-02;1.017e+00;7.499e-01;1.155e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.811520000;1.017e+00;8.332e-01;1.190e-03;8.194e-01;1.170e-03;1.017e+00;1.032e+00;8.277e-01;6.274e-02;1.017e+00;7.499e-01;1.071e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.822520000;1.017e+00;8.332e-01;1.656e-04;8.197e-01;1.629e-04;1.017e+00;1.032e+00;8.280e-01;6.181e-02;1.017e+00;7.499e-01;1.490e-04;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.823520000;1.016e+00;8.332e-01;7.223e-05;8.197e-01;7.105e-05;1.017e+00;1.032e+00;8.281e-01;6.172e-02;1.016e+00;7.499e-01;6.500e-05;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.836520000;1.016e+00;8.332e-01;-1.132e-03;8.200e-01;-1.114e-03;1.016e+00;1.032e+00;8.285e-01;6.063e-02;1.016e+00;7.499e-01;-1.019e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.837520000;1.016e+00;8.332e-01;-1.224e-03;8.201e-01;-1.205e-03;1.016e+00;1.031e+00;8.285e-01;6.054e-02;1.016e+00;7.499e-01;-1.102e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.854520000;1.016e+00;8.332e-01;-2.788e-03;8.205e-01;-2.745e-03;1.015e+00;1.031e+00;8.291e-01;5.912e-02;1.016e+00;7.499e-01;-2.509e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.855520000;1.015e+00;8.332e-01;-2.880e-03;8.205e-01;-2.836e-03;1.015e+00;1.031e+00;8.291e-01;5.904e-02;1.015e+00;7.499e-01;-2.592e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.862520000;1.015e+00;8.332e-01;-3.520e-03;8.207e-01;-3.467e-03;1.014e+00;1.031e+00;8.293e-01;5.846e-02;1.015e+00;7.499e-01;-3.168e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.863520000;1.015e+00;8.332e-01;-3.611e-03;8.207e-01;-3.557e-03;1.014e+00;1.030e+00;8.293e-01;5.838e-02;1.015e+00;7.499e-01;-3.250e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.885520000;1.015e+00;8.332e-01;-5.608e-03;8.213e-01;-5.527e-03;1.013e+00;1.030e+00;8.300e-01;5.656e-02;1.015e+00;7.499e-01;-5.047e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.886520000;1.014e+00;8.332e-01;-5.699e-03;8.213e-01;-5.617e-03;1.013e+00;1.030e+00;8.301e-01;5.648e-02;1.014e+00;7.499e-01;-5.129e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.888520000;1.014e+00;8.332e-01;-5.879e-03;8.214e-01;-5.795e-03;1.013e+00;1.030e+00;8.301e-01;5.631e-02;1.014e+00;7.499e-01;-5.291e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.889520000;1.014e+00;8.332e-01;-5.969e-03;8.214e-01;-5.884e-03;1.013e+00;1.029e+00;8.302e-01;5.623e-02;1.014e+00;7.499e-01;-5.372e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.892520000;1.014e+00;8.332e-01;-6.239e-03;8.215e-01;-6.151e-03;1.012e+00;1.029e+00;8.303e-01;5.598e-02;1.014e+00;7.499e-01;-5.615e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.893520000;1.014e+00;8.333e-01;-6.329e-03;8.215e-01;-6.240e-03;1.012e+00;1.029e+00;8.303e-01;5.590e-02;1.014e+00;7.499e-01;-5.696e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.914520000;1.014e+00;8.333e-01;-8.209e-03;8.221e-01;-8.099e-03;1.011e+00;1.029e+00;8.310e-01;5.419e-02;1.014e+00;7.499e-01;-7.388e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.915520000;1.014e+00;8.333e-01;-8.299e-03;8.221e-01;-8.188e-03;1.011e+00;1.028e+00;8.310e-01;5.411e-02;1.014e+00;7.499e-01;-7.469e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.917520000;1.014e+00;8.333e-01;-8.477e-03;8.221e-01;-8.364e-03;1.011e+00;1.028e+00;8.310e-01;5.394e-02;1.014e+00;7.499e-01;-7.629e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.918520000;1.013e+00;8.333e-01;-8.566e-03;8.222e-01;-8.451e-03;1.011e+00;1.028e+00;8.311e-01;5.386e-02;1.013e+00;7.499e-01;-7.709e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.943520000;1.013e+00;8.333e-01;-1.077e-02;8.228e-01;-1.064e-02;1.009e+00;1.027e+00;8.319e-01;5.185e-02;1.013e+00;7.499e-01;-9.697e-03;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.949520000;1.013e+00;8.333e-01;-1.130e-02;8.230e-01;-1.116e-02;1.009e+00;1.027e+00;8.320e-01;5.137e-02;1.013e+00;7.499e-01;-1.017e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.950520000;1.013e+00;8.333e-01;-1.139e-02;8.230e-01;-1.125e-02;1.009e+00;1.027e+00;8.321e-01;5.129e-02;1.013e+00;7.500e-01;-1.025e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.951520000;1.012e+00;8.333e-01;-1.148e-02;8.230e-01;-1.134e-02;1.009e+00;1.027e+00;8.321e-01;5.121e-02;1.012e+00;7.500e-01;-1.033e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.953520000;1.012e+00;8.333e-01;-1.165e-02;8.231e-01;-1.151e-02;1.009e+00;1.027e+00;8.322e-01;5.105e-02;1.012e+00;7.500e-01;-1.049e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.955520000;1.012e+00;8.333e-01;-1.183e-02;8.231e-01;-1.168e-02;1.009e+00;1.027e+00;8.322e-01;5.089e-02;1.012e+00;7.500e-01;-1.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.983520000;1.012e+00;8.333e-01;-1.425e-02;8.238e-01;-1.409e-02;1.007e+00;1.026e+00;8.331e-01;4.867e-02;1.012e+00;7.500e-01;-1.283e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.984520000;1.011e+00;8.333e-01;-1.434e-02;8.238e-01;-1.418e-02;1.007e+00;1.026e+00;8.331e-01;4.859e-02;1.011e+00;7.500e-01;-1.291e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
20.990520000;1.011e+00;8.333e-01;-1.486e-02;8.240e-01;-1.469e-02;1.007e+00;1.026e+00;8.333e-01;4.811e-02;1.011e+00;7.500e-01;-1.337e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.016520000;1.011e+00;8.333e-01;-1.707e-02;8.246e-01;-1.690e-02;1.005e+00;1.025e+00;8.341e-01;4.608e-02;1.011e+00;7.500e-01;-1.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.017520000;1.010e+00;8.333e-01;-1.716e-02;8.247e-01;-1.698e-02;1.005e+00;1.025e+00;8.341e-01;4.601e-02;1.010e+00;7.500e-01;-1.544e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.050520000;1.010e+00;8.333e-01;-1.993e-02;8.255e-01;-1.974e-02;1.004e+00;1.024e+00;8.351e-01;4.347e-02;1.010e+00;7.500e-01;-1.793e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.051520000;1.009e+00;8.333e-01;-2.001e-02;8.255e-01;-1.982e-02;1.003e+00;1.023e+00;8.351e-01;4.339e-02;1.009e+00;7.500e-01;-1.801e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.054520000;1.009e+00;8.333e-01;-2.026e-02;8.256e-01;-2.007e-02;1.003e+00;1.023e+00;8.352e-01;4.316e-02;1.009e+00;7.500e-01;-1.823e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.079520000;1.009e+00;8.333e-01;-2.232e-02;8.262e-01;-2.213e-02;1.002e+00;1.023e+00;8.360e-01;4.126e-02;1.009e+00;7.500e-01;-2.009e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.080520000;1.009e+00;8.333e-01;-2.240e-02;8.262e-01;-2.221e-02;1.002e+00;1.022e+00;8.360e-01;4.119e-02;1.009e+00;7.500e-01;-2.016e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.084520000;1.009e+00;8.333e-01;-2.273e-02;8.263e-01;-2.254e-02;1.002e+00;1.022e+00;8.361e-01;4.089e-02;1.009e+00;7.500e-01;-2.046e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.085520000;1.008e+00;8.333e-01;-2.281e-02;8.263e-01;-2.262e-02;1.002e+00;1.022e+00;8.361e-01;4.081e-02;1.008e+00;7.500e-01;-2.053e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.107520000;1.008e+00;8.333e-01;-2.460e-02;8.268e-01;-2.441e-02;1.000e+00;1.022e+00;8.368e-01;3.917e-02;1.008e+00;7.500e-01;-2.214e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.108520000;1.008e+00;8.333e-01;-2.468e-02;8.268e-01;-2.449e-02;1.000e+00;1.021e+00;8.368e-01;3.910e-02;1.008e+00;7.500e-01;-2.221e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.120520000;1.008e+00;8.333e-01;-2.565e-02;8.271e-01;-2.545e-02;9.998e-01;1.021e+00;8.371e-01;3.821e-02;1.008e+00;7.500e-01;-2.308e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.121520000;1.007e+00;8.333e-01;-2.573e-02;8.271e-01;-2.553e-02;9.998e-01;1.021e+00;8.372e-01;3.813e-02;1.007e+00;7.500e-01;-2.315e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.136520000;1.007e+00;8.333e-01;-2.692e-02;8.275e-01;-2.673e-02;9.990e-01;1.021e+00;8.376e-01;3.703e-02;1.007e+00;7.500e-01;-2.423e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.137520000;1.007e+00;8.333e-01;-2.700e-02;8.275e-01;-2.681e-02;9.989e-01;1.020e+00;8.376e-01;3.696e-02;1.007e+00;7.500e-01;-2.430e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.155520000;1.007e+00;8.333e-01;-2.842e-02;8.279e-01;-2.824e-02;9.980e-01;1.020e+00;8.381e-01;3.564e-02;1.007e+00;7.500e-01;-2.558e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.156520000;1.006e+00;8.333e-01;-2.850e-02;8.280e-01;-2.832e-02;9.979e-01;1.020e+00;8.382e-01;3.557e-02;1.006e+00;7.500e-01;-2.565e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.166520000;1.006e+00;8.333e-01;-2.929e-02;8.282e-01;-2.911e-02;9.974e-01;1.020e+00;8.385e-01;3.485e-02;1.006e+00;7.500e-01;-2.636e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.167520000;1.006e+00;8.333e-01;-2.936e-02;8.282e-01;-2.918e-02;9.974e-01;1.019e+00;8.385e-01;3.478e-02;1.006e+00;7.500e-01;-2.643e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.191520000;1.006e+00;8.333e-01;-3.123e-02;8.288e-01;-3.105e-02;9.962e-01;1.019e+00;8.392e-01;3.306e-02;1.006e+00;7.500e-01;-2.810e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.192520000;1.005e+00;8.333e-01;-3.130e-02;8.288e-01;-3.113e-02;9.961e-01;1.019e+00;8.392e-01;3.299e-02;1.005e+00;7.500e-01;-2.817e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.196520000;1.005e+00;8.333e-01;-3.161e-02;8.289e-01;-3.144e-02;9.959e-01;1.019e+00;8.393e-01;3.270e-02;1.005e+00;7.500e-01;-2.845e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.197520000;1.005e+00;8.333e-01;-3.169e-02;8.289e-01;-3.152e-02;9.959e-01;1.018e+00;8.393e-01;3.263e-02;1.005e+00;7.500e-01;-2.852e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.226520000;1.005e+00;8.333e-01;-3.389e-02;8.295e-01;-3.374e-02;9.944e-01;1.018e+00;8.401e-01;3.059e-02;1.005e+00;7.500e-01;-3.051e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.227520000;1.005e+00;8.333e-01;-3.397e-02;8.296e-01;-3.382e-02;9.944e-01;1.017e+00;8.401e-01;3.052e-02;1.005e+00;7.500e-01;-3.057e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.228520000;1.005e+00;8.333e-01;-3.405e-02;8.296e-01;-3.389e-02;9.943e-01;1.017e+00;8.402e-01;3.045e-02;1.005e+00;7.500e-01;-3.064e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.229520000;1.004e+00;8.333e-01;-3.412e-02;8.296e-01;-3.397e-02;9.943e-01;1.017e+00;8.402e-01;3.038e-02;1.004e+00;7.500e-01;-3.071e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.257520000;1.004e+00;8.333e-01;-3.621e-02;8.302e-01;-3.608e-02;9.929e-01;1.017e+00;8.410e-01;2.844e-02;1.004e+00;7.500e-01;-3.259e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.258520000;1.004e+00;8.333e-01;-3.629e-02;8.303e-01;-3.615e-02;9.928e-01;1.016e+00;8.410e-01;2.837e-02;1.004e+00;7.500e-01;-3.266e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.266520000;1.004e+00;8.333e-01;-3.688e-02;8.304e-01;-3.675e-02;9.925e-01;1.016e+00;8.412e-01;2.782e-02;1.004e+00;7.500e-01;-3.319e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.267520000;1.003e+00;8.333e-01;-3.695e-02;8.305e-01;-3.682e-02;9.924e-01;1.016e+00;8.412e-01;2.776e-02;1.003e+00;7.500e-01;-3.326e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.288520000;1.003e+00;8.333e-01;-3.849e-02;8.309e-01;-3.838e-02;9.914e-01;1.016e+00;8.418e-01;2.633e-02;1.003e+00;7.500e-01;-3.464e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.289520000;1.003e+00;8.334e-01;-3.856e-02;8.309e-01;-3.845e-02;9.913e-01;1.016e+00;8.418e-01;2.626e-02;1.003e+00;7.500e-01;-3.471e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.305520000;1.003e+00;8.334e-01;-3.972e-02;8.313e-01;-3.962e-02;9.906e-01;1.015e+00;8.422e-01;2.519e-02;1.003e+00;7.500e-01;-3.575e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.306520000;1.002e+00;8.334e-01;-3.979e-02;8.313e-01;-3.969e-02;9.905e-01;1.015e+00;8.423e-01;2.512e-02;1.002e+00;7.500e-01;-3.581e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.320520000;1.002e+00;8.334e-01;-4.080e-02;8.316e-01;-4.071e-02;9.899e-01;1.015e+00;8.426e-01;2.419e-02;1.002e+00;7.500e-01;-3.672e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.340520000;1.002e+00;8.334e-01;-4.221e-02;8.320e-01;-4.215e-02;9.889e-01;1.014e+00;8.432e-01;2.287e-02;1.002e+00;7.500e-01;-3.799e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.341520000;1.002e+00;8.334e-01;-4.228e-02;8.320e-01;-4.222e-02;9.889e-01;1.014e+00;8.432e-01;2.280e-02;1.002e+00;7.500e-01;-3.805e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.344520000;1.002e+00;8.334e-01;-4.249e-02;8.321e-01;-4.243e-02;9.888e-01;1.014e+00;8.433e-01;2.261e-02;1.002e+00;7.500e-01;-3.825e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.345520000;1.001e+00;8.334e-01;-4.256e-02;8.321e-01;-4.250e-02;9.887e-01;1.014e+00;8.433e-01;2.254e-02;1.001e+00;7.500e-01;-3.831e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.384520000;1.001e+00;8.334e-01;-4.527e-02;8.329e-01;-4.525e-02;9.869e-01;1.013e+00;8.443e-01;2.002e-02;1.001e+00;7.500e-01;-4.074e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.385520000;1.000e+00;8.334e-01;-4.534e-02;8.329e-01;-4.532e-02;9.869e-01;1.013e+00;8.443e-01;1.996e-02;1.000e+00;7.500e-01;-4.081e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.386520000;1.000e+00;8.334e-01;-4.541e-02;8.330e-01;-4.539e-02;9.868e-01;1.013e+00;8.443e-01;1.990e-02;1.000e+00;7.500e-01;-4.087e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.387520000;1.000e+00;8.334e-01;-4.548e-02;8.330e-01;-4.546e-02;9.868e-01;1.012e+00;8.444e-01;1.983e-02;1.000e+00;7.500e-01;-4.093e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.388520000;1.000e+00;8.334e-01;-4.554e-02;8.330e-01;-4.553e-02;9.868e-01;1.012e+00;8.444e-01;1.977e-02;1.000e+00;7.500e-01;-4.099e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.390520000;1.000e+00;8.334e-01;-4.568e-02;8.331e-01;-4.566e-02;9.867e-01;1.012e+00;8.444e-01;1.964e-02;1.000e+00;7.500e-01;-4.111e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.420520000;9.996e-01;8.334e-01;-4.771e-02;8.337e-01;-4.772e-02;9.853e-01;1.012e+00;8.452e-01;1.775e-02;9.996e-01;7.500e-01;-4.294e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.421520000;9.996e-01;8.334e-01;-4.778e-02;8.337e-01;-4.779e-02;9.853e-01;1.011e+00;8.452e-01;1.769e-02;9.996e-01;7.500e-01;-4.300e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.443520000;9.991e-01;8.334e-01;-4.924e-02;8.341e-01;-4.928e-02;9.843e-01;1.011e+00;8.458e-01;1.632e-02;9.991e-01;7.500e-01;-4.431e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.455520000;9.988e-01;8.334e-01;-5.002e-02;8.344e-01;-5.008e-02;9.838e-01;1.011e+00;8.460e-01;1.559e-02;9.988e-01;7.500e-01;-4.502e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.456520000;9.988e-01;8.334e-01;-5.009e-02;8.344e-01;-5.015e-02;9.838e-01;1.010e+00;8.461e-01;1.553e-02;9.988e-01;7.500e-01;-4.508e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.490520000;9.980e-01;8.334e-01;-5.229e-02;8.350e-01;-5.239e-02;9.823e-01;1.010e+00;8.469e-01;1.347e-02;9.980e-01;7.500e-01;-4.706e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.491520000;9.980e-01;8.334e-01;-5.235e-02;8.351e-01;-5.246e-02;9.823e-01;1.009e+00;8.469e-01;1.341e-02;9.980e-01;7.500e-01;-4.711e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.526520000;9.972e-01;8.334e-01;-5.456e-02;8.357e-01;-5.471e-02;9.808e-01;1.009e+00;8.477e-01;1.134e-02;9.972e-01;7.500e-01;-4.910e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.527520000;9.971e-01;8.334e-01;-5.462e-02;8.357e-01;-5.478e-02;9.808e-01;1.008e+00;8.478e-01;1.129e-02;9.971e-01;7.500e-01;-4.916e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.563520000;9.963e-01;8.334e-01;-5.683e-02;8.364e-01;-5.704e-02;9.793e-01;1.008e+00;8.486e-01;9.212e-03;9.963e-01;7.500e-01;-5.115e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.564520000;9.963e-01;8.334e-01;-5.689e-02;8.364e-01;-5.710e-02;9.793e-01;1.007e+00;8.486e-01;9.155e-03;9.963e-01;7.500e-01;-5.120e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.601520000;9.955e-01;8.334e-01;-5.911e-02;8.371e-01;-5.937e-02;9.778e-01;1.007e+00;8.495e-01;7.075e-03;9.955e-01;7.500e-01;-5.320e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.602520000;9.955e-01;8.334e-01;-5.917e-02;8.371e-01;-5.943e-02;9.778e-01;1.006e+00;8.495e-01;7.020e-03;9.955e-01;7.500e-01;-5.325e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.676520000;9.940e-01;8.334e-01;-6.342e-02;8.384e-01;-6.380e-02;9.749e-01;1.005e+00;8.511e-01;3.022e-03;9.940e-01;7.500e-01;-5.708e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.680520000;9.939e-01;8.334e-01;-6.364e-02;8.385e-01;-6.403e-02;9.748e-01;1.005e+00;8.512e-01;2.812e-03;9.939e-01;7.500e-01;-5.728e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.681520000;9.939e-01;8.334e-01;-6.370e-02;8.385e-01;-6.409e-02;9.747e-01;1.004e+00;8.512e-01;2.759e-03;9.939e-01;7.500e-01;-5.733e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.700520000;9.935e-01;8.334e-01;-6.475e-02;8.388e-01;-6.517e-02;9.740e-01;1.004e+00;8.516e-01;1.770e-03;9.935e-01;7.500e-01;-5.827e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.714520000;9.932e-01;8.334e-01;-6.551e-02;8.391e-01;-6.596e-02;9.735e-01;1.004e+00;8.519e-01;1.049e-03;9.932e-01;7.500e-01;-5.896e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.742520000;9.926e-01;8.334e-01;-6.701e-02;8.395e-01;-6.751e-02;9.725e-01;1.003e+00;8.525e-01;-3.678e-04;9.926e-01;7.500e-01;-6.031e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.748520000;9.925e-01;8.334e-01;-6.733e-02;8.396e-01;-6.784e-02;9.723e-01;1.003e+00;8.526e-01;-6.681e-04;9.925e-01;7.500e-01;-6.060e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.767520000;9.922e-01;8.334e-01;-6.832e-02;8.400e-01;-6.886e-02;9.717e-01;1.002e+00;8.530e-01;-1.608e-03;9.922e-01;7.500e-01;-6.149e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
21.817520000;9.912e-01;8.334e-01;-7.087e-02;8.407e-01;-7.150e-02;9.700e-01;1.001e+00;8.540e-01;-4.018e-03;9.912e-01;7.500e-01;-6.379e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.076520000;9.870e-01;8.334e-01;-8.246e-02;8.444e-01;-8.355e-02;9.622e-01;9.961e-01;8.585e-01;-1.502e-02;9.870e-01;7.500e-01;-7.422e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.086520000;9.868e-01;8.334e-01;-8.286e-02;8.445e-01;-8.396e-02;9.620e-01;9.960e-01;8.586e-01;-1.539e-02;9.868e-01;7.500e-01;-7.457e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.098520000;9.866e-01;8.334e-01;-8.332e-02;8.447e-01;-8.445e-02;9.616e-01;9.957e-01;8.588e-01;-1.584e-02;9.866e-01;7.500e-01;-7.499e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.109520000;9.865e-01;8.334e-01;-8.375e-02;8.448e-01;-8.489e-02;9.614e-01;9.956e-01;8.590e-01;-1.625e-02;9.865e-01;7.500e-01;-7.537e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.126520000;9.862e-01;8.334e-01;-8.440e-02;8.450e-01;-8.557e-02;9.609e-01;9.953e-01;8.592e-01;-1.686e-02;9.862e-01;7.500e-01;-7.596e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.127520000;9.862e-01;8.334e-01;-8.443e-02;8.450e-01;-8.561e-02;9.609e-01;9.952e-01;8.593e-01;-1.690e-02;9.862e-01;7.500e-01;-7.599e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.136520000;9.861e-01;8.334e-01;-8.477e-02;8.451e-01;-8.597e-02;9.607e-01;9.951e-01;8.594e-01;-1.722e-02;9.861e-01;7.500e-01;-7.629e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.147177000;9.860e-01;8.334e-01;-8.517e-02;8.453e-01;-8.638e-02;9.604e-01;9.949e-01;8.596e-01;-1.760e-02;9.860e-01;7.500e-01;-7.665e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.203177000;9.852e-01;8.334e-01;-8.718e-02;8.459e-01;-8.849e-02;9.591e-01;9.940e-01;8.604e-01;-1.952e-02;9.852e-01;7.500e-01;-7.847e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.204177000;9.852e-01;8.334e-01;-8.722e-02;8.459e-01;-8.853e-02;9.590e-01;9.940e-01;8.604e-01;-1.956e-02;9.852e-01;7.501e-01;-7.850e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.210177000;9.851e-01;8.334e-01;-8.743e-02;8.460e-01;-8.875e-02;9.589e-01;9.939e-01;8.605e-01;-1.976e-02;9.851e-01;7.501e-01;-7.869e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.487177000;9.820e-01;8.334e-01;-9.571e-02;8.486e-01;-9.746e-02;9.533e-01;9.902e-01;8.638e-01;-2.769e-02;9.820e-01;7.501e-01;-8.614e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.496177000;9.819e-01;8.334e-01;-9.593e-02;8.487e-01;-9.769e-02;9.532e-01;9.901e-01;8.639e-01;-2.790e-02;9.819e-01;7.501e-01;-8.634e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.505177000;9.819e-01;8.334e-01;-9.615e-02;8.488e-01;-9.793e-02;9.530e-01;9.899e-01;8.640e-01;-2.812e-02;9.819e-01;7.501e-01;-8.654e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.522177000;9.817e-01;8.334e-01;-9.657e-02;8.489e-01;-9.837e-02;9.527e-01;9.898e-01;8.641e-01;-2.852e-02;9.817e-01;7.501e-01;-8.691e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
