time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.525177000;9.817e-01;8.334e-01;-9.664e-02;8.490e-01;-9.844e-02;9.527e-01;9.897e-01;8.642e-01;-2.858e-02;9.817e-01;7.501e-01;-8.697e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.534177000;9.816e-01;8.334e-01;-9.685e-02;8.490e-01;-9.867e-02;9.525e-01;9.896e-01;8.642e-01;-2.879e-02;9.816e-01;7.501e-01;-8.717e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.548177000;9.815e-01;8.334e-01;-9.718e-02;8.491e-01;-9.902e-02;9.523e-01;9.895e-01;8.644e-01;-2.911e-02;9.815e-01;7.501e-01;-8.746e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.556177000;9.814e-01;8.334e-01;-9.737e-02;8.492e-01;-9.921e-02;9.522e-01;9.894e-01;8.645e-01;-2.928e-02;9.814e-01;7.501e-01;-8.763e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.887177000;9.792e-01;8.334e-01;-1.033e-01;8.512e-01;-1.055e-01;9.482e-01;9.867e-01;8.669e-01;-3.504e-02;9.792e-01;7.501e-01;-9.301e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.925177000;9.790e-01;8.334e-01;-1.038e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.551e-02;9.790e-01;7.501e-01;-9.345e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.930177000;9.790e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.557e-02;9.790e-01;7.501e-01;-9.351e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.931177000;9.789e-01;8.334e-01;-1.039e-01;8.513e-01;-1.061e-01;9.478e-01;9.864e-01;8.671e-01;-3.558e-02;9.789e-01;7.501e-01;-9.352e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.935177000;9.789e-01;8.334e-01;-1.040e-01;8.514e-01;-1.062e-01;9.477e-01;9.864e-01;8.672e-01;-3.563e-02;9.789e-01;7.501e-01;-9.356e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.943177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.477e-01;9.863e-01;8.672e-01;-3.572e-02;9.789e-01;7.501e-01;-9.365e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.947177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.063e-01;9.476e-01;9.863e-01;8.672e-01;-3.577e-02;9.789e-01;7.501e-01;-9.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.958177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.476e-01;9.863e-01;8.673e-01;-3.590e-02;9.788e-01;7.501e-01;-9.381e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
22.972177000;9.788e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.475e-01;9.862e-01;8.673e-01;-3.605e-02;9.788e-01;7.501e-01;-9.395e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.340177000;9.778e-01;8.334e-01;-1.070e-01;8.524e-01;-1.094e-01;9.457e-01;9.850e-01;8.684e-01;-3.854e-02;9.778e-01;7.501e-01;-9.627e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.381177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.684e-01;-3.865e-02;9.777e-01;7.501e-01;-9.638e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.388177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.850e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.390177000;9.777e-01;8.334e-01;-1.071e-01;8.524e-01;-1.095e-01;9.456e-01;9.849e-01;8.685e-01;-3.867e-02;9.777e-01;7.501e-01;-9.639e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.412177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.872e-02;9.777e-01;7.501e-01;-9.644e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.418177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.873e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.423177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.456e-01;9.849e-01;8.685e-01;-3.874e-02;9.777e-01;7.501e-01;-9.645e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.441177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.096e-01;9.455e-01;9.849e-01;8.685e-01;-3.876e-02;9.777e-01;7.501e-01;-9.648e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
23.449177000;9.777e-01;8.334e-01;-1.072e-01;8.524e-01;-1.097e-01;9.455e-01;9.849e-01;8.685e-01;-3.877e-02;9.777e-01;7.501e-01;-9.649e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.148177000;9.787e-01;8.334e-01;-1.046e-01;8.516e-01;-1.069e-01;9.473e-01;9.861e-01;8.674e-01;-3.624e-02;9.787e-01;7.501e-01;-9.413e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.161177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.068e-01;9.474e-01;9.861e-01;8.674e-01;-3.615e-02;9.787e-01;7.501e-01;-9.404e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.164177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.674e-01;-3.612e-02;9.787e-01;7.501e-01;-9.402e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.166177000;9.787e-01;8.334e-01;-1.045e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.611e-02;9.787e-01;7.501e-01;-9.401e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.167177000;9.787e-01;8.334e-01;-1.044e-01;8.515e-01;-1.067e-01;9.474e-01;9.862e-01;8.673e-01;-3.610e-02;9.787e-01;7.501e-01;-9.400e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.180177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.601e-02;9.788e-01;7.501e-01;-9.391e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.186177000;9.788e-01;8.334e-01;-1.043e-01;8.515e-01;-1.066e-01;9.475e-01;9.862e-01;8.673e-01;-3.596e-02;9.788e-01;7.501e-01;-9.387e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.192177000;9.788e-01;8.334e-01;-1.042e-01;8.514e-01;-1.065e-01;9.475e-01;9.863e-01;8.673e-01;-3.591e-02;9.788e-01;7.501e-01;-9.382e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.210177000;9.789e-01;8.334e-01;-1.041e-01;8.514e-01;-1.064e-01;9.476e-01;9.863e-01;8.672e-01;-3.578e-02;9.789e-01;7.501e-01;-9.369e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.683177000;9.805e-01;8.334e-01;-9.971e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.154e-02;9.805e-01;7.501e-01;-8.974e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
24.684177000;9.805e-01;8.334e-01;-9.970e-02;8.499e-01;-1.017e-01;9.506e-01;9.883e-01;8.654e-01;-3.153e-02;9.805e-01;7.500e-01;-8.973e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.794177000;9.847e-01;8.334e-01;-8.852e-02;8.463e-01;-8.989e-02;9.582e-01;9.934e-01;8.608e-01;-2.080e-02;9.847e-01;7.500e-01;-7.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
25.795177000;9.847e-01;8.333e-01;-8.851e-02;8.463e-01;-8.988e-02;9.582e-01;9.934e-01;8.608e-01;-2.080e-02;9.847e-01;7.500e-01;-7.966e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.352177000;9.863e-01;8.333e-01;-8.421e-02;8.449e-01;-8.538e-02;9.611e-01;9.954e-01;8.591e-01;-1.670e-02;9.863e-01;7.500e-01;-7.579e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.373177000;9.864e-01;8.333e-01;-8.408e-02;8.448e-01;-8.524e-02;9.611e-01;9.954e-01;8.591e-01;-1.657e-02;9.864e-01;7.500e-01;-7.567e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.378177000;9.864e-01;8.333e-01;-8.405e-02;8.448e-01;-8.521e-02;9.612e-01;9.954e-01;8.590e-01;-1.654e-02;9.864e-01;7.500e-01;-7.564e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.397177000;9.864e-01;8.333e-01;-8.392e-02;8.448e-01;-8.508e-02;9.613e-01;9.955e-01;8.590e-01;-1.642e-02;9.864e-01;7.500e-01;-7.553e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.406177000;9.865e-01;8.333e-01;-8.387e-02;8.448e-01;-8.502e-02;9.613e-01;9.955e-01;8.590e-01;-1.637e-02;9.865e-01;7.500e-01;-7.548e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.419177000;9.865e-01;8.333e-01;-8.379e-02;8.448e-01;-8.493e-02;9.613e-01;9.955e-01;8.589e-01;-1.629e-02;9.865e-01;7.500e-01;-7.541e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.420177000;9.865e-01;8.333e-01;-8.378e-02;8.448e-01;-8.493e-02;9.613e-01;9.955e-01;8.589e-01;-1.628e-02;9.865e-01;7.500e-01;-7.540e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.443177000;9.865e-01;8.333e-01;-8.364e-02;8.447e-01;-8.478e-02;9.614e-01;9.956e-01;8.589e-01;-1.615e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
26.447177000;9.865e-01;8.333e-01;-8.361e-02;8.447e-01;-8.475e-02;9.615e-01;9.956e-01;8.589e-01;-1.613e-02;9.865e-01;7.500e-01;-7.525e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.744907000;9.882e-01;8.333e-01;-7.909e-02;8.433e-01;-8.003e-02;9.645e-01;9.977e-01;8.571e-01;-1.182e-02;9.882e-01;7.500e-01;-7.118e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.769907000;9.882e-01;8.333e-01;-7.906e-02;8.432e-01;-8.001e-02;9.645e-01;9.977e-01;8.571e-01;-1.180e-02;9.882e-01;7.500e-01;-7.116e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.838907000;9.882e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.174e-02;9.882e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.839907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.571e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
27.844907000;9.883e-01;8.333e-01;-7.900e-02;8.432e-01;-7.994e-02;9.646e-01;9.977e-01;8.570e-01;-1.173e-02;9.883e-01;7.500e-01;-7.110e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.028907000;9.883e-01;8.333e-01;-7.890e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.101e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.029907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.983e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
28.044907000;9.883e-01;8.333e-01;-7.889e-02;8.432e-01;-7.982e-02;9.646e-01;9.977e-01;8.570e-01;-1.163e-02;9.883e-01;7.500e-01;-7.100e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.508371000;9.866e-01;8.333e-01;-8.346e-02;8.447e-01;-8.459e-02;9.616e-01;9.957e-01;8.588e-01;-1.598e-02;9.866e-01;7.500e-01;-7.511e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.742371000;9.866e-01;8.333e-01;-8.354e-02;8.447e-01;-8.468e-02;9.615e-01;9.957e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.755371000;9.866e-01;8.333e-01;-8.355e-02;8.447e-01;-8.469e-02;9.615e-01;9.956e-01;8.589e-01;-1.606e-02;9.866e-01;7.500e-01;-7.519e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
32.934371000;9.865e-01;8.333e-01;-8.360e-02;8.447e-01;-8.474e-02;9.615e-01;9.956e-01;8.589e-01;-1.611e-02;9.865e-01;7.500e-01;-7.524e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.071371000;9.865e-01;8.333e-01;-8.363e-02;8.447e-01;-8.477e-02;9.614e-01;9.956e-01;8.589e-01;-1.614e-02;9.865e-01;7.500e-01;-7.527e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.491371000;9.865e-01;8.333e-01;-8.368e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.508371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.619e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.540371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.483e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
33.614371000;9.865e-01;8.333e-01;-8.369e-02;8.447e-01;-8.484e-02;9.614e-01;9.956e-01;8.589e-01;-1.620e-02;9.865e-01;7.500e-01;-7.532e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
100.000000000;9.867e-01;8.333e-01;-8.325e-02;8.446e-01;-8.438e-02;9.617e-01;9.958e-01;8.587e-01;-1.578e-02;9.867e-01;7.500e-01;-7.493e-02;1.000e+01;8.333e-01;-8.333e-02;1.069e+00;5.000e+01;5.000e+01
