time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444403397583222;0.8331940439560399;0.7978729087819622;-4.328769462132402e-07;-3.9568955475134474e-07;1.0449448388775904;0.9999860039369665;10.00189674016569;0.8334680867433231;0.015556847984864956;0.015562792970963591;0.7977456181084296;-0.014895057601511998;0.7978487036953271;0.9999408681023195
0.0;1.0444404682936752;0.8331944744660458;0.797871987762057;-4.3273307389428713e-07;-3.955148205190208e-07;1.044944515529102;0.9999850262639541;10.001893163916145;0.8334688120215006;0.015556863123585148;0.015562790094917088;0.7977460840775894;-0.014895057429746256;0.7978484162794116;0.9999410483877286
1e-06;1.044440607841367;0.8331949380266463;0.7978709993104831;-4.3257782162997457e-07;-3.953258607433776e-07;1.0449441693370842;0.9999839744373143;10.00188931465684;0.8334695913804545;0.015556879461930708;0.015562787036462286;0.7977465863512967;-0.01489505724411303;0.7978481069169395;0.999941242641632
2e-06;1.044440760765534;0.8331954354735747;0.7978699431044463;-4.324104661941035e-07;-3.951211674241198e-07;1.0449438005464555;0.9999828460119137;10.001885193591436;0.8334704263646717;0.015556897097684963;0.015562783805154542;0.797747126479799;-0.014895057043351485;0.7978477748683448;0.9999414519477432
4e-06;1.0444409295368988;0.8331959670844375;0.7978688196387465;-4.3223041889351566e-07;-3.948991382262683e-07;1.0449434093627408;0.9999816391947964;10.001880808730904;0.8334713184427508;0.0155569161234554;0.015562780398072493;0.797747704966587;-0.014895056826468567;0.7978474198596257;0.999941677180775
8e-06;1.0444411155199556;0.8331965337415492;0.7978676299681529;-4.320371591573841e-07;-3.946581490790279e-07;1.0449429950847122;0.9999803526464885;10.001876166072968;0.8334722694266544;0.015556936622524824;0.01556277680588277;0.7977483210833927;-0.014895056592880426;0.7978470417024138;0.9999419190176188
1.6e-05;1.0444413182861632;0.8331971371523723;0.7978663757727028;-4.3183018946721455e-07;-3.943968465820368e-07;1.0449425554059755;0.9999789858521575;10.001871264645565;0.8334732814930172;0.01555695867678611;0.0155627730240214;0.7977489728089472;-0.01489505634227424;0.797846639923557;0.9999421781879577
3.2e-05;1.044441536200565;0.8331977791046769;0.7978650591451962;-4.3160906548603146e-07;-3.9411467241197383e-07;1.0449420868417667;0.9999775390026805;10.001866093495643;0.8334743567436084;0.015556982384043676;0.01556276906086348;0.7977496570980979;-0.0148950560744516;0.7978462137204572;0.9999424552370303
6.4e-05;1.0444417677365736;0.8331984612490706;0.7978636823055071;-4.3137328237074603e-07;-3.9381217281625695e-07;1.0449415860066011;0.9999760125731677;10.001860634928631;0.8334754965284347;0.015557007862122309;0.015562764945760523;0.7977503700578441;-0.014895055789281348;0.7978457620840045;0.999942750015079
0.000128;1.0444420117125566;0.8331991852497114;0.7978622473621436;-4.3112193035462704e-07;-3.9349082937640366e-07;1.0449410503036505;0.999974407476923;10.001854872450231;0.8334767011508557;0.015557035223614575;0.015562760727923983;0.7977511070905914;-0.014895055486663072;0.7978452836620218;0.9999430618039182
0.000256;1.0444422663534285;0.8331999524589203;0.7978607560705057;-4.3085358252892146e-07;-3.9315262379905465e-07;1.0449404771161637;0.9999727256329508;10.001848795822594;0.8334779698906374;0.015557064545047457;0.015562756462819972;0.7977518633601237;-0.014895055166455224;0.7978447765127308;0.9999433898586646
0.000512;1.0444425286142474;0.8332007638126027;0.7978592097620257;-4.305665961183555e-07;-3.92799611455849e-07;1.044939862955297;0.9999709698865265;10.001842403664588;0.83347930062919;0.015557095861385692;0.015562752205580132;0.7977526341396276;-0.014895054828465827;0.7978442383043278;0.9999437335442976
0.001024;1.0444427941379713;0.833201620656317;0.7978576096230298;-4.3025939188756173e-07;-3.9243366205928174e-07;1.0449392040950982;0.9999691431686427;10.001835704167403;0.8334806893618745;0.015557129181042264;0.015562748016003509;0.7977534147582627;-0.014895054472597737;0.7978436667464459;0.9999440920909427
0.002048;1.044443057661917;0.8332025255316454;0.797855957325697;-4.2993059272974563e-07;-3.9205639368235505e-07;1.044938497872496;0.9999672482329952;10.001828709249365;0.8334821304757705;0.015557164502290537;0.015562743956998826;0.7977542008166589;-0.014895054098820536;0.7978430595985944;0.9999444642907204
0.004096;1.0444433135807412;0.8332034814939863;0.7978542557391589;-4.295791819181841e-07;-3.916692745291077e-07;1.044937743355818;0.999965288266043;10.001821424871979;0.833483617552394;0.015557201821737948;0.015562740088729488;0.7977549889718364;-0.014895053706864681;0.7978424146507449;0.9999448486514475
0.008192;1.0444435560024052;0.8332044905540674;0.7978525092814933;-4.292044420337432e-07;-3.9127382528623487e-07;1.04493694093447;0.999963267474452;10.001813845224575;0.8334851438611506;0.015557241130891165;0.015562736475477911;0.7977557774890978;-0.014895053296153486;0.797841729990281;0.999945244051556
0.016384;1.0444437782236817;0.8332055532178283;0.7978507238015402;-4.288055581394375e-07;-3.908717413889791e-07;1.0449360917293955;0.9999611911013933;10.001805951937044;0.8334867023220967;0.015557282407440542;0.015562733199604183;0.7977565661901265;-0.014895052866062762;0.7978410038762598;0.9999456497334337
0.026384;1.0444439725618295;0.8332066688442796;0.7978489063329849;-4.283813444486875e-07;-3.90464842641061e-07;1.0449351981614972;0.999959064721171;10.001797717189763;0.8334882853542736;0.015557325614936;0.015562730364509978;0.7977573561889193;-0.014895052416117787;0.797840234601652;0.9999460645419669
0.036384;1.0444441312823927;0.8332078353132015;0.7978470647303332;-4.279304451804808e-07;-3.900549671096008e-07;1.0449342643980188;0.9999568935563289;10.00178911122924;0.8334898849709587;0.015557370711639693;0.015562728083721286;0.7977581495112948;-0.014895051946012261;0.7978394208589376;0.9999464865445303
0.046384;1.0444442478210019;0.8332090487184873;0.7978452068946621;-4.274517549478103e-07;-3.8964393343708823e-07;1.0449332948539853;0.9999546825839253;10.001780110662258;0.8334914929864641;0.015557417656156154;0.01556272647288818;0.7977589486529979;-0.01489505145553989;0.797838561861301;0.9999469134707857
0.056384;1.044444317158601;0.8332103039919341;0.7978433399997024;-4.269446868791955e-07;-3.892335961266881e-07;1.0449322924834725;0.9999524369835747;10.00177070081911;0.8334931011702432;0.015557466401479739;0.015562725653373579;0.7977597561125961;-0.01489505094453767;0.7978376570636732;0.9999473437407819
0.066384;1.0444443356515252;0.8332115957136863;0.7978414703047806;-4.264091557262474e-07;-3.888259989845643e-07;1.0449312587868864;0.9999501622821838;10.001760872347182;0.8334947015255063;0.015557516884016177;0.015562725748532017;0.7977605737344399;-0.014895050412883625;0.7978367059271303;0.999947777103212
0.076384;1.0444443008774562;0.8332129186260729;0.7978396033572558;-4.258452709938468e-07;-3.884234265690865e-07;1.044930194823673;0.9999478643158057;10.001750620966723;0.833496286857221;0.015557569019559002;0.015562726864418758;0.7977614021955712;-0.01489504986054226;0.7978357077985371;0.9999482142751017
0.086384;1.044444211346109;0.8332142678924467;0.7978377443647423;-4.2525299104417094e-07;-3.880281398533842e-07;1.04492910236178;0.9999455493191316;10.001739951770746;0.8334978512869454;0.01555762270900103;0.015562729077162605;0.797762241212595;-0.01489504928767754;0.7978346620048362;0.9999486564482226
0.096384;1.0444440658129825;0.8332156389107731;0.7978358986415197;-4.246320617834579e-07;-3.876421672586892e-07;1.0449279844046615;0.9999432235442826;10.001728879533031;0.8334993900876942;0.015557677847005222;0.0155627324402589;0.7977630901970727;-0.014895048694662318;0.7978335680371929;0.9999491051192951
0.106384;1.0444438621606849;0.8332170269700006;0.7978340717709655;-4.239821926847129e-07;-3.872675003611509e-07;1.0449268445842828;0.999940892116988;10.001717428253189;0.8335008990156437;0.01555773433005952;0.015562736995108321;0.7977639487009746;-0.01489504808190078;0.7978324253727367;0.9999495615389918
0.116384;1.0444435964197594;0.8332184274648029;0.7978322695746239;-4.2330322719753374e-07;-3.8690632029422193e-07;1.044925686273164;0.9999385588064406;10.001705637050417;0.8335023742209637;0.015557792062989202;0.015562742767837931;0.7977648168811994;-0.014895047449838859;0.7978312330094937;0.9999500257976932
0.126384;1.0444432625706221;0.8332198362838885;0.7978304979709969;-4.225953733057823e-07;-3.8656089999501423e-07;1.0449245123494397;0.99993622742891;10.001693561955893;0.833503812700222;0.015557850955501685;0.015562749761728074;0.7977656962572666;-0.014895046799262146;0.7978299894612535;0.9999504967451962
0.136384;1.044442853640328;0.8332212493667122;0.7978287624749643;-4.2185944035623493e-07;-3.8623331395890396e-07;1.0449233257294;0.9999339026471746;10.001681265474268;0.8335052120587223;0.015557910910876827;0.015562757964324995;0.797766589849831;-0.014895046131428709;0.7978286935219482;0.9999509731124884
0.146384;1.0444423638351867;0.8332226619701172;0.7978270677020387;-4.210966515049279e-07;-3.8592518282482555e-07;1.04492212999578;0.999931589005758;10.00166880866834;0.8335065698525475;0.015557971820487269;0.0155627673647103;0.7977675011937075;-0.014895045447909322;0.7978273451816917;0.9999514548337611
0.156384;1.0444417896618705;0.8332240689733069;0.7978254173530572;-4.203082438217779e-07;-3.8563762424905825e-07;1.0449209293351702;0.9999292899195764;10.001656256617068;0.8335078835530464;0.015558033567094934;0.015562777958349622;0.7977684332514133;-0.014895044750424196;0.7978259460579721;0.9999519434003457
0.166384;1.044441129344891;0.833225465839593;0.7978238146239263;-4.194953826633949e-07;-3.8537146423571697e-07;1.0449197283091416;0.9999270077281979;10.001643682385858;0.8335091507044314;0.015558096032511834;0.015562789739755892;0.7977693880078944;-0.014895044040750446;0.7978244991249928;0.9999524406401212
0.176384;1.0444403824301847;0.8332268488044255;0.7978222628120251;-4.1865933815350953e-07;-3.8512755124738594e-07;1.0449185320220562;0.999924744327402;10.001631159931977;0.8335103687650438;0.015558159105434448;0.015562802700033792;0.7977703664694636;-0.01489504332062718;0.7978230081628106;0.9999529471837809
0.186384;1.0444395500911123;0.8332282144858064;0.7978207657423999;-4.178017493802805e-07;-3.849068371650304e-07;1.044917346081042;0.9999225017860898;10.001618754747481;0.8335115353374231;0.01555822268355745;0.01556281682409741;0.7977713687380922;-0.014895042591732705;0.7978214775936844;0.9999534623024047
0.196384;1.0444386349244241;0.8332295600788185;0.7978193278260061;-4.1692477938952756e-07;-3.847100334669625e-07;1.0449161763185475;0.9999202823786927;10.001606516027838;0.8335126491969765;0.015558286668747052;0.01556283208292031;0.7977723942213603;-0.014895041855802711;0.7978199124336965;0.9999539843867583
0.206384;1.0444376399249773;0.8332308840121379;0.7978179537866129;-4.160310081945087e-07;-3.8453717320353094e-07;1.04491502847171;0.9999180883534532;10.001594473455123;0.8335137112031651;0.015558350961795205;0.015562848441434218;0.7977734419130825;-0.01489504111466336;0.7978183182190534;0.9999545112377938
0.216384;1.0444365673726335;0.8332321864863877;0.7978166479958712;-4.1512321570330955e-07;-3.8438748354812316e-07;1.0449139072467417;0.9999159222870414;10.001582641292307;0.8335147242550319;0.015558415458266604;0.01556286588069012;0.7977745104295206;-0.014895040370030076;0.7978167013557094;0.9999550405031651
0.226384;1.04443541867504;0.8332334695122638;0.7978154138774016;-4.1420417983071894e-07;-3.84259591765659e-07;1.0449128151190274;0.9999137875330005;10.001571025828214;0.8335156924829634;0.015558480051536403;0.015562884404188107;0.7977755980387226;-0.014895039623407625;0.7978150691594036;0.9999555699905619
0.236384;1.0444341951818352;0.8332347361008514;0.7978142537617398;-4.1327651382856356e-07;-3.841518550930016e-07;1.0449117522519051;0.9999116880770688;10.001559636584796;0.8335166201574837;0.01555854464801664;0.015562904024198722;0.7977767030416469;-0.014895038876170524;0.7978134290673661;0.9999560980702769
0.246384;1.0444328987884872;0.8332359893151485;0.7978131686744142;-4.1234260244031506e-07;-3.840625559419121e-07;1.04491071772368;0.9999096279331202;10.001548494763114;0.8335175108512457;0.015558609173710899;0.01556292474798876;0.7977778241902909;-0.014895038129607038;0.797811788206931;0.9999566244708679
0.256384;1.044431532264882;0.8332372317352661;0.7978121581707401;-4.114045419470588e-07;-3.8399005040270435e-07;1.0449097107823002;0.9999076104368135;10.0015376287169;0.8335183670613858;0.015558673564188868;0.015562946571660269;0.7977789607317539;-0.014895037385007436;0.7978101537364191;0.9999571502014442
0.266384;1.044430099571269;0.8332384649856776;0.7978112210757895;-4.104640404608928e-07;-3.8393308680489094e-07;1.0449087313171714;0.9999056378830319;10.001527066332295;0.8335191900278115;0.015558737755543338;0.01556296948306975;0.7977801119960792;-0.014895036643727102;0.7978085331392668;0.99995767643509
0.276384;1.0444286053795198;0.8332396897544382;0.7978103567148394;-4.095226077558019e-07;-3.838909140369771e-07;1.0449077796782829;0.9999037111853567;10.00151683480566;0.8335199798285241;0.015558801679071236;0.01556299347995762;0.7977812768980783;-0.0148950359070928;0.7978069341835159;0.9999582042076933
0.286384;1.0444270540756575;0.8332409065635759;0.7978095653088874;-4.0858194276182215e-07;-3.8386288244202247e-07;1.044906855989406;0.9999018293139736;10.001506960562898;0.8335207356100743;0.015558865257797962;0.015563018589649983;0.7977824536501258;-0.014895035176290724;0.7978053645767705;0.9999587354325696
0.296384;1.044425449352533;0.8332421163931732;0.7978088473865117;-4.0764390172919497e-07;-3.8384807639766163e-07;1.0449059591998848;0.9998999896992052;10.001497464491194;0.8335214555277151;0.015558928412642092;0.01556304486605627;0.7977836396970402;-0.014895034452328187;0.7978038312848642;0.999959273702827
0.306384;1.044423794492743;0.8332433204508247;0.7978082032834745;-4.067101846383546e-07;-3.838453732645528e-07;1.0449050866311145;0.999898189793758;10.00148835637782;0.8335221366833913;0.015558991078100253;0.015563072370433995;0.7977848321426082;-0.014895033736089068;0.797802339667491;0.9999598237215861
0.316384;1.0444220929853727;0.8332445193128666;0.7978076333377792;-4.057823552742848e-07;-3.838536374016216e-07;1.0449042344665644;0.9998964282863317;10.00147962976868;0.8335227755060399;0.015559053218152024;0.015563101158020539;0.7977860282281424;-0.014895033028371375;0.7978008931558302;0.999960390238204
0.326384;1.0444203490001154;0.8332457122841077;0.7978071379226992;-4.048620027888003e-07;-3.838717745272432e-07;1.0449033986411305;0.9998947056023363;10.001471261449318;0.8335233684331964;0.015559114830306338;0.015563131274584946;0.7977872252458358;-0.014895032329795655;0.7977994940676163;0.9999609778312955
0.336384;1.044418567121192;0.8332468972749469;0.7978067165999648;-4.0395055929027123e-07;-3.838986447632366e-07;1.0449025755205115;0.9998930239616226;10.0014632212819;0.8335239123061733;0.015559175931511227;0.015563162752231314;0.7977884205312487;-0.014895031640731587;0.797798144631932;0.9999615911169524
0.346384;1.0444167515909175;0.8332480706293126;0.7978063675196148;-4.030490044325516e-07;-3.839330158865685e-07;1.0449017620249492;0.9998913867447295;10.001455482616516;0.8335244043200258;0.01555923653966737;0.01556319559778138;0.7977896117812723;-0.014895030961292171;0.7977968472562644;0.9999622344160032
0.356384;1.0444149059704695;0.8332492269330799;0.7978060877822318;-4.0215773177549966e-07;-3.8397370367455433e-07;1.0449009551180573;0.9998897979683857;10.001448022932603;0.8335248418945785;0.015559296666612977;0.015563229783873938;0.7977907973026462;-0.014895030291371474;0.7977956044175614;0.9999629107181855
0.366384;1.0444130335861948;0.8332503597790867;0.7978058738385247;-4.0127657660545293e-07;-3.8401969810711794e-07;1.0449001515340546;0.9998882624653502;10.001440820442475;0.8335252224828881;0.015559356324348598;0.015563265257602385;0.797791976101803;-0.014895029630850508;0.7977944189018054;0.999963620691321
0.376384;1.0444111383971284;0.8332514634386968;0.7978057215488908;-4.004050847515245e-07;-3.840701891175183e-07;1.0448993484311078;0.9998867857878094;10.001433852586398;0.8335255432291878;0.015559415535745285;0.015563301958275573;0.7977931476920341;-0.01489502897981009;0.7977932945600238;0.9999643628651926
0.386384;1.0444092257101703;0.833252533811416;0.7978056259800995;-3.995427386758534e-07;-3.841247478933601e-07;1.044898544040131;0.9998853734909479;10.001427094623683;0.8335258005884961;0.015559474328704274;0.015563339821529468;0.7977943119422273;-0.014895028338410905;0.7977922366620617;0.9999651347058254
0.396384;1.0444073023791909;0.8332535677659888;0.7978055808990675;-3.986889433290559e-07;-3.841835966603677e-07;1.0448977374629607;0.9998840307184935;10.001420516081675;0.8335259901493791;0.015559532718885128;0.015563378769569383;0.7977954690749834;-0.014895027706642514;0.7977912509397708;0.999965933374173
0.406384;1.0444053762575207;0.8332545617074767;0.7978055787691253;-3.978430971427829e-07;-3.8424761004973844e-07;1.0448969285917913;0.9998827627589362;10.001414078724224;0.8335261070761274;0.01555959071026304;0.015563418708058866;0.7977966196569497;-0.014895027084375397;0.7977903421235992;0.9999667559582187
0.416384;1.0444034554068884;0.833255510933925;0.7978056113844919;-3.970048293837672e-07;-3.8431793942662623e-07;1.0448961188267225;0.9998815759166594;10.001407740910293;0.8335261470834432;0.015559648307655471;0.015563459537658532;0.7977977648830477;-0.01489502647156152;0.797789513330552;0.9999675993877526
0.426384;1.044401548246856;0.8332564107465358;0.7978056701088634;-3.961741026616714e-07;-3.843955451736957e-07;1.0448953114689237;0.9998804772147453;10.001401467111746;0.833526107119205;0.015559705523948895;0.015563501164006507;0.797798906520857;-0.014895025868236166;0.7977887663785702;0.9999684600577742
0.436384;1.0443996641258757;0.8332572581065507;0.7978057460755783;-3.9535111729197494e-07;-3.844811226293002e-07;1.044894511139644;0.9998794728493654;10.001395236966978;0.8335259853722611;0.015559762383385644;0.015563543491050044;0.7978000461435101;-0.014895025274417283;0.7977881023703901;0.9999693334824513
0.446384;1.0443978127506914;0.8332580522478941;0.797805831143136;-3.9453632618315917e-07;-3.845752927607526e-07;1.0448937228880781;0.9998785670419154;10.001389048640524;0.8335257808015543;0.015559818918024132;0.015563586408817784;0.7978011848621237;-0.01489502469010309;0.7977875221351647;0.9999702142328639
0.456384;1.0443960028691954;0.8332587945904615;0.7978059186563468;-3.9373060430237037e-07;-3.8467849473511874e-07;1.0448929516710799;0.9998777620756617;10.001382914286223;0.8335254921761082;0.015559875155340514;0.01556362979833442;0.7978023236868362;-0.01489502411542986;0.7977870265272137;0.9999710961327094
0.466384;1.04439424150819;0.8332594883898538;0.7978060031415792;-3.92935329841504e-07;-3.8479081128835794e-07;1.0448922023506184;0.9998770585409739;10.001376849946768;0.8335251172105305;0.015559931109340253;0.01556367355088646;0.7978034637516206;-0.014895023550852354;0.7977866166389677;0.9999719727745484
0.476384;1.044392533680361;0.8332601379547843;0.7978060796096502;-3.921522959838072e-07;-3.8491219826409434e-07;1.0448914794709763;0.9998764553213868;10.00137086857039;0.8335246525894481;0.015559986785290844;0.015563717575672247;0.797804606560208;-0.014895022997023758;0.7977862937041748;0.9999728383518717
0.486384;1.0443908821288566;0.8332607476620004;0.7978061433517698;-3.913833853130855e-07;-3.850428064273787e-07;1.0448907867482304;0.999875950077852;10.00136498037139;0.8335240942876724;0.015560042188910547;0.01556376179272815;0.7978057543318948;-0.014895022454526577;0.7977860587803572;0.9999736883422188
0.496384;1.0443892875408558;0.8332613210384044;0.7978061901628827;-3.9063012384630113e-07;-3.851830141660503e-07;1.0448901275801568;0.9998755401778034;10.001359194333332;0.8335234375910223;0.015560097328593961;0.015563806133177116;0.7978069100496935;-0.01489502192380067;0.7977859126715721;0.9999745193686276
0.506384;1.0443877492809992;0.8332618601504564;0.7978062163681301;-3.898935128577294e-07;-3.853333361281447e-07;1.04488950610407;0.9998752228493122;10.00135351508516;0.8335226773810976;0.015560152208303849;0.015563850550668258;0.7978080768597694;-0.014895021405051254;0.7977858562071811;0.9999753283994625
0.516384;1.0443862659695915;0.833262365667995;0.79780621836068;-3.891742302651305e-07;-3.854943651410195e-07;1.0448889269530277;0.9998749939118742;10.00134793658701;0.8335218088660115;0.015560206813033118;0.015563895027698416;0.7978092571651917;-0.01489502089811908;0.7977858903593086;0.9999761123112281
0.526384;1.0443848357721315;0.8332628377923016;0.7978061920316736;-3.884729059710343e-07;-3.856666727306198e-07;1.044888394004266;0.9998748462951115;10.001342439691102;0.8335208283538872;0.015560261101517977;0.015563939567458286;0.7978104524547928;-0.014895020402627471;0.7977860158592508;0.9999768682306387
0.536384;1.0443834566535404;0.8332632775140715;0.7978061327549647;-3.877902018288288e-07;-3.858506605418801e-07;1.0448879093677623;0.9998747700154879;10.00133699671898;0.8335197340036319;0.015560315013695033;0.01556398417452139;0.797811664220633;-0.014895019918257823;0.7977862330614579;0.9999775940191484
0.546384;1.0443821261787805;0.8332636867143036;0.7978060358908028;-3.8712671879646916e-07;-3.8604641274593724e-07;1.0448874728103263;0.9998747533459408;10.001331579285964;0.8335185263946377;0.015560368474279955;0.015564028836483114;0.7978128947939559;-0.014895019444879993;0.7977865424313212;0.9999782883012931
0.556384;1.0443808408527644;0.8332640667962141;0.7978058971438193;-3.864830212338623e-07;-3.8625368235532696e-07;1.0448870817683924;0.9998747838888605;10.00132616309353;0.8335172084876141;0.015560421390199298;0.01556407351726253;0.7978141468221063;-0.014895018982533566;0.7977869447465011;0.9999789503370063
0.566384;1.0443795961900546;0.8332644177482055;0.7978057130589142;-3.858598260263125e-07;-3.864721674281993e-07;1.0448867320235533;0.999874849290008;10.001320723916741;0.8335157849515263;0.015560473663344067;0.015564118163442036;0.7978154223836231;-0.014895018531374175;0.7977874405646469;0.9999795803951758
0.576384;1.044378387749233;0.8332647386379867;0.7978054819830042;-3.852579716879771e-07;-3.8670185415285233e-07;1.0448864187135893;0.9998749382335933;10.00131523111017;0.8335142615031003;0.015560525209146756;0.015564162714207316;0.797816723311913;-0.01489501809163483;0.7977880296721145;0.9999801803305636
0.586384;1.044377211971572;0.8332650286113832;0.7978052040754209;-3.8467806384816695e-07;-3.8694304104255733e-07;1.044886137301214;0.9998750414802354;10.001309651585325;0.8335126448829766;0.015560575958483489;0.015564207098107189;0.7978180518278201;-0.014895017663492648;0.7977887111465025;0.9999807532855981
0.596384;1.044376066567581;0.8332652873895903;0.7978048799136176;-3.841202304894238e-07;-3.871960930455078e-07;1.0448858837906876;0.9998751519882076;10.001303957369627;0.8335109431119073;0.015560625856024071;0.015564251218487047;0.7978194102995302;-0.014895017246887859;0.7977894838868252;0.9999813026948133
0.606384;1.044374950795958;0.8332655148775693;0.79780450957851;-3.8358420555503317e-07;-3.8746108947527366e-07;1.0448856540507159;0.9998752644489648;10.00129812050402;0.8335091654229255;0.01556067486796888;0.015564294948812016;0.797820800786084;-0.014895016841456329;0.7977903472944092;0.9999818319188993
0.616384;1.0443738647836822;0.8332657103588654;0.7978040929785645;-3.830695408876729e-07;-3.87737457096301e-07;1.04488544299114;0.9998753750057794;10.001292100076615;0.8335073217367468;0.015560722987826485;0.015564338143783753;0.7978222247880108;-0.014895016446603168;0.7977913015923911;0.9999823445375984
0.626384;1.044372807884011;0.8332658722404221;0.7978036303914415;-3.825757992255132e-07;-3.880238997832329e-07;1.0448852443908632;0.9998754810709807;10.001285834902466;0.8335054216815095;0.01556077023998425;0.015564380652867024;0.7978236828158302;-0.014895016061714986;0.7977923473233147;0.9999828445748534
0.636384;1.0443717782274815;0.8332659986710093;0.7978031227697929;-3.8210270945407106e-07;-3.883187277656102e-07;1.0448850520237034;0.9998755812855862;10.001279244808677;0.8335034736959748;0.015560816690341067;0.0155644223248767;0.797825174153865;-0.014895015686317828;0.797793484636106;0.999983336345416
0.646384;1.0443707743071788;0.8332660884884653;0.7978025718898976;-3.8165021448118323e-07;-3.886203337275401e-07;1.044884861373806;0.9998756761260053;10.001272240422923;0.8335014847768835;0.015560862448215855;0.01556446300876338;0.7978266971171756;-0.014895015319986916;0.7977947128590164;0.9999838235963664
0.656384;1.0443697969118113;0.8332661417922492;0.7978019801951167;-3.812183493645564e-07;-3.889274396751888e-07;1.0448846702377752;0.9998757685357225;10.001264737194244;0.833499460700168;0.015560907640455712;0.015564502563252059;0.7978282492633534;-0.01489501496219023;0.7977960301665131;0.9999843086250495
0.666384;1.0443688496110894;0.8332661598024939;0.7978013504739924;-3.80807147581693e-07;-3.8923889922892906e-07;1.0448844781934563;0.9998758629905707;10.001256661137607;0.8334974062282934;0.015560952379103989;0.015564540865560732;0.7978298275843387;-0.01489501461228177;0.7977974338650962;0.9999847924829959
0.676384;1.0443679372651926;0.8332661442979139;0.7978006856394537;-3.8041673533169284e-07;-3.8955345248679764e-07;1.044884285918788;0.9998759636662939;10.001247944046684;0.8334953249421726;0.015560996748353328;0.015564577805814562;0.7978314287457368;-0.01489501426952378;0.7977989214155987;0.999985275648919
0.686384;1.0443670639249636;0.8332660973288287;0.7977999885458277;-3.800474408159897e-07;-3.89869779292812e-07;1.0448840944801399;0.9998760739586061;10.001238522469322;0.8334932190138551;0.015561040807159468;0.015564613285415259;0.7978330489896487;-0.014895013933011778;0.7978004908866023;0.999985757935519
0.696384;1.0443662321535228;0.8332660215660458;0.7977992618621849;-3.796997772695033e-07;-3.90186603678313e-07;1.0448839047219767;0.9998761973613144;10.001228347885657;0.8334910893081309;0.015561084602379783;0.015564647227117182;0.7978346842478121;-0.014895013601603736;0.7978021404181752;0.9999862381001499
0.706384;1.044365443870296;0.8332659210715327;0.7977985079613198;-3.7937427934450693e-07;-3.9050268032899913e-07;1.0448837171033365;0.9998763382665453;10.00121740031971;0.8334889357130171;0.015561128182771698;0.015564679572668653;0.7978363307572484;-0.014895013273831007;0.7978038677075111;0.9999867141612548
0.716384;1.0443647014314954;0.8332658015897864;0.7977977286830581;-3.790714248038799e-07;-3.9081675978274674e-07;1.0448835320467422;0.999876502258106;10.001205692517296;0.8334867577663522;0.01556117160499284;0.015564710266554005;0.7978379852311261;-0.0148950129478429;0.797805669994541;0.9999871840736823
0.726384;1.0443640076399492;0.8332656696296274;0.7977969254184678;-3.78791900745864e-07;-3.9112760225339395e-07;1.0448833506573305;0.9998766956955913;10.001193255489644;0.8334845554219857;0.015561214940638208;0.015564739252524605;0.797839644434472;-0.014895012621645718;0.7978075439730247;0.9999876463444521
0.736384;1.0443633644594468;0.8332655311655315;0.7977960996159503;-3.785367809317766e-07;-3.914339969910339e-07;1.0448831750176113;0.9998769244239794;10.001180114428434;0.8334823294721184;0.015561258276386495;0.015564766485608023;0.797841304621739;-0.014895012293552638;0.7978094852959898;0.9999881005152009
0.746384;1.0443627724298905;0.8332653910698283;0.7977952528745276;-3.783071646287784e-07;-3.917346560214584e-07;1.0448830075146325;0.9998771929289474;10.001166278155972;0.8334800815958207;0.015561301691616685;0.0155647919390535;0.7978429609849957;-0.014895011962357025;0.797811488561614;0.9999885472661334
0.756384;1.0443622318883659;0.8332652535300848;0.7977943865751324;-3.7810366611233736e-07;-3.920280631210866e-07;1.0448828499014329;0.9998775050125649;10.001151748517536;0.8334778141051314;0.015561345235466987;0.015564815597762406;0.7978446074942642;-0.014895011627045972;0.797813548069865;0.9999889883263269
0.766384;1.0443617441656172;0.8332651232447469;0.7977935017102283;-3.779263277854975e-07;-3.92312597328658e-07;1.044882702803635;0.999877864950453;10.001136531835222;0.8334755293352275;0.015561388933885317;0.01556483744930115;0.7978462369146925;-0.014895011286537627;0.7978156582941862;0.9999894260936522
0.776384;1.0443613113228933;0.83326500631604;0.7977925989240352;-3.7777495820856716e-07;-3.9258695618638094e-07;1.0448825659737044;0.9998782778237943;10.001120638221694;0.8334732291124939;0.015561432814016918;0.015564857485556069;0.7978478408098485;-0.01489501093975352;0.7978178138791455;0.9999898628230053
0.786384;1.0443609351539216;0.8332649101782202;0.7977916786278975;-3.7764945325208693e-07;-3.928504815469561e-07;1.044882439102167;0.999878748553082;10.001104074172193;0.8334709150012226;0.015561476913309256;0.015564875707142989;0.7978494102109933;-0.014895010585719869;0.7978200095825175;0.9999903002009939
0.796384;1.044360616666303;0.833264843294909;0.7977907412330609;-3.7754982391012794e-07;-3.93103072224771e-07;1.0448823221628956;0.9998792801332651;10.001086842737495;0.8334685890989875;0.015561521269900257;0.015564892121056606;0.7978509364106977;-0.014895010223529067;0.797822240143844;0.999990739645429
0.806384;1.0443603562722672;0.8332648148801289;0.7977897873333838;-3.7747608943176056e-07;-3.933448670274083e-07;1.0448822151961863;0.9998798727630233;10.001068955213452;0.8334662542645193;0.015561565907350456;0.015564906735445328;0.7978524106565696;-0.014895009852434247;0.7978245004291845;0.9999911827058403
0.816384;1.0443601539704754;0.8332648343032442;0.797788817639951;-3.774283173413145e-07;-3.935761029779508e-07;1.0448821182786714;0.9998805244964117;10.00105043854837;0.8334639136807297;0.015561610824115082;0.015564919550326014;0.797853823413364;-0.014895009472159234;0.7978267861080136;0.999991631461179
0.826384;1.044360009047319;0.8332649102703603;0.7977878327350824;-3.7740666869780446e-07;-3.9379714434045336e-07;1.0448820317698528;0.9998812319743404;10.001031327872813;0.8334615707005684;0.015561655996151004;0.015564930551598861;0.7978551646198891;-0.014895009083087789;0.7978290941564121;0.9999920888480028
0.836384;1.0443599200086222;0.833265049962222;0.797786832740875;-3.774110126233699e-07;-3.9400850176695036e-07;1.044881956776403;0.9998819903078502;10.001011658094196;0.8334592289555751;0.015561701389740994;0.015564939720660838;0.7978564248805706;-0.01489500868612824;0.7978314226957044;0.9999925580896336
0.846384;1.044359885380759;0.8332652585079295;0.797785816950886;-3.774403908011778e-07;-3.9421090354764087e-07;1.044881895433113;0.9998827927946227;10.000991465356291;0.8334568921353577;0.015561746975203466;0.015564947051253433;0.7978575963565939;-0.014895008282417223;0.7978337706613707;0.9999930413617358
0.856384;1.044359904401964;0.8332655391799231;0.7977847837110317;-3.774931011002248e-07;-3.9440526985444373e-07;1.0448818503734356;0.9998836315117188;10.000970790322787;0.8334545636137772;0.015561792734428027;0.01556495256594961;0.7978586726681687;-0.014895007873210615;0.7978361376033516;0.9999935392305892
0.866384;1.0443599764529912;0.8332658940124764;0.7977837308227412;-3.775672706160343e-07;-3.945924308181245e-07;1.0448818237401065;0.9998844985107622;10.000949674513839;0.8334522462249088;0.015561838657574108;0.01556495632708999;0.79785964818034;-0.014895007460033806;0.7978385233385993;0.9999940513519632
0.876384;1.0443600998755544;0.8332663241945842;0.797782656249043;-3.776611340694897e-07;-3.9477303614360595e-07;1.0448818167645633;0.9998853862497906;10.000928149676795;0.8334499422751427;0.015561884731304107;0.015564958427716444;0.7978605173900611;-0.014895007044750592;0.7978409273203162;0.9999945771124576
0.886384;1.0443602716393907;0.8332668299077904;0.7977815583852456;-3.7777295253543815e-07;-3.949478487131267e-07;1.0448818300477394;0.9998862875313191;10.000906228936365;0.8334476539228673;0.015561930930799148;0.015564958973751297;0.7978612749763401;-0.014895006629442034;0.7978433481174176;0.9999951154641824
0.896384;1.0443604878890211;0.8332674100045132;0.7977804359736276;-3.779010912314193e-07;-3.9511793030729605e-07;1.0448818638144115;0.9998871960262767;10.000883909997142;0.8334453834698903;0.015561977219227148;0.015564958080234706;0.7978619165278498;-0.014895006216185757;0.7978457833400197;0.9999956645652992
0.906384;1.044360744355146;0.8332680622130622;0.7977792887362259;-3.780442196842017e-07;-3.9528462555141175e-07;1.0448819181299343;0.9998881065867439;10.000861187244906;0.8334431329424357;0.015562023548408079;0.015564955872716947;0.7978624392853952;-0.014895005806740023;0.797848229606936;0.999996221518857
0.916384;1.0443610364083227;0.8332687838545594;0.7977781183542036;-3.782012209759284e-07;-3.9544961210338003e-07;1.044881993400008;0.999889014600832;10.000838062159934;0.8334409039106213;0.015562069866159168;0.015564952481790423;0.7978628423153991;-0.014895005402377166;0.7978506823355421;0.9999967824541293
0.926384;1.0443613593932168;0.8332695722592381;0.7977769283331861;-3.783710401427336e-07;-3.956149058088408e-07;1.044882090855903;0.999889915507067;10.000814548563351;0.833438698341184;0.0155621161316453;0.015564948035884917;0.797863126335923;-0.014895005003916727;0.7978531357589582;0.9999973434168038
0.936384;1.0443617094192403;0.833270424452668;0.7977757228162167;-3.7855294258963143e-07;-3.957827199024902e-07;1.0448822123949324;0.9998908052235684;10.000790673571856;0.8334365191795194;0.015562162331162824;0.01556494265427106;0.7978632934310282;-0.014895004611627388;0.797855583524046;0.9999979012796093
0.946384;1.0443620835773373;0.8332713369490299;0.7977745054875854;-3.787468851385748e-07;-3.9595533033256097e-07;1.0448823595533692;0.9998916805393449;10.000766473855704;0.8334343702245605;0.015562208488700316;0.015564936446885377;0.797863346506353;-0.014895004225172504;0.7978580196843407;0.9999984536155198
0.956384;1.0443624795966178;0.8332723062711392;0.7977732791781443;-3.7895355278535514e-07;-3.9613490910605663e-07;1.044882532574137;0.9998925387575692;10.000741985365831;0.8334322558101986;0.015562254657851457;0.015564929524219912;0.7978632886437675;-0.014895003844000887;0.7978604392759516;0.9999989979369291
0.966384;1.0443628961829856;0.8332733293650678;0.7977720461297206;-3.7917400406510834e-07;-3.9632324077476186e-07;1.0448827303817636;0.9998933770986166;10.000717233966277;0.8334301801164148;0.015562300901461221;0.015564922000280076;0.797863122545977;-0.014895003467871518;0.797862838117482;0.9999995312435067
0.976384;1.0443633334150038;0.833274403439207;0.7977708085332845;-3.7940900588365963e-07;-3.9652155298973065e-07;1.0448829506570245;0.9998941926097284;10.000692240156654;0.8334281471082295;0.015562347288074931;0.015564913984446429;0.7978628502695388;-0.014895003097030202;0.797865212244186;1.0000000501328548
0.986384;1.044363792404647;0.8332755258617086;0.7977695688835644;-3.796586687228449e-07;-3.9673059018934813e-07;1.044883189400251;0.9998949827721569;10.000667033154093;0.8334261617376275;0.01556239389974463;0.01556490557217316;0.7978624735525108;-0.014895002732133115;0.7978675575995546;1.0000005512083925
0.996384;1.0443642752828886;0.8332766940566552;0.797768329985464;-3.799227569558065e-07;-3.9695067293571806e-07;1.0448834410627201;0.9998957460028407;10.00064165811287;0.8334242307751386;0.015562440825383302;0.015564896835857229;0.7978619943391376;-0.01489500237411946;0.7978698705350333;1.0000010313179284
1.006384;1.0443647857986913;0.83327790487047;0.7977670948445119;-3.802009606220318e-07;-3.971815853327628e-07;1.0448836998676683;0.9998964818707631;10.000616170867541;0.8334223622526716;0.01556248814564142;0.015564887826056637;0.7978614149541645;-0.014895002023979042;0.797872148678551;1.0000014873612932
1.016384;1.044365329146202;0.8332791539368952;0.7977658665033163;-3.804926947663377e-07;-3.974225175616545e-07;1.044883960740462;0.9998971912693017;10.00059062737357;0.83342056446595;0.01556253592401703;0.01556487859203746;0.7978607380618755;-0.014895001682510534;0.7978743911906191;1.0000019161579052
1.026384;1.0443659108367354;0.8332804358739159;0.7977646476463923;-3.8079694639016514e-07;-3.976723168701078e-07;1.0448842188663356;0.999897875582822;10.000565079503367;0.8334188456816088;0.015562584204126836;0.015564869202068258;0.7978599666897981;-0.014895001350373896;0.7978765982468426;1.0000023145976484
1.036384;1.0443665362845227;0.8332817451405714;0.7977634402428799;-3.811124569239951e-07;-3.9792984150873055e-07;1.0448844694145218;0.9998985356388;10.000539580621707;0.8334172143862058;0.015562633010606371;0.015564859745469867;0.7978591043342872;-0.014895001028384893;0.7978787702459053;1.0000026796152606
1.046384;1.044367211170941;0.8332830766950909;0.7977622454531592;-3.81437915734795e-07;-3.981939983996373e-07;1.044884708277695;0.9998991723276979;10.000514191498725;0.8334156791072825;0.015562682351062744;0.015564850327316516;0.7978581547500528;-0.014895000717613639;0.7978809073110237;1.0000030081313391
1.056384;1.0443679412441624;0.8332844259876873;0.7977610636587142;-3.817720459814294e-07;-3.98463611567632e-07;1.044884932725374;0.9998997878431858;10.000488978767136;0.8334142477332058;0.015562732217685733;0.015564841060624512;0.7978571214877518;-0.014895000419222384;0.7978830091670172;1.0000032973463517
1.066384;1.044368731943886;0.8332857886166236;0.7977598946402401;-3.8211362023684786e-07;-3.987374671636689e-07;1.0448851413926648;0.9999003858018469;10.000464011293518;0.8334129270365749;0.01556278258435413;0.015564832047009846;0.797856007946392;-0.014895000134406674;0.7978850748867128;1.0000035451935325
1.076384;1.0443695884100255;0.8332871600763065;0.797758738006401;-3.824612940658202e-07;-3.9901431061898954e-07;1.0448853338172306;0.9999009704995486;10.000439362216941;0.8334117226787928;0.01556283340014644;0.015564823357472066;0.7978548177926953;-0.014894999864379697;0.7978871024412264;1.00000375011156
1.086384;1.0443705151365203;0.8332885355672562;0.7977575938473168;-3.828135409144588e-07;-3.992926235224914e-07;1.0448855097883465;0.9999015463789039;10.00041511147927;0.8334106394274233;0.015562884594653156;0.015564815033036984;0.7978535549962884;-0.014894999610097376;0.7978890887516263;1.0000039098118334
1.096384;1.0443715152308222;0.8332899100371645;0.7977564630828787;-3.8316905078021725e-07;-3.9957048450142204e-07;1.0448856690268518;0.9999021181748264;10.000391340576167;0.8334096813304107;0.015562936095331024;0.015564807098980237;0.7978522235453528;-0.014894999372039204;0.7978910301748854;1.000004020850767
1.106384;1.0443725900887058;0.8332912789167892;0.7977553470614426;-3.835271573085667e-07;-3.998457084490121e-07;1.0448858111623294;0.9999026914739191;10.00036812425702;0.8334088519831954;0.015562987834750415;0.015564799569952815;0.797850827284197;-0.01489499915046376;0.7978929226087031;1.0000040800615508
1.116384;1.0443737397933515;0.8332926390337558;0.7977542470112547;-3.838876969755297e-07;-4.0011613971943504e-07;1.0448859355328262;0.9999032729892728;10.000345524204002;0.8334081547410772;0.015563039746912144;0.015564792446219194;0.7978493699800799;-0.014894998945810535;0.7978947616714899;1.000004086114755
1.126384;1.0443749635203994;0.8332939887070411;0.7977531640009076;-3.842506224644123e-07;-4.0037988703235375e-07;1.0448860409271647;0.9999038699136282;10.000323583609054;0.8334075923775389;0.01556309176820123;0.015564785718079878;0.7978478554396238;-0.014894998758777828;0.7978965435468441;1.0000040398450984
1.136384;1.0443762591946917;0.833295327077403;0.797752099197855;-3.8461591670657193e-07;-4.0063541795015086e-07;1.0448861255873623;0.9999044891106161;10.000302326882121;0.8334071664649307;0.015563143835476549;0.015564779375290709;0.7978462873206383;-0.01489499859017497;0.797898265348425;1.0000039435630375
1.146384;1.0443776228654966;0.8332966534523365;0.7977510538059659;-3.849836535158906e-07;-4.0088165116478473e-07;1.0448861877087405;0.9999051373404816;10.00028176402822;0.8334068769349658;0.015563195876016017;0.015564773412140501;0.7978446688951908;-0.014894998440652169;0.7978999242770975;1.0000038002739298
1.156384;1.0443790485663988;0.8332979671413487;0.7977500285042486;-3.853539119281567e-07;-4.011181328984419e-07;1.044886226228702;0.9999058216343798;10.000261888594382;0.8334067216441439;0.015563247802738916;0.01556476782434672;0.7978430037682236;-0.014894998310396992;0.7979015167839069;1.0000036133113497
1.166384;1.0443805290440193;0.8332992673730883;0.7977490230506636;-3.8572658974794647e-07;-4.0134500419566346e-07;1.0448862413084967;0.9999065483965717;10.000242670653787;0.8334066965070097;0.015563299516824017;0.015564762592966186;0.7978412971941339;-0.014894998199216716;0.797903038955742;1.0000033857803168
1.176384;1.0443820570707905;0.8333005531614777;0.7977480364125007;-3.8610132097534205e-07;-4.015625875962202e-07;1.0448862344133962;0.999907322285441;10.000224060010892;0.8334067969912239;0.015563350912451847;0.015564757667200625;0.797839556155312;-0.014894998106864104;0.7979044876568108;1.0000031197823336
1.186384;1.0443836262058577;0.8333018236556444;0.7977470666665288;-3.8647750626809446e-07;-4.0177109274391624e-07;1.044886208016216;0.9999081466451609;10.000206001446177;0.8334070197370445;0.015563401880660974;0.015564752962229648;0.7978377877509548;-0.014894998033100924;0.7979058611152402;1.0000028163814332
1.196384;1.0443852306986343;0.8333030784049744;0.7977461107211427;-3.8685424913453425e-07;-4.019707944273512e-07;1.044886165246188;0.9999090247044183;10.00018844931921;0.8334073626955963;0.015563452312482339;0.015564748370048726;0.797835997402659;-0.014894997977598697;0.7979071587043435;1.0000024763579567
1.206384;1.0443868654409054;0.8333043172042511;0.7977451649749654;-3.872303037685134e-07;-4.0216223726432453e-07;1.044886110007072;0.9999099597635674;10.000171373636485;0.8334078241942041;0.015563502111560865;0.015564743773265673;0.7978341884972973;-0.01489499793979163;0.7979083805601762;1.000002100835465
1.216384;1.0443885266391715;0.8333055403261495;0.7977442262335492;-3.876043034690591e-07;-4.0234601137675515e-07;1.044886046810888;0.999910954511823;10.000154759149154;0.8334084021859801;0.015563551214528019;0.015564739055163477;0.7978323633626356;-0.014894997918723353;0.797909527363107;1.0000016915075935
1.226384;1.0443902128179174;0.833306748669671;0.7977432914909538;-3.8797516074808375e-07;-4.025223117400358e-07;1.0448859797467167;0.9999120104184503;10.000138600718621;0.8334090940262764;0.01556359959877259;0.01556473410861833;0.7978305238719038;-0.014894997913205619;0.7979106005780493;1.0000012507289027
1.236384;1.0443919247863003;0.8333079431124414;0.7977423574833464;-3.883422779497033e-07;-4.0269075522321753e-07;1.0448859118299112;0.9999131277072152;10.00012289988202;0.8334098962704477;0.015563647265403211;0.015564728845996887;0.7978286710877972;-0.014894997922135285;0.7979116030050081;1.0000007813543177
1.246384;1.0443936641940128;0.8333091241276979;0.7977414210210824;-3.887054150283991e-07;-4.028505082336777e-07;1.044885845199755;0.9999143059525898;10.000107665524588;0.833410804544348;0.015563694209771198;0.015564723204729005;0.7978268048096574;-0.014894997944575035;0.7979125389610642;1.0000002860352721
1.256384;1.0443954324059008;0.8333102922467319;0.7977404789677306;-3.8906454356452213e-07;-4.030003858173154e-07;1.044885781074666;0.9999155443067715;10.00009291254048;0.833411813705397;0.015563740405948746;0.01556471714700449;0.7978249233497623;-0.014894997979743037;0.7979134140576133;0.999999766286107
1.266384;1.0443972307015101;0.8333114482120746;0.7977395275599615;-3.894199472131463e-07;-4.031388299481902e-07;1.0448857194524845;0.9999168413055504;10.000078657051112;0.8334129178692435;0.01556378581051444;0.015564710650514285;0.7978230237228673;-0.014894998027023206;0.7979142346891683;0.9999992222382584
1.276384;1.0443990607572442;0.8333125925318655;0.7977385626387122;-3.8977226571593775e-07;-4.032640682186573e-07;1.0448856594552527;0.9999181953876988;10.000064912146664;0.8334141102782908;0.015563830366238719;0.01556470368722821;0.7978211027533275;-0.01489499808589697;0.7979150074332337;0.9999986531505475
1.286384;1.044400924245631;0.8333137253722978;0.7977375808268208;-3.9012228785343973e-07;-4.0337445957853226e-07;1.0448855999868567;0.9999196054697125;10.00005168458737;0.8334153833516472;0.015563874001630928;0.015564696209484651;0.7978191584520916;-0.014894998155955855;0.7979157388116727;0.9999980577490677
1.296384;1.0444028214637249;0.8333148467148793;0.7977365802147867;-3.9047073259693274e-07;-4.0346861630672064e-07;1.0448855397621293;0.9999210704959943;10.00003897795054;0.8334167291848745;0.015563916644841814;0.015564688164187077;0.7978171902307524;-0.014894998237009629;0.7979164351921034;0.9999974340303517
1.306384;1.0444047504051481;0.8333159562010126;0.7977355605246588;-3.908181883960388e-07;-4.0354521009903205e-07;1.0448854771453058;0.999922588707193;10.000026801529593;0.8334181404212241;0.01556395824636576;0.015564679517009747;0.7978151979945299;-0.014894998329078436;0.79791710268017;0.9999967789036787
1.316384;1.0444067073812209;0.8333170527143662;0.79773452302222;-3.911651456498569e-07;-4.03602773315176e-07;1.0448854105312824;0.9999241573354843;10.000015171878207;0.8334196104678131;0.01556399877739063;0.015564670257139734;0.7978131815248456;-0.014894998432332829;0.7979177471695251;0.9999960879654841
1.326384;1.044408688155639;0.8333181341465193;0.7977334696713803;-3.915120521369579e-07;-4.0363971955247774e-07;1.0448853388787125;0.9999257727844969;10.000004106021043;0.8334211326103068;0.015564038202873307;0.01556466038608875;0.7978111407583548;-0.014894998547067412;0.7979183743801583;0.9999953554773995
1.336384;1.0444106887585964;0.8333191976785678;0.7977324021871078;-3.9185940087267286e-07;-4.036545024866879e-07;1.0448852621024967;0.9999274316495612;9.999993616753464;0.8334226992618576;0.015564076462057829;0.015564649911796173;0.7978090762343807;-0.014894998673549254;0.7979189898779601;0.9999945748339459
1.346384;1.0444127060279997;0.8333202402942397;0.7977313218920651;-3.922077692283182e-07;-4.036456998182148e-07;1.0448851812511237;0.9999291319271965;9.999983715608442;0.8334243022082952;0.01556411347408584;0.015564638850604402;0.7978069891404583;-0.014894998811732578;0.7979195989853939;0.9999937398875055
1.356384;1.0444147371795056;0.8333212593852648;0.7977302298635272;-3.925577380281697e-07;-4.0361210226781223e-07;1.044885098070486;0.9999308727747729;9.999974420158843;0.8334259332461386;0.015564149161581197;0.015564627221985348;0.7978048810481705;-0.014894998961103018;0.7979202064113264;0.9999928465596374
1.366384;1.0444167788277918;0.8333222534893194;0.797729126947428;-3.929098454502041e-07;-4.0355300088583607e-07;1.0448850142001695;0.9999326530247911;9.999965757002617;0.833427584568812;0.015564183470583018;0.015564615040201015;0.7978027534615614;-0.014894999120799038;0.797920815774303;0.9999918935072681
1.376384;1.0444188270106003;0.833323222664712;0.7977280139446514;-3.9326467249498945e-07;-4.0346842955101507e-07;1.044884930683604;0.9999344703614162;9.999957759895238;0.8334292489306001;0.015564216371470447;0.015564602323356646;0.7978006074349789;-0.014894999289844595;0.7979214290561032;0.9999908817587327
1.386384;1.0444208777933357;0.8333241681984679;0.797726891846354;-3.936229122747374e-07;-4.033590814564928e-07;1.0448848477115924;0.9999363216068458;9.999950463609792;0.8334309194300258;0.015564247850778356;0.015564589108604948;0.7977984437030959;-0.014894999467188164;0.7979220461391145;0.9999898140606408
1.396384;1.0444229274617818;0.8333250917400452;0.7977257616511921;-3.9398536931745533e-07;-4.0322597291224955e-07;1.044884764344321;0.9999382034102287;9.999943892549672;0.8334325886758124;0.015564277910506347;0.015564575448918554;0.7977962633406821;-0.01489499965153406;0.7979226649416614;0.9999886939944566
1.406384;1.0444249728015833;0.833325994091207;0.7977246240479241;-3.943529414326117e-07;-4.0306994502121567e-07;1.0448846786797716;0.9999401131733094;9.999938055592512;0.8334342482138759;0.015564306573007199;0.015564561400809066;0.7977940680158712;-0.014894999841300872;0.7979232823325288;0.999987525011763
