time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.416384;1.0444270115720704;0.8333268745958002;0.797723479446757;-3.947264577316971e-07;-4.028912439267501e-07;1.0448845888751555;0.9999420494391129;9.999932952333259;0.8334358891037521;0.015564333880387074;0.015564547017373634;0.797791859078971;-0.014895000034848612;0.7979238954518163;0.999986310088319
1.426384;1.0444290421317222;0.833327732052229;0.7977223282294211;-3.951063709877039e-07;-4.026894943085944e-07;1.0448844943612858;0.9999440112765191;9.999928577917167;0.8334375028922183;0.015564359888698831;0.01556453234639816;0.7977896367183204;-0.014895000230754225;0.7979245026643278;0.9999850520406506
1.436384;1.0444310615789592;0.8333285664052885;0.7977211710245506;-3.954926861901187e-07;-4.024639682650387e-07;1.0448843962246495;0.9999459978940162;9.99992491949821;0.8334390819943508;0.01556438466195771;0.01556451743200109;0.7977874005261343;-0.014895000427951414;0.7979251033900692;0.999983753888509
1.446384;1.0444330637717096;0.833329379591408;0.7977200089611801;-3.95885175722835e-07;-4.022138369312215e-07;1.044884296785615;0.9999480089181952;9.999921951005156;0.8334406197311243;0.015564408267351894;0.015564502310536786;0.7977851502896106;-0.014895000625793966;0.7979256971099422;0.9999824188915422
1.456384;1.044435039589444;0.8333301750050558;0.7977188438796111;-3.962834523237969e-07;-4.019382272702262e-07;1.0448841990499453;0.9999500442601055;9.999919631203351;0.8334421104543219;0.01556443077309939;0.015564487006229852;0.7977828857289203;-0.014895000823994559;0.7979262825201932;0.9999810503297162
1.466384;1.0444369793712605;0.8333309564262426;0.7977176783412245;-3.966869182238006e-07;-4.016361388713416e-07;1.0448841062167105;0.9999521036899591;9.99991790460166;0.8334435495138585;0.015564452245605202;0.01556447154505455;0.7977806060580793;-0.014895001022311597;0.797926857225629;0.9999796514081085
1.476384;1.044438875152331;0.8333317273869306;0.7977165153671061;-3.9709478574655214e-07;-4.013064420259525e-07;1.0448840214249389;0.9999541871906832;9.999916707230422;0.833444933013655;0.015564472742747894;0.015564455973974671;0.797778310362831;-0.01489500122019269;0.7979274182694263;0.9999782254471851
1.486384;1.044440721242143;0.8333324911242007;0.7977153584200057;-3.97506022070663e-07;-4.0094810064708975e-07;1.044883948279793;0.9999562954881843;9.999915977039638;0.8334462577016347;0.015564492310110582;0.015564440361526507;0.7977759982949465;-0.014895001416644751;0.7979279632585727;0.9999767758714405
1.496384;1.0444425135631807;0.8333332508425894;0.7977142118140352;-3.9791927858090846e-07;-4.005604082779456e-07;1.04488389143541;0.9999584299093421;9.999915662400516;0.8334475210218706;0.015564510982394955;0.015564424785104187;0.7977736700574279;-0.014895001610346391;0.7979284907955695;0.9999753056036218
1.506384;1.0444442485961738;0.8333340098009522;0.7977130806990272;-3.9833293863642346e-07;-4.001429685685122e-07;1.0448838559099394;0.9999605922407312;9.999915724143781;0.8334487210629073;0.015564528784713346;0.015564409322147227;0.7977713258081243;-0.014895001799811871;0.797929000239272;0.9999738163501194
1.516384;1.0444459226414373;0.8333347707069229;0.7977119701676851;-3.9874521413633164e-07;-3.996956687207758e-07;1.0448838462444543;0.9999627845923023;9.999916128159137;0.8334498562647622;0.015564545734804671;0.015564394049664228;0.7977689653145761;-0.01489500198347077;0.797929491870914;0.9999723084436204
1.526384;1.0444475320813642;0.8333355349478446;0.7977108843978684;-3.991543471699891e-07;-3.9921891402877824e-07;1.0448838666694547;0.9999650085255909;9.99991683008765;0.8334509249856558;0.015564561842973428;0.01556437904498768;0.7977665881541982;-0.0148950021598016;0.7979299671760937;0.9999707810089042
1.536384;1.0444490738687922;0.8333363028490203;0.797709826793116;-3.9955893241843973e-07;-3.987137680833323e-07;1.0448839209486442;0.9999672641817233;9.999917763962928;0.8334519253252669;0.015564577103333744;0.01556436438045747;0.7977641942952841;-0.014895002327514863;0.7979304287549694;0.9999692320852671
1.546384;1.0444505451899329;0.8333370748701272;0.7977088008351331;-3.999580446236911e-07;-3.9818163247203947e-07;1.0448840115535738;0.9999695504414999;9.999918846858268;0.8334528555415177;0.01556459148324712;0.015564350118413164;0.7977617843491314;-0.014895002485568245;0.7979308799132282;0.999967658796305
1.556384;1.044451943354538;0.8333378522776771;0.7977078106495402;-4.00350948269871e-07;-3.9762380639395166e-07;1.0448841390980461;0.9999718654068214;9.999920001408551;0.8334537144515879;0.015564604923420312;0.015564336314358248;0.7977593592019855;-0.01489500263301389;0.797931323688948;0.9999660572860781
1.566384;1.0444532665791024;0.8333386366095176;0.7977068609493853;-4.0073666508147245e-07;-3.9704138416765075e-07;1.0448843018565803;0.9999742063542839;9.999921180818355;0.8334545013132881;0.015564617352376771;0.015564323020163426;0.7977569196647822;-0.014895002768877756;0.7979317620280235;0.9999644226682384
1.576384;1.0444545145771433;0.8333394288513263;0.7977059569018801;-4.0111374547534716e-07;-3.964353859009272e-07;1.044884495418871;0.9999765697472375;9.999922376184887;0.8334552160592884;0.015564628703035982;0.015564310284707644;0.7977544662994209;-0.01489500289221983;0.7979321961370615;0.9999627499868335
1.586384;1.0444556886957583;0.8333402294081109;0.797705104090564;-4.0148028261055255e-07;-3.958069466503697e-07;1.0448847131514505;0.9999789518943738;9.999923607272747;0.8334558600669495;0.01556463891803071;0.015564298158469237;0.7977519991561349;-0.01489500300228907;0.7979326272556354;0.9999610356958086
1.596384;1.0444567918990406;0.8333410387926192;0.7977043081853072;-4.018341272716016e-07;-3.9515747187898974e-07;1.0448849472336028;0.9999813499419388;9.999924908810486;0.833456436122457;0.01556464794806738;0.015564286700045983;0.7977495173615092;-0.01489500309857226;0.7979330568579293;0.9999592779786478
1.606384;1.0444578280285421;0.8333418580004928;0.7977035744753669;-4.0217325043013804e-07;-3.944885546244378e-07;1.044885189626143;0.9999837623594817;9.999926316881838;0.8334569473720794;0.01556465574982006;0.015564275977811234;0.7977470191946591;-0.014895003180639958;0.7979334863977644;0.9999574757473656
1.616384;1.0444588010877756;0.8333426881363906;0.7977029076530169;-4.024960418894501e-07;-3.9380181105451477e-07;1.0448854326763428;0.9999861882117524;9.999927859038939;0.8334573965821609;0.015564662289463767;0.01556426605544274;0.7977445033159825;-0.014895003247954947;0.7979339167715434;0.9999556281169437
1.626384;1.044459715834829;0.8333435298975941;0.7977023117417105;-4.0280143138570544e-07;-3.9309874672350806e-07;1.0448856693596413;0.9999886258954054;9.999929550150533;0.8334577861038911;0.015564667557599651;0.015564256967756027;0.797741969947523;-0.01489500329998185;0.7979343477269673;0.999953734844103
1.636384;1.0444605781998855;0.8333443832280518;0.7977017898539006;-4.030889353810137e-07;-3.9238045081965013e-07;1.0448858934964462;0.9999910725454018;9.999931391567385;0.8334581180105242;0.015564671574756571;0.01556424871546396;0.7977394209238412;-0.014895003336566794;0.7979347775982356;0.9999517957220863
1.646384;1.0444613944629177;0.833345247050135;0.797701343805263;-4.033585288023604e-07;-3.916474991563633e-07;1.0448861000337353;0.9999935242381662;9.99993337555;0.833458394504574;0.015564674373897433;0.01556424127945804;0.7977368594419125;-0.014895003358177018;0.797935203504845;0.9999498089556429
1.656384;1.044462170553668;0.833346119393524;0.7977009740048425;-4.0361027820455655e-07;-3.909003357359385e-07;1.0448862853180718;0.9999959766216028;9.999935496225671;0.8334586186642254;0.015564675984809366;0.015564234632385055;0.7977342898240731;-0.014895003365736195;0.7979356221426039;0.9999477711260365
1.666384;1.0444629118935562;0.8333469982768681;0.797700679554571;-4.0384419357910744e-07;-3.9013958474470745e-07;1.0448864473453061;0.9999984254729369;9.999937757102963;0.8334587948466763;0.015564676434768675;0.015564228743309979;0.7977317166728436;-0.01489500336021436;0.7979360307555984;0.9999456792065708
1.676384;1.0444636231503903;0.8333478826342404;0.7977004581855093;-4.040605240915186e-07;-3.8936597736032916e-07;1.0448865857895082;1.0000008669217355;9.999940169703178;0.8334589282259773;0.015564675755151807;0.015564223580888237;0.797729143990685;-0.014895003342358938;0.7979364273291762;0.9999435325045603
1.686384;1.0444643076713063;0.8333487719242562;0.7977003063550416;-4.042600022628051e-07;-3.885801219072467e-07;1.0448867018076304;1.000003297324707;9.999942751138258;0.833459023754105;0.015564673984191087;0.015564219116090046;0.7977265754195522;-0.014895003312591778;0.7979368101469776;0.9999413326970336
1.696384;1.044464966906301;0.8333496649169655;0.7977002197042926;-4.0444374303358974e-07;-3.8778249558871595e-07;1.044886797613543;1.0000057129265707;9.99994552383332;0.8334590852851159;0.015564671165694178;0.015564215328157787;0.7977240151125563;-0.014895003270854626;0.7979371776885847;0.999939082588311
1.706384;1.044465600775831;0.833350559520455;0.7977001933735817;-4.0461300708833587e-07;-3.869738287359426e-07;1.0448868760499075;1.000008110177644;9.999948513233681;0.8334591154722264;0.015564667352631309;0.015564212212150704;0.7977214680361319;-0.0148950032165498;0.7979375289440321;0.9999367854251648
1.716384;1.0444662088770391;0.8333514535114848;0.7977002222602284;-4.047689886571397e-07;-3.8615552907539344e-07;1.0448869405893624;1.0000104867952715;9.999951741762654;0.8334591164600409;0.015564662616776392;0.015564209775729032;0.7977189397002973;-0.01489500314881378;0.7979378635620349;0.9999344444813217
1.726384;1.0444667910039458;0.8333523448301873;0.7977003014105537;-4.049127092327662e-07;-3.8532966034200327e-07;1.0448869952813036;1.0000128424492767;9.999955224812227;0.8334590907264532;0.015564657055560533;0.015564208026154021;0.7977164359517742;-0.014895003066901344;0.7979381815147979;0.9999320622113269
1.736384;1.0444673467541639;0.8333532316252982;0.7977004258900389;-4.050450549843692e-07;-3.8449855478065916e-07;1.0448870440031204;1.000015178719614;9.999958975907424;0.8334590414029092;0.01556465079185928;0.015564206959401099;0.7977139628807345;-0.01489500297027076;0.7979384824680499;0.9999296399684656
1.746384;1.0444678751652214;0.8333541127024995;0.7977005904325479;-4.0516684680429284e-07;-3.8366446478935977e-07;1.0448870894127062;1.0000174987086479;9.99996301429855;0.8334589715911356;0.015564643966105655;0.015564206559148893;0.7977115266976833;-0.014895002858472743;0.7979387654312553;0.9999271787751555
1.756384;1.0444683745372538;0.833354987700711;0.7977007896370668;-4.0527886966702565e-07;-3.8282933798956156e-07;1.044887132458567;1.0000198062868022;9.999967362232049;0.8334588831200679;0.015564636722653027;0.015564206806852256;0.7977091337259519;-0.014895002731202587;0.7979390289482886;0.9999246804284111
1.766384;1.0444688423224708;0.8333558564026882;0.7977010181406246;-4.053818930368435e-07;-3.8199481325911647e-07;1.0448871727331526;1.0000221050821285;9.999972033813451;0.8334587763590444;0.015564629195667569;0.015564207683773491;0.7977067902325284;-0.014895002588385822;0.7979392715660327;0.9999221478769033
1.776384;1.04446927549484;0.8333567182586661;0.7977012705557646;-4.054766947531712e-07;-3.8116250613965397e-07;1.044887208757449;1.0000243980161188;9.999977030495353;0.833458650933722;0.01556462149781845;0.015564209161330151;0.7977045019390615;-0.01489500243005075;0.7979394922394212;0.999919584481967
1.786384;1.0444696716428017;0.8333575729639358;0.7977015417237572;-4.0556420407645197e-07;-3.8033410867287735e-07;1.0448872375504794;1.0000266877034945;9.999982347204869;0.8334585054426303;0.0155646137189196;0.01556421120683322;0.7977022737061642;-0.014895002256092728;0.7979396906483937;0.9999169929923808
1.796384;1.0444700296022869;0.8333584209767383;0.7977018270184557;-4.056457817445742e-07;-3.795111781344291e-07;1.044887254639106;1.0000289771423634;9.999987975106116;0.8334583365735334;0.015564605938217655;0.01556421379951807;0.7977001096318341;-0.014895002066220827;0.7979398676392987;0.9999143753053454
1.806384;1.0444703486580726;0.8333592627561106;0.7977021220684439;-4.0572325982553814e-07;-3.786952079685323e-07;1.0448872550811805;1.0000312700201546;9.999993898542812;0.8334581395359975;0.015564598230504708;0.015564216932316471;0.7976980132538302;-0.014895001860277689;0.7979400254411426;0.9999117334359707
1.816384;1.0444706276122315;0.833360097415047;0.7977024222950413;-4.057985977272559e-07;-3.778880529303786e-07;1.0448872345380704;1.0000335704000964;10.000000098394114;0.833457909623997;0.01556459065374348;0.01556422059785427;0.7976959873409797;-0.014895001638570262;0.7979401672102904;0.9999090705080437
1.826384;1.0444708647557217;0.833360922750012;0.7977027232969593;-4.0587360674691617e-07;-3.770921367128065e-07;1.044887189784233;1.0000358819363881;10.000006557188977;0.8334576434645364;0.015564583244003524;0.015564224769753365;0.7976940335189612;-0.014895001401793156;0.7979402963189468;0.9999063903684611
1.836384;1.0444710582046386;0.8333617368866153;0.797703021599777;-4.0594996121198844e-07;-3.7631018826815566e-07;1.0448871187860034;1.0000382070003364;10.00001325285782;0.8334573393372566;0.015564576032325502;0.015564229397625553;0.7976921524431857;-0.014895001150890503;0.7979404159988196;0.9999036967944542
1.846384;1.0444712064440318;0.8333625394366881;0.7977033142718338;-4.0602924244889283e-07;-3.755448067259456e-07;1.044887020714486;1.000040546389013;10.00002014875275;0.8334569966691017;0.015564569056845438;0.015564234413708635;0.7976903441692315;-0.014895000887126994;0.7979405293472432;0.9999009936104939
1.856384;1.0444713092683686;0.8333633311479819;0.7977035977357185;-4.0611299257099516e-07;-3.7479818698247275e-07;1.0448868955704655;1.0000428992954904;10.000027193825568;0.8334566152917653;0.015564562355369588;0.015564239737836404;0.7976886084346281;-0.014895000612016538;0.7979406390803536;0.9998982849100075
1.866384;1.0444713685845404;0.8333641130611075;0.797703867280695;-4.062027794872912e-07;-3.7407200280538976e-07;1.0448867434416385;1.00004526322595;10.00003433148032;0.8334561951188943;0.015564555959486687;0.015564245291374651;0.79768694517816;-0.014895000327076406;0.7979407469521977;0.9998955742267903
1.876384;1.044471388251899;0.8333648862870684;0.7977041176389177;-4.063000680507957e-07;-3.7336745192607e-07;1.0448865644592924;1.0000476348785972;10.000041510761012;0.833455736193413;0.015564549903775557;0.015564251016713835;0.7976853546562149;-0.014895000033616306;0.7979408536952154;0.9998928635044927
1.886384;1.0444713728181778;0.8333656523708398;0.7977043438663314;-4.064061020426718e-07;-3.726854517248169e-07;1.0448863592109345;1.0000500112431885;10.000048692047574;0.8334552384726764;0.015564544235018973;0.015564256883481;0.797683836898428;-0.014894999732513745;0.7979409595205197;0.999890153451791
1.896384;1.0444713260653542;0.8333664131493096;0.7977045416598728;-4.0652197608411687e-07;-3.720267091604973e-07;1.0448861284045685;1.0000523895147793;10.000055838582014;0.8334547014642556;0.015564539009935562;0.015564262883604163;0.7976823915997999;-0.014894999424175902;0.7979410645912657;0.9998874446105718
1.906384;1.0444712505560263;0.8333671700105093;0.7977047072445966;-4.06648540614948e-07;-3.7139160379818205e-07;1.0448858719742562;1.0000547669928166;10.000062905516819;0.8334541246980386;0.015564534287118664;0.015564269023662603;0.7976810186084317;-0.014894999108766493;0.7979411694709964;0.9998847376180616
1.916384;1.0444711481018163;0.8333679232527681;0.797704837727453;-4.067861142909978e-07;-3.707801155644134e-07;1.0448855888605741;1.0000571416799857;10.000069845161505;0.8334535089301597;0.015564530114292865;0.015564275320063105;0.7976797180069699;-0.014894998786217608;0.7979412754615391;0.9998820328682282
1.926384;1.0444710198801825;0.8333686713984169;0.7977049318669849;-4.0693433041096703e-07;-3.7019189991587117e-07;1.0448852780162963;1.000059512196755;10.00007662098678;0.8334528565838571;0.015564526516270797;0.015564281797668292;0.7976784895040006;-0.014894998455989402;0.7979413847662398;0.9998793303343895
1.936384;1.0444708657952972;0.8333694109854862;0.7977049902355848;-4.070921669061707e-07;-3.6962644667885544e-07;1.044884939344819;1.0000618766783642;10.000083214627098;0.8334521707884134;0.015564523498295313;0.015564288485155722;0.7976773319825252;-0.014894998117082567;0.797941500650626;0.999876630049854
1.946384;1.0444706846014296;0.8333701375158405;0.7977050146041706;-4.0725820992402943e-07;-3.6908320883639756e-07;1.0448845730126828;1.000064232133171;10.00008962422833;0.8334514544484829;0.015564521063995963;0.015564295410038814;0.7976762438113403;-0.014894997768328085;0.7979416273517687;0.9998739330380061
1.956384;1.0444704754751413;0.8333708465644264;0.7977050075176428;-4.0743100789450315e-07;-3.685615902262851e-07;1.044884178203582;1.0000665751248496;10.00009586103304;0.8334507104400203;0.01556451923145242;0.015564302600408954;0.7976752231603252;-0.014894997408572126;0.7979417696033799;0.9998712414956726
1.966384;1.0444702389114162;0.833371534111041;0.797704972398247;-4.0760909521721756e-07;-3.68060760699087e-07;1.0448837532878403;1.0000689029839043;10.000101949889299;0.8334499423321488;0.015564518032405017;0.015564310086793274;0.7976742677892426;-0.014894997036683753;0.7979419323473024;0.9998685580095958
1.976384;1.0444699759111844;0.8333721961661246;0.7977049136863307;-4.077908521389733e-07;-3.675794961027308e-07;1.0448832970510518;1.0000712141541928;10.00010792754516;0.8334491549861053;0.015564517499063008;0.015564317896833843;0.7976733748412563;-0.014894996651619991;0.7979421207201538;0.999865885134599
1.986384;1.0444696872603743;0.8333728281692995;0.7977048370260104;-4.0797458034544736e-07;-3.671162462460465e-07;1.04488280956239;1.0000735073083065;10.000113832149205;0.8334483543027086;0.015564517656354403;0.015564326049715756;0.7976725406998482;-0.014894996252711682;0.7979423394068123;0.9998632259264238
1.996384;1.0444693737697908;0.8333734249904425;0.7977047496471916;-4.08158585162393e-07;-3.6666923183442116e-07;1.0448822923274805;1.0000757802995957;10.000119692536634;0.8334475460840423;0.015564518520090206;0.015564334563405379;0.7976717610376564;-0.014894995840059037;0.7979425915978539;0.999860584381774
2.006384;1.0444690364916545;0.8333739816438056;0.797704660328509;-4.0834111229414566e-07;-3.6623641036484947e-07;1.0448817478144596;1.0000780297742613;10.00012553169638;0.8334467354472141;0.015564520086762115;0.015564343471327673;0.797671031240186;-0.014894995414675281;0.797942878894994;0.9998579653366159
2.016384;1.0444686767504332;0.833374493681607;0.7977045783945276;-4.0852037911953695e-07;-3.6581563870018357e-07;1.0448811782320364;1.000080251148166;10.000131383672535;0.8334459272610845;0.015564522316036574;0.015564352823711958;0.797670346539395;-0.014894994978210924;0.7979432017589431;0.9998553744579909
2.026384;1.0444682966690062;0.8333749568920846;0.7977045123880755;-4.0869484334662196e-07;-3.6540503802625367e-07;1.044880584509806;1.0000824387044391;10.000137301890833;0.8334451264785102;0.015564525125382585;0.015564362668404259;0.7976697021072386;-0.014894994532530988;0.7979435595332222;0.9998528179798688
2.036384;1.0444678996294514;0.8333753669692798;0.7977044694631249;-4.088634325362823e-07;-3.6500303288849387e-07;1.0448799665909914;1.0000845862885468;10.000143348693436;0.8334443379761072;0.015564528403475254;0.015564373036655114;0.7976690939869904;-0.014894994079399709;0.7979439508135199;0.9998503018691213
2.046384;1.0444674898175477;0.8333757193982301;0.7977044555786269;-4.090253720945934e-07;-3.6460811906771556e-07;1.0448793240682;1.0000866885493311;10.000149582828234;0.8334435667903441;0.015564532027244456;0.015564383941052497;0.7976685201350762;-0.01489499362025221;0.7979443741430945;0.9998478315915599
2.056384;1.044467071220269;0.8333760097219908;0.7977044759219118;-4.091798831429883e-07;-3.642188511341905e-07;1.0448786564403594;1.0000887413477382;10.000156055557444;0.8334428184861742;0.015564535873706745;0.0155643953686652;0.797667980354704;-0.014894993156039971;0.7979448278325991;0.9998454129505271
2.066384;1.0444666469450143;0.8333762345135816;0.79770453525305;-4.093261419527782e-07;-3.638340036038581e-07;1.044877963597722;1.0000907407004622;10.000162811781765;0.8334420984756233;0.015564539830781307;0.015564407272991236;0.7976674756413151;-0.014894992687224853;0.7979453096764088;0.9998430527623898
2.076384;1.0444662195772223;0.8333763924181745;0.7977046381354919;-4.0946342962435414e-07;-3.634525965712934e-07;1.0448772460883287;1.0000926818276652;10.000169893783532;0.8334414108715466;0.015564543804061302;0.015564419581407186;0.7976670079480889;-0.01489499221393685;0.7979458172534477;0.999840758836688
2.086384;1.0444657919590716;0.8333764843865459;0.7977047890170752;-4.0959142792411744e-07;-3.63073775184287e-07;1.0448765044842572;1.0000945595510666;10.000177345285577;0.8334407581592245;0.015564547713703084;0.015564432207064445;0.7976665799916558;-0.014894991736226727;0.7979463476151527;0.9998385398969971
2.096384;1.0444653666731765;0.8333765129937893;0.7977049923551996;-4.0971045278095906e-07;-3.6269669767463286e-07;1.0448757384918312;1.0000963691056581;10.000185211132784;0.8334401416235561;0.015564551493672644;0.015564445049090945;0.7976661948585405;-0.014894991254199633;0.7979468967414375;0.9998364051449372
2.106384;1.0444649444815608;0.8333764815604685;0.7977052527839134;-4.098212536989894e-07;-3.6232053856714946e-07;1.044874947002963;1.00009810638587;10.000193530234855;0.8334395618056546;0.01556455510131345;0.015564457989148451;0.797665855965983;-0.014894990767959911;0.7979474599545673;0.9998343632602925
2.116384;1.0444645234594179;0.8333763941499372;0.7977055744864275;-4.099246063155258e-07;-3.619446903912077e-07;1.0448741287589478;1.000099767859426;10.000202329651104;0.8334390185693136;0.015564558520910458;0.015564470894302625;0.7976655671346705;-0.014894990277650054;0.7979480327014393;0.9998324216489369
2.126384;1.0444640991892642;0.8333762558149002;0.7977059599562182;-4.10021178034274e-07;-3.615690918737525e-07;1.0448732819279525;1.0001013502011211;10.000211628894437;0.8334385108993314;0.015564561751687779;0.015564483627137724;0.7976653322129124;-0.014894989783622645;0.7979486110532185;0.9998305860160104
2.136384;1.044463665909298;0.8333760717291446;0.7977064096847779;-4.101115986939325e-07;-3.6119431884705435e-07;1.0448724029646683;1.000102849694501;10.00022144542792;0.8334380370340476;0.015564564794124533;0.015564496055372577;0.7976651545050617;-0.014894989286510417;0.7979491917796999;0.9998288602132619
2.146384;1.0444632182223041;0.8333758463947074;0.7977069226977922;-4.1019637926658615e-07;-3.608212048884143e-07;1.0448714865664774;1.0001042623904246;10.00023178900361;0.8334375954646327;0.015564567644560661;0.015564508053249649;0.7976650363851044;-0.0148949887871688;0.7979497719111018;0.9998272463545101
2.156384;1.0444627518805636;0.8333755843058662;0.7977074966137938;-4.1027573070490893e-07;-3.6045036379207255e-07;1.0448705267252603;1.0001055848463003;10.000242652435823;0.8334371862758472;0.015564570288446851;0.015564519502931666;0.7976649792420019;-0.014894988286526948;0.7979503482530781;0.999825744605431
2.166384;1.0444622635156797;0.8333752909477957;0.7977081272569074;-4.1034953699900255e-07;-3.600821559729507e-07;1.0448695175631484;1.000106814032943;10.000254014429395;0.8334368112385264;0.015564572692229607;0.015564530303402246;0.7976649838263461;-0.01489498778545084;0.7979509172521163;0.9998243533321682
2.176384;1.0444617505309495;0.8333749730165523;0.797708808812482;-4.1041739463818995e-07;-3.5971703001706736e-07;1.0448684531717574;1.0001079470976848;10.000265853004073;0.8334364723862849;0.015564574803678757;0.015564540380377627;0.7976650507041906;-0.014894987284754949;0.7979514751723242;0.9998230704949795
2.186384;1.0444612111040148;0.8333746379846857;0.7977095345869553;-4.1047870412739753e-07;-3.593557114458831e-07;1.044867327091629;1.0001089817764437;10.000278152813095;0.8334361708692266;0.015564576555548623;0.015564549685779415;0.7976651806357798;-0.014894986785248754;0.7979520183830064;0.9998218949796518
2.196384;1.0444606438188042;0.8333742933120472;0.7977102975818081;-4.105329491195945e-07;-3.589990374187356e-07;1.0448661326831874;1.0001099166248324;10.000290903502664;0.8334359070839765;0.015564577872660435;0.01556455818356532;0.7976653750007546;-0.014894986287734254;0.7979525432451263;0.9998208266889921
2.206384;1.0444600472919254;0.8333739454015089;0.797711090753225;-4.1057990618096683e-07;-3.586477299336565e-07;1.0448648642112108;1.0001107514239747;10.000304099123003;0.8334356813519179;0.015564578684683814;0.015564565837140974;0.7976656360201413;-0.014894985793004025;0.7979530456509801;0.9998198659603335
2.216384;1.0444594199956785;0.8333735985686761;0.7977119073166167;-4.1061957853097373e-07;-3.5830229351544706e-07;1.0448635170830258;1.000111487623046;10.000317735786965;0.8334354941528131;0.015564578926177802;0.015564572606134384;0.7976659664054311;-0.014894985301893485;0.7979535213031569;0.9998190129507591
2.226384;1.0444587600279667;0.8333732548710021;0.7977127411318793;-4.106521105349306e-07;-3.5796290096097497e-07;1.0448620869625194;1.000112127468768;10.00033180344425;0.8334353456695422;0.015564578518605366;0.015564578440700966;0.7976663685684022;-0.014894984815469248;0.7979539667816482;0.9998182673460403
2.236384;1.0444580648540336;0.8333729148133323;0.7977135871340424;-4.1067786867057885e-07;-3.576293194402391e-07;1.0448605693285342;1.0001126726788119;10.00034628179273;0.8334352354859871;0.015564577361398886;0.015564583278460229;0.7976668441239455;-0.014894984335126336;0.7979543800460844;0.9998176285283332
2.246384;1.0444573317270216;0.8333725777155769;0.7977144415053405;-4.106974750207068e-07;-3.5730111612257025e-07;1.0448589600209395;1.0001131245373724;10.00036114421025;0.8334351631148668;0.015564575346906627;0.01556458705978665;0.7976673942506348;-0.014894983862338397;0.7979547600967248;0.99981709543873
2.256384;1.0444565592032296;0.8333722416191104;0.79771530123498;-4.1071163955408996e-07;-3.569780487710914e-07;1.044857255648958;1.0001134852582139;10.000376358760779;0.8334351287303282;0.015564572380301425;0.015564589752013991;0.7976680202120889;-0.014894983398415855;0.7979551066782415;0.9998166656036551
2.266384;1.0444557483809673;0.8333719035645435;0.7977161636796923;-4.1072107434964175e-07;-3.5666030505950614e-07;1.0448554532700525;1.0001137588379114;10.00039188408664;0.8334351332893164;0.015564568384678299;0.015564591360732929;0.7976687231334515;-0.014894982944607078;0.7979554201160847;0.9998163343902374
2.276384;1.0444549024658734;0.8333715602576723;0.7977170266414125;-4.107265576931107e-07;-3.563484186956594e-07;1.044853549986289;1.0001139504220289;10.00040767066177;0.8334351782069515;0.01556456329405666;0.0155645919256896;0.7976695034567111;-0.014894982502300395;0.7979557009950508;0.9998160953950015
2.286384;1.0444540254648915;0.8333712086379842;0.7977178882161577;-4.1072888053960174e-07;-3.5604305247958414e-07;1.0448515432104235;1.0001140652198883;10.00042366569498;0.8334352651742535;0.015564557045750906;0.015564591512633702;0.7976703607066008;-0.014894982073072308;0.7979559499361792;0.9998159410144125
2.296384;1.0444531212942119;0.8333708460486552;0.7977187463158716;-4.1072880658313627e-07;-3.557449494347334e-07;1.0448494313240853;1.0001141079400286;10.000439813528166;0.8334353960911205;0.01556454957887646;0.015564590201413982;0.797671293558858;-0.014894981658641046;0.7979561676627435;0.9998158626781155
2.306384;1.0444521933203856;0.8333704702730163;0.7977195988174779;-4.1072722187341136e-07;-3.554549535373345e-07;1.0448472137000793;1.0001140821171712;10.000456058177821;0.8334355727741644;0.015564540844909472;0.01556458806905531;0.7976723003675963;-0.014894981260813227;0.7979563552711673;0.9998158514999874
2.316384;1.0444512439273295;0.8333700798102068;0.7977204439747454;-4.1072529978945865e-07;-3.551738676080111e-07;1.0448448901552334;1.0001139889419393;10.000472350599058;0.8334357965682815;0.015564530825589618;0.015564585177687832;0.7976733800308209;-0.014894980881310721;0.797956514381203;0.999815899047554
2.326384;1.044450274276377;0.8333696741061887;0.7977212802280877;-4.1072451876955754e-07;-3.5490226493127243e-07;1.04484246089553;1.0001138268456073;10.000488649494137;0.8334360681697872;0.015564519536353488;0.015564581571988062;0.7976745323148329;-0.014894980521444003;0.7979566469264461;0.9998159976990343
2.336384;1.0444492844383708;0.8333692535771133;0.7977221061380395;-4.1072649521599723e-07;-3.5464046333209906e-07;1.0448399268343747;1.0001135925441405;10.000504917322809;0.833436387528339;0.015564507009851547;0.015564577277809499;0.797675757225482;-0.014894980181964855;0.7979567548766733;0.9998161410571341
2.346384;1.0444482737969396;0.8333688193831906;0.797722921045992;-4.107327453518637e-07;-3.543886887441163e-07;1.0448372895434723;1.0001132821486705;10.00052112355004;0.8334367534605581;0.015564493279943501;0.015564572299381775;0.7976770541346202;-0.014894979863186676;0.7979568401865357;0.999816324260672
2.356384;1.0444472417546913;0.8333683728702372;0.7977237255604538;-4.1074459188309195e-07;-3.5414730174264814e-07;1.0448345508258585;1.0001128917027158;10.000537251793023;0.8334371637328406;0.015564478375256326;0.015564566622636113;0.7976784214614308;-0.014894979565024587;0.7979569044646364;0.9998165434838511
2.366384;1.044446188415262;0.8333679154089141;0.797724521196886;-4.1076328365808267e-07;-3.53916887351212e-07;1.0448317122345572;1.0001124179857008;10.00055330022235;0.8334376164785547;0.015564462319454632;0.015564560222889517;0.7976798568394466;-0.014894979286951587;0.7979569481033234;0.9998167951383874
2.376384;1.0444451146932334;0.833367449056018;0.7977253097493485;-4.107900409070507e-07;-3.536981278666323e-07;1.044828774738962;1.0001118592654223;10.000569277914757;0.8334381113948822;0.015564445142064079;0.015564553070154986;0.7976813572231498;-0.01489497902809384;0.7979569699552951;0.999817075708268
2.386384;1.0444440217661546;0.8333669772853669;0.797726092955264;-4.10825742862391e-07;-3.5349160070811007e-07;1.044825738578671;1.0001112151064244;10.000585204596929;0.8334386493511394;0.015564426897515877;0.015564545133547329;0.7976829187916458;-0.014894978787487008;0.797956967793146;0.9998173819239413
2.396384;1.044442910549517;0.8333665047853303;0.7977268723748171;-4.108705441167764e-07;-3.532976568698638e-07;1.0448226037763588;1.0001104853679845;10.000601111137543;0.8334392318910296;0.015564407676036906;0.015564536390594052;0.7976845369833508;-0.014894978564318293;0.7979569386734767;0.9998177109846954
2.406384;1.0444417820677356;0.8333660361748345;0.7977276496184296;-4.109238774166133e-07;-3.531163886609691e-07;1.0448193712944447;1.000109669345255;10.000617036040117;0.8334398615954632;0.015564387595009438;0.015564526836138952;0.7976862068420357;-0.014894978357962448;0.7979568794561593;0.999818060898472
2.416384;1.0444406383568736;0.8333655750514766;0.797728426834528;-4.1098482354242123e-07;-3.529477171605973e-07;1.0448160433459142;1.0001087662186838;10.000633018205892;0.8334405419624782;0.015564366783325104;0.015564516476367588;0.7976879235951865;-0.01489497816803679;0.7979567876517452;0.9998184304261976
2.426384;1.0444394828451014;0.8333651243453664;0.7977292067507069;-4.1105251425478696e-07;-3.5279156017468066e-07;1.0448126224545768;1.0001077765591235;10.000649087789421;0.8334412763673194;0.015564345372823037;0.015564505316536366;0.7976896832210872;-0.01489497799456273;0.797956661705567;0.9998188185853154
2.436384;1.0444383199892335;0.8333646871276079;0.7977299922505747;-4.1112637597019014e-07;-3.526478635721789e-07;1.0448091108608055;1.0001067029725481;10.000665260466885;0.833442067496943;0.015564323487246684;0.01556449336097906;0.7976914824996516;-0.01489497783784895;0.7979565003102976;0.9998192243315528
2.446384;1.0444371544356286;0.8333642671518128;0.79773078615816;-4.112061389183624e-07;-3.525164436156271e-07;1.0448055108709766;1.0001055491423472;10.000681536576804;0.833442917687192;0.015564301227857114;0.015564480620643289;0.7976933184649422;-0.014894977698105402;0.7979563014680655;0.9998196467374978
2.456384;1.0444359903053795;0.8333638689684157;0.7977315913004164;-4.11291627663249e-07;-3.52396827315467e-07;1.0448018250625775;1.00010431879275;10.000697902711064;0.8334438292481654;0.01556427867211422;0.015564467121205853;0.7976951875687354;-0.014894977575290234;0.797956062374098;0.9998200854137814
2.466384;1.044434831487148;0.8333634975249928;0.797732410496497;-4.1138262269958717e-07;-3.5228832876320825e-07;1.0447980558035808;1.0001030158236006;10.000714338777653;0.833444804502482;0.015564255880583468;0.015564452905273638;0.7976970849537512;-0.01489497746938301;0.7979557799862961;0.9998205406139502
2.476384;1.0444336824896294;0.8333631575327789;0.7977332466487911;-4.114789870105019e-07;-3.5219025474897247e-07;1.044794205013288;1.0001016449106719;10.000730825197603;0.8334458456146435;0.015564232898876729;0.015564438017758864;0.7976990047201378;-0.014894977380595002;0.7979554515171837;0.9998210130588093
2.486384;1.0444325485360806;0.8333628528152018;0.7977341031460343;-4.1158078759222117e-07;-3.52101906821356e-07;1.0447902748135776;1.0001002114519342;10.000747339764407;0.8334469540750741;0.01556420976310622;0.01556442248882188;0.7977009411244568;-0.014894977309111976;0.7979550748181721;0.999821503721309
2.496384;1.0444314347608825;0.8333625863479142;0.7977349840221747;-4.1168807604957685e-07;-3.5202261387876116e-07;1.0447862680716355;1.00009872089022;10.00076384992951;0.8334481302034351;0.01556418651712883;0.015564406329153865;0.7977028893755823;-0.014894977254637188;0.7979546483103368;0.999822013352346
2.506384;1.0444303452881436;0.8333623614078665;0.7977358935668989;-4.1180056183411955e-07;-3.519520874341324e-07;1.0447821882628623;1.0000971781743402;10.000780311913609;0.8334493729074572;0.01556416322741452;0.015564389532368106;0.7977048457729434;-0.014894977216190932;0.7979541702112928;0.9998225420213858
2.516384;1.0444292827714243;0.8333621823269011;0.7977368357740013;-4.1191761649480333e-07;-3.5189076714341537e-07;1.0447780394515016;1.0000955879316393;10.000796675145176;0.8334506797364937;0.015564139980824019;0.015564372084448481;0.7977068078551133;-0.014894977192351624;0.7979536379817354;0.9998230891852884
2.526384;1.0444282485197602;0.8333620540693855;0.7977378135797252;-4.120384953318973e-07;-3.5183983143093985e-07;1.0447738263282487;1.0000939548926857;10.000812885740682;0.8334520475325325;0.015564116869310314;0.015564353973274006;0.7977087744271867;-0.01489497718156677;0.7979530487491092;0.9998236542943763
2.536384;1.0444272430070112;0.8333619817070049;0.7977388281960136;-4.1216249307218494e-07;-3.518009207227622e-07;1.0447695536984671;1.0000922836712192;10.000828892335141;0.8334534733606567;0.015564093972916639;0.015564335191342548;0.7977107451144957;-0.014894977182081319;0.7979524004744079;0.999824237675929
2.546384;1.044426266084452;0.8333619700062997;0.7977398796763121;-4.122889319181311e-07;-3.5177585048696795e-07;1.0447652262056433;1.0000905779474136;10.000844655100352;0.8334549550466368;0.01556407135017157;0.015564315738336583;0.797712719768296;-0.014894977191818393;0.7979516930063321;0.9998248406881965
2.556384;1.044425316610967;0.8333620230739063;0.7977409682871813;-4.1241699331740657e-07;-3.5176650106397507e-07;1.0447608489748654;1.0000888398328052;10.00086014474455;0.8334564911872631;0.015564049034749089;0.015564295624546311;0.7977146980777561;-0.014894977208630722;0.7979509281733174;0.9998254645526924
2.566384;1.0444243923413894;0.8333621445490821;0.7977420948742173;-4.12545647110875e-07;-3.5177473856336115e-07;1.0447564279527783;1.0000870700649547;10.000875328499605;0.8334580805669067;0.015564027031165904;0.015564274870037238;0.797716679456154;-0.014894977230628454;0.7979501091869317;0.9998261094689053
2.576384;1.044423490463573;0.8333623374905661;0.7977432600316079;-4.126737112384363e-07;-3.51802269763133e-07;1.044751969147829;1.0000852688096489;10.000890161534619;0.8334597212156981;0.01556400531485085;0.015564253496470497;0.7977186634237429;-0.01489497725635144;0.7979492400267099;0.9998267753975739
2.586384;1.044422608471833;0.8333626033415474;0.7977444633019246;-4.12799733105155e-07;-3.518505217149231e-07;1.0447474779638541;1.0000834362473159;10.000904593102348;0.8334614101522198;0.015563983843366007;0.01556423152119672;0.7977206502103079;-0.014894977284871665;0.7979483245715019;0.999827463216256
2.596384;1.04442174474158;0.8333629413050753;0.7977457030373567;-4.129218124877123e-07;-3.5192054295014385e-07;1.0447429591627015;1.0000815727112728;10.000918573106302;0.8334631440787906;0.015563962571561844;0.015564208962994706;0.7977226408272913;-0.014894977315673666;0.7979473659643255;0.9998281747089958
2.606384;1.0444208979852165;0.8333633488600113;0.7977469771096732;-4.130377554618702e-07;-3.520129466727214e-07;1.0447384168345224;1.0000796786766961;10.000932051693598;0.8334649201270511;0.015563941460509215;0.015564185849943749;0.7977246367938651;-0.014894977348347938;0.7979463669393594;0.9998289120028637
2.616384;1.0444200666390586;0.833363822698614;0.7977482839476896;-4.131454775334056e-07;-3.521279934743254e-07;1.0447338548114098;1.0000777546996549;10.00094498471589;0.8334667361140504;0.015563920478119955;0.015564162218191211;0.7977266399731596;-0.014894977382462225;0.7979453301761059;0.9998296774434849
2.626384;1.0444192494767537;0.8333643593927822;0.797749622392619;-4.1324330258760833e-07;-3.522657549041265e-07;1.0447292778631778;1.000075801433881;10.000957344936948;0.8334685901332904;0.015563899600522027;0.015564138103138692;0.7977286521970609;-0.014894977417533838;0.7979442584184153;0.9998304735090219
2.636384;1.0444184462612733;0.8333649554645399;0.7977509907101558;-4.1333004407895534e-07;-3.524262715840343e-07;1.0447246924140323;1.0000738196257075;10.000969124612045;0.8334704795003277;0.015563878821523415;0.015564113535485698;0.797730674558124;-0.01489497745289715;0.7979431548963132;0.999831302329559
2.646384;1.0444176574536523;0.8333656069279428;0.7977523866679186;-4.134049896333567e-07;-3.526096723583453e-07;1.044720106005882;1.0000718098073875;10.000980331170897;0.8334723999258195;0.015563858162011921;0.015564088545108106;0.7977327070772933;-0.014894977487726134;0.7979420235115282;0.9998321655103547
2.656384;1.0444168837018475;0.8333663088819276;0.7977538081676165;-4.134678231077789e-07;-3.528161069448513e-07;1.0447155266102872;1.0000697725336791;10.00099098087662;0.8334743457347865;0.0155638376702785;0.015564063162500124;0.797734749276075;-0.014894977521364254;0.7979408684750532;0.9998330646356702
2.666384;1.044416125628769;0.8333670555884424;0.7977552532666643;-4.135184994514228e-07;-3.530455568457443e-07;1.0447109627943851;1.0000677096502075;10.001001088579041;0.8334763105923971;0.015563817414342046;0.01556403741938994;0.797736800998253;-0.014894977553667213;0.7979396938466615;0.9998340017982552
2.676384;1.0444153836346757;0.8333678407958693;0.7977567206430509;-4.135572058546685e-07;-3.532978158933601e-07;1.0447064238734436;1.0000656254669165;10.001010661371724;0.8334782881687175;0.015563797470180097;0.015564011351260326;0.7977388623764643;-0.014894977585021289;0.7979385036865414;0.9998349796438759
2.686384;1.0444146575968787;0.8333686581727594;0.7977582104948475;-4.135842948087077e-07;-3.535726264358767e-07;1.044701919211527;1.0000635269354459;10.00101969922067;0.833480272752698;0.015563777916215138;0.015563984990454355;0.7977409329270954;-0.014894977615982786;0.7979373027601391;0.9998360008697167
2.696384;1.0444139472268168;0.8333695021909066;0.7977597243332939;-4.1360013914657384e-07;-3.538697617170531e-07;1.0446974574320897;1.0000614226281643;10.00102819371412;0.8334822589819895;0.015563758834667974;0.015563958354085852;0.797743011099197;-0.014894977646891261;0.7979360965995382;0.999837067727597
2.706384;1.0444132532676793;0.8333703690395685;0.7977612640260267;-4.1360521627355577e-07;-3.541888462765349e-07;1.0446930462278246;1.000059321269435;10.001036126792808;0.8334842406615037;0.015563740297500897;0.015563931447474233;0.797745095037527;-0.014894977677838922;0.7979348908218329;0.9998381824099252
2.716384;1.0444125779416666;0.8333712564099193;0.7977628314113844;-4.1360032616725874e-07;-3.545290162009132e-07;1.0446886926188377;1.000057231032335;10.001043477677538;0.8334862106086908;0.015563722345094441;0.015563904280802033;0.7977471834156002;-0.014894977708840835;0.7979336905300549;0.9998393476353682
2.726384;1.0444119238586365;0.8333721622368234;0.7977644285813137;-4.1358651963524656e-07;-3.54888958717218e-07;1.044684403250922;1.000055159453131;10.001050231637807;0.8334881617687494;0.01556370499310058;0.015563876875781894;0.7977492751578439;-0.014894977739892314;0.7979324998759514;0.9998405663029408
2.736384;1.0444112927571185;0.8333730837252774;0.7977660579763601;-4.135647840433182e-07;-3.5526731242144063e-07;1.0446801842655762;1.0000531133074126;10.001056380289521;0.8334900877229093;0.015563688257101945;0.015563849252791119;0.7977513686505849;-0.014894977770980405;0.7979313220197131;0.9998418410152894
2.746384;1.0444106851128645;0.8333740172368637;0.7977677219521107;-4.13535822795592e-07;-3.556628739584731e-07;1.0446760410305271;1.0000510982462152;10.001061915376965;0.8334919824624921;0.015563672162836106;0.015563821419479871;0.797753461340521;-0.01489497780210487;0.7979301596464509;0.9998431739638111
2.756384;1.0444101006151598;0.8333749586382748;0.797769422189503;-4.1350004882099405e-07;-3.560746298639599e-07;1.0446719786610688;1.0000491183367222;10.001066822572;0.8334938403502065;0.015563656737323454;0.015563793382637858;0.7977555495661187;-0.014894977833324963;0.7979290151552721;0.9998445665359731
2.766384;1.044409539234587;0.8333759036832565;0.797771158741984;-4.1345773823027676e-07;-3.5650192540212295e-07;1.04466800304963;1.0000471760388472;10.001071082178118;0.8334956560673261;0.015563641991023978;0.015563765163912316;0.7977576286266173;-0.014894977864971301;0.7979278901792566;0.9998460190133095
2.776384;1.044409001814675;0.8333768482229704;0.7977729291508878;-4.134092381050207e-07;-3.569446786465048e-07;1.0446641210156622;1.0000452724297544;10.001074677083906;0.8334974246509632;0.01556362790999747;0.015563736795230357;0.7977596931566512;-0.014894977897789569;0.7979267854613376;0.9998475306399152
2.786384;1.0444084896278256;0.833377788288651;0.7977747289897751;-4.133551049403388e-07;-3.574034467573521e-07;1.0446603393549636;1.0000434072670445;10.001077596736021;0.8334991419473023;0.015563614468099368;0.015563708305913328;0.7977617372090695;-0.01489497793281191;0.7979257015910984;0.9998490994745161
2.796384;1.0444080041970758;0.8333787199014749;0.7977765533619479;-4.132960095075055e-07;-3.578792286675677e-07;1.044656664143002;1.0000415791504438;10.001079831979737;0.8335008048682624;0.01556360164182948;0.015563679715396073;0.7977637541412693;-0.014894977971245907;0.7979246398134413;0.9998507224739507
2.806384;1.0444075479727888;0.8333796384135738;0.797778397726948;-4.1323233844681963e-07;-3.583730753036384e-07;1.0446531012122968;1.0000397857776668;10.001081369523941;0.833502411399173;0.01556358941331733;0.015563651032049014;0.7977657368886043;-0.014894978014526633;0.7979236021668877;0.9998523966319859
2.816384;1.0444071245976791;0.8333805379847423;0.797780258003368;-4.1316386761494806e-07;-3.588859016771231e-07;1.0446496570092703;1.0000380242695157;10.00108219683002;0.8335039609513916;0.015563577766020182;0.015563622259901079;0.7977676782218973;-0.014894978064380166;0.7979225910597914;0.999854120030881
2.826384;1.0444067384795537;0.8333814119150448;0.797782130731613;-4.1308988721891044e-07;-3.5941847075338396e-07;1.0446463384583604;1.0000362919649666;10.001082314657458;0.8335054543872307;0.015563566679168316;0.015563593408929332;0.7977695707056037;-0.014894978122699399;0.7979216088033351;0.9998558915538658
2.836384;1.0444063945709805;0.8333822538114961;0.7977840134015136;-4.130095422873933e-07;-3.599712458406093e-07;1.0446431521042077;1.0000345875684793;10.001081743490973;0.833506893124092;0.015563556124006877;0.015563564499340455;0.7977714069263927;-0.01489497819118999;0.7979206573921073;0.9998577100999525
2.846384;1.0444060981862577;0.8333830589048371;0.7977859045380014;-4.1292206484224196e-07;-3.6054424471305416e-07;1.0446401039865834;1.0000329114970974;10.001080522550769;0.8335082783103623;0.01556354606432143;0.015563535561314871;0.7977731802555583;-0.014894978271041491;0.7979197386900337;0.9998595741859192
2.856384;1.044405854311678;0.833383824718071;0.7977878031676748;-4.128268791939971e-07;-3.6113697428228643e-07;1.044637200057991;1.000031264857105;10.001078709466258;0.8335096108511018;0.015563536460621863;0.01556350663700887;0.7977748857608055;-0.01489497836278267;0.7979188546788368;0.9998614821732176
2.866384;1.044405667127113;0.8333845510260944;0.7977897082900693;-4.127235806773882e-07;-3.6174846380948843e-07;1.0446344458892;1.0000296479675799;10.001076378696816;0.8335108921098572;0.015563527274674714;0.015563477785404196;0.797776520619995;-0.014894978466268275;0.7979180071101065;0.9998634329089938
2.876384;1.0444055403139663;0.8333852395768692;0.7977916191637742;-4.12611852204645e-07;-3.623775145306749e-07;1.0446318460553654;1.000028059240518;10.001073617893656;0.8335121245520885;0.015563518471440704;0.015563449086034159;0.7977780842601759;-0.014894978580745196;0.7979171971475191;0.9998654257699879
2.886384;1.044405477350025;0.8333858939274562;0.7977935355720417;-4.124913960327009e-07;-3.630229440185352e-07;1.0446294044258064;1.0000264950189852;10.001070527207812;0.8335133116455212;0.015563510016701285;0.015563420634545268;0.797779578897745;-0.014894978705043709;0.7979164257060944;0.9998674600815489
2.896384;1.044405481745171;0.8333865191671179;0.797795457438969;-4.1236195350754094e-07;-3.6368350452390575e-07;1.0446271247586414;1.0000249507448489;10.001067217522467;0.833514457474205;0.015563501869624331;0.015563392531801846;0.7977810096288462;-0.014894978838033823;0.7979156937548809;0.9998695347941272
2.906384;1.0444055577542755;0.8333871210538738;0.7977973846064164;-4.1222348156489543e-07;-3.643576190646295e-07;1.04462501021487;1.0000234219885642;10.001063803897784;0.8335155665164551;0.015563493978361901;0.015563364876726864;0.7977823830691162;-0.014894978979064498;0.7979150023060246;0.9998716487481044
2.916384;1.0444057103597695;0.8333877049391519;0.79779931701546;-4.120761883245317e-07;-3.650433139824268e-07;1.0446230624938462;1.0000219040484937;10.001060398108551;0.8335166430821591;0.015563486291916916;0.015563337762466975;0.7977837054703867;-0.014894979127853312;0.7979143524823932;0.9998738011075164
2.926384;1.044405943776941;0.8333882752160011;0.7978012548342255;-4.119202390275216e-07;-3.6573837036109905e-07;1.0446212819586922;1.0000203914994734;10.001057101499072;0.833517690659087;0.015563478776218238;0.015563311274696344;0.7977849816971877;-0.014894979284015144;0.7979137453243486;0.9998759912541456
2.936384;1.0444062600797763;0.8333888353866437;0.7978031984536005;-4.1175559378463873e-07;-3.664405109471143e-07;1.0446196681259587;1.0000188791038935;10.001054000892605;0.8335187118479173;0.015563471406598854;0.01556328549822504;0.7977862151562015;-0.014894979446792144;0.7979131816067536;0.999878218503182
2.946384;1.0444066593442618;0.8333893884073013;0.7978051485227913;-4.1158231214872533e-07;-3.671475426922498e-07;1.0446182196801068;1.000017363487671;10.001051173289;0.8335197084807532;0.015563464146253642;0.015563260525151676;0.7977874081246716;-0.014894979615025294;0.7979126623137093;0.9998804822719116
2.956384;1.0444071406361803;0.833389936817778;0.7978071061210756;-4.1140093046401495e-07;-3.678573963233523e-07;1.044616934853643;1.0000158441159308;10.00104869457443;0.8335206817603829;0.015563456940996215;0.015563236452352759;0.7977885620243178;-0.01489497978720815;0.7979121891851487;0.9998827821225328
2.966384;1.0444077023884366;0.833390482136953;0.7978090730830039;-4.112124726456052e-07;-3.6856808097405395e-07;1.044615812304015;1.0000143226926679;10.001046640408983;0.833521632382406;0.015563449727520705;0.015563213369378886;0.7977896774105891;-0.014894979961718974;0.7979117645406798;0.9998851171973411
