time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.976384;1.044408342153206;0.8333910240970152;0.7978110522339257;-4.11018171105283e-07;-3.6927762784107275e-07;1.0446148513282387;1.0000128018612313;10.001045079395942;0.8335225603718792;0.015563442441241814;0.015563191346972519;0.7977907539315767;-0.014894980137203903;0.7979113906623329;0.9998874854590575
2.986384;1.044409056536308;0.8333915611038517;0.7978130472111485;-4.108191713757535e-07;-3.6998410746556817e-07;1.0446140516568663;1.0000112850830176;10.00104406648344;0.8335234655169097;0.01556343502824104;0.015563170437893561;0.7977917906682622;-0.014894980312729757;0.7979110694409838;0.9998898832478622
2.996384;1.0444098414119485;0.8333920913305973;0.797815062004887;-4.1061644308729884e-07;-3.706858392398144e-07;1.0446134136213305;1.0000097775202659;10.001043640159049;0.8335243481680202;0.015563427454862517;0.015563150687834228;0.7977927867190304;-0.014894980487543001;0.7979108020646754;0.9998923056021615
3.006384;1.044410692435679;0.8333926127001587;0.7978171005281407;-4.10410913115843e-07;-3.7138170661084747e-07;1.0446129381503315;1.0000082855304318;10.001043823666341;0.833525208823229;0.015563419699731091;0.015563132144577656;0.7977937414312198;-0.014894980660895092;0.7979105888200707;0.999894747512878
3.016384;1.0444116057652664;0.8333931220615027;0.7978191664663667;-4.102036383487157e-07;-3.720712434830743e-07;1.0446126261523785;1.0000068148643113;10.00104462649994;0.8335260473693649;0.015563411743501518;0.015563114861877055;0.7977946542692822;-0.014894980832235663;0.7979104296460164;0.9998972052491195
3.026384;1.0444125784777607;0.8333936151907004;0.7978212631908851;-4.0999593886202525e-07;-3.727543563858999e-07;1.0446124780117003;1.0000053700971268;10.001046045930538;0.8335268635241027;0.015563403576168703;0.015563098894913635;0.7977955247214709;-0.014894981001362969;0.7979103247319022;0.9998996765090045
3.036384;1.044413608791412;0.8333940879718149;0.7978233931714418;-4.0978938866863846e-07;-3.73430958481797e-07;1.044612493510459;1.0000039551546036;10.001048072023917;0.8335276575548696;0.01556339520352752;0.01556308429119654;0.7977963523209172;-0.014894981168319813;0.7979102743441208;0.9999021592935934
3.046384;1.0444146965866346;0.8333945373059742;0.7978255575234515;-4.0958559380242137e-07;-3.7410080557383465e-07;1.0446126713108685;1.0000025731624556;10.001050692996152;0.8335284304291921;0.015563386629393397;0.01556307109110722;0.7977971367198533;-0.014894981333355714;0.7979102781849324;0.9999046506924332
3.056384;1.0444158437065052;0.8333949610714559;0.7978277565350611;-4.093860467493796e-07;-3.74763494312417e-07;1.044613008270449;1.0000012259189193;10.001053898867479;0.8335291838760021;0.015563377830014472;0.015563059332936117;0.7977978774554477;-0.014894981496967385;0.7979103350003129;0.9999071467955379
3.066384;1.0444170531756929;0.8333953582133456;0.7978299902083885;-4.0919226254748125e-07;-3.7541847610081665e-07;1.044613499883866;0.9999999141305146;10.001057683265023;0.833529920161238;0.015563368754404526;0.0155630490485902;0.7977985733695885;-0.01489498165983612;0.7979104427311933;0.9999096436133514
3.076384;1.0444183278941028;0.8333957289701946;0.7978322577780502;-4.0900596899577714e-07;-3.760652196286268e-07;1.0446141412501706;0.9999986382856989;10.001062039499297;0.8335306413748365;0.015563359347691522;0.01556304025950067;0.7977992225563778;-0.014894981822787217;0.7979105986965483;0.9999121380427747
3.086384;1.044419670150374;0.8333960745872935;0.7978345570373159;-4.0882903997191144e-07;-3.767036146384102e-07;1.0446149272602585;0.9999973991894411;10.001066955913709;0.8335313489472116;0.015563349563102917;0.01556303297922122;0.7977998231810055;-0.014894981986781295;0.7979107997808779;0.9999146283881805
3.096384;1.0444210819249837;0.8333963971957392;0.797836884478647;-4.0866317372516484e-07;-3.7733414641462984e-07;1.044615852502731;0.9999961976518118;10.001072416178632;0.8335320438298871;0.01556333935576233;0.015563027212128445;0.7978003742998727;-0.014894982152850884;0.7979110428232691;0.9999171142339387
3.106384;1.044422564681749;0.8333966997684238;0.7978392357947187;-4.0850965447367857e-07;-3.779574587190516e-07;1.04461691161336;0.9999950344590313;10.001078396362535;0.833532727129532;0.015563328681306315;0.015563022953618173;0.7978008760552219;-0.014894982322108787;0.7979113245413888;0.9999195955584805
3.116384;1.0444241186096133;0.8333969851619446;0.7978416061294457;-4.0836939221986796e-07;-3.7857373777273575e-07;1.0446180995290493;0.9999939117908122;10.001084860803088;0.8335334010085738;0.015563317500965285;0.015563020194247365;0.7978013295714639;-0.014894982495909837;0.797911641075864;0.9999220713755497
3.126384;1.0444257425435508;0.8333972549350145;0.7978439902599107;-4.082431225732938e-07;-3.7918250605678416e-07;1.0446194113684215;0.9999928342135392;10.00109176834278;0.8335340695966194;0.015563305777698802;0.015563018913060275;0.797801736821401;-0.014894982676083909;0.7979119880808438;0.9999245385720955
3.136384;1.0444274344737718;0.8333975093664098;0.7978463828422693;-4.0813159273104417e-07;-3.7978277487408345e-07;1.0446208422981198;0.9999918070156628;10.00109908381935;0.8335347387543699;0.015563293469916153;0.015563019070112562;0.7978021003055702;-0.01489498286495002;0.7979123612914542;0.999926991823807
3.146384;1.044429191556818;0.8333977481838615;0.7978487784909494;-4.080356382420143e-07;-3.803731925535901e-07;1.0446223877916403;0.9999908338096807;10.001106784195118;0.8335354143138031;0.015563280539480485;0.015563020611357118;0.7978024227205608;-0.014894983064957153;0.7979127569401826;0.999929424592031
3.156384;1.0444310098438419;0.8333979706692031;0.7978511717908223;-4.0795615943404096e-07;-3.809522109526747e-07;1.0446240440617693;0.9999899163499383;10.001114856218443;0.83353610066285;0.015563266970256373;0.015563023474664454;0.797802707001418;-0.01489498327832271;0.7979131719440257;0.9999318301103272
3.166384;1.044432884801328;0.8333981757981781;0.7978535576341933;-4.078939578723447e-07;-3.815184455511076e-07;1.0446258076180024;0.9999890556484287;10.001123284923882;0.8335368008606395;0.01556325277957318;0.01556302760106925;0.7978029565072933;-0.014894983506956292;0.7979136040131635;0.9999342018054723
3.176384;1.0444348121194318;0.8333983630569232;0.7978559315028454;-4.0784952093069714e-07;-3.820709791324135e-07;1.044627674572297;0.9999882521721397;10.00113203787899;0.833537517323824;0.0155632380149558;0.01556303295021725;0.7978031746742674;-0.014894983752534095;0.7979140511654939;0.9999365334542677
3.186384;1.0444367875718295;0.8333985325351689;0.7978582891222913;-4.078230032148493e-07;-3.826092847360836e-07;1.0446296409317664;0.9999875054642582;10.001141058612777;0.8335382520493708;0.015563222742594515;0.01556303949175463;0.7978033642601008;-0.014894984016572356;0.7979145103560175;0.9999388192557813
3.196384;1.044438806518683;0.833398684066234;0.7978606260112153;-4.0781430970937973e-07;-3.831329828803848e-07;1.0446317030656271;0.999986814395713;10.001150273268824;0.8335390062860062;0.015563207035796122;0.015563047178453153;0.7978035272642932;-0.014894984300431595;0.7979149765557012;0.9999410537964771
3.206384;1.0444408638298561;0.8333988168475723;0.7978629374901428;-4.078230329056004e-07;-3.83641833829566e-07;1.0446338579528394;0.9999861778499725;10.00115959843544;0.8335397802016838;0.015563190965943918;0.015563055933364928;0.7978036655971473;-0.014894984605271664;0.7979154433329008;0.9999432321308868
3.216384;1.0444429533959545;0.83339892968638;0.7978652188989362;-4.0784825315409123e-07;-3.8413577949545555e-07;1.0446361036856666;0.9999855950758518;10.00116894831287;0.8335405730783686;0.015563174593863008;0.015563065658125796;0.7978037813364666;-0.014894984932106342;0.7979159040047177;0.9999453500822334
3.226384;1.0444450670756542;0.8333990211509666;0.7978674657778295;-4.078884788017063e-07;-3.846147094702974e-07;1.0446384394811783;0.9999850657681627;10.001178242985164;0.8335413835821008;0.015563157962042773;0.015563076251001567;0.7978038764687809;-0.014894985281989773;0.7979163522366269;0.9999474044898796
3.236384;1.0444471947987581;0.8333990897304743;0.7978696738489786;-4.0794195803972033e-07;-3.850782698910524e-07;1.0446408650712946;0.9999845903339537;10.001187406827734;0.8335422093062039;0.015563141088324463;0.015563087616000247;0.797803953056318;-0.014894985656112445;0.7979167821199732;0.9999493933527591
3.246384;1.0444493263922858;0.8333991341261048;0.7978718386572615;-4.0800706238915467e-07;-3.8552600385255946e-07;1.0446433805691329;0.9999841702667888;10.001196361803967;0.8335430460342302;0.015563123962384915;0.01556309966056924;0.7978040135830295;-0.01489498605560508;0.7979171883759261;0.9999513158687393
3.256384;1.0444514531780988;0.8333991534557437;0.7978739552270021;-4.080824193848157e-07;-3.8595749521012464e-07;1.044645986028727;0.9999838084022638;10.001205029052116;0.8335438879826155;0.015563106552996683;0.015563112299483171;0.7978040605293929;-0.014894986481237927;0.7979175670349368;0.9999531720692549
3.266384;1.0444535679480687;0.8333991475164645;0.7978760180003653;-4.081669384306047e-07;-3.863723191675185e-07;1.0446486798603136;0.999983508807528;10.001213332154965;0.8335447292775228;0.01556308882372184;0.015563125461886753;0.7978040956850534;-0.014894986933282867;0.7979179157157859;0.9999549621758838
3.276384;1.0444556640953417;0.8333991168521004;0.7978780210023045;-4.0825982143610065e-07;-3.8677005915783894e-07;1.0446514579216781;0.9999832760454983;10.001221194948075;0.8335455653506995;0.015563070744381602;0.01556313909105681;0.7978041200416414;-0.014894987411482409;0.7979182325461657;0.9999566861655667
3.286384;1.044457735261543;0.8333990621840053;0.7978799584360896;-4.083605015715682e-07;-3.8715046136204507e-07;1.0446543141049347;0.9999831140033902;10.001228538140344;0.8335463930167865;0.015563052294607289;0.01556315314399706;0.7978041339681669;-0.014894987915103812;0.7979185145806008;0.9999583432106832
3.296384;1.0444597756463652;0.8333989837891902;0.7978818252318722;-4.0846853275398535e-07;-3.875135502088239e-07;1.044657241141554;0.9999830247799006;10.001235278312093;0.8335472096627126;0.015563033462554757;0.015563167587936324;0.7978041374386685;-0.014894988443057238;0.7979187571265338;0.9999599309989843
3.306384;1.0444617803148073;0.8333988812706378;0.7978836167745686;-4.0858358123130886e-07;-3.8785971956921484e-07;1.0446602309428796;0.9999830082952612;10.001241332813205;0.8335480126804347;0.015563014239078535;0.01556318238700132;0.7978041304587328;-0.014894988994046232;0.7979189540022532;0.999961446054827
3.316384;1.0444637455546686;0.8333987534603626;0.7978853284474905;-4.0870556311070166e-07;-3.8818973090337367e-07;1.0446632746618902;0.9999830629376293;10.001246628603603;0.8335487992886969;0.015562994613341636;0.015563197492147175;0.7978041135573403;-0.0148949895668732;0.797919098132513;0.9999628847614948
3.326384;1.0444656689797476;0.8333985984836183;0.7978869557300314;-4.0883457080316934e-07;-3.885044736775319e-07;1.0446663630651518;0.999983186820577;10.00125110361837;0.8335495664374218;0.015562974584422528;0.015563212843353953;0.7978040881265955;-0.014894990160595856;0.797919182455732;0.999964244120381
3.336384;1.0444675488046467;0.8333984139692809;0.7978884946050345;-4.0897054787497086e-07;-3.888048179721124e-07;1.044669487340054;0.9999833789972947;10.001254699581121;0.8335503110309002;0.0155629541786311;0.01556322837179362;0.7978040565208496;-0.014894990774293753;0.7979192012445575;0.9999655223724597
3.346384;1.044469383609685;0.8333981971996104;0.797889941905777;-4.09113215367639e-07;-3.890917150704219e-07;1.0446726393262953;0.999983639857064;10.001257356259163;0.8335510304018117;0.015562933450164964;0.015563243995144405;0.7978040216861164;-0.014894991406923576;0.7979191512120554;0.9999667191051621
3.356384;1.044471173071906;0.8333979450407809;0.7978912952711263;-4.092622771290369e-07;-3.8936621614024455e-07;1.0446758109272294;0.9999839706536636;10.001259013089951;0.8335517223853144;0.015562912472136039;0.015563259618341149;0.7978039863144901;-0.014894992057467572;0.7979190315926843;0.9999678345723849
3.366384;1.0444729177608394;0.8333976536424431;0.7978925526585874;-4.094174891408428e-07;-3.8962943904704543e-07;1.0446789939233294;0.9999843729311122;10.001259617907158;0.8335523849150365;0.015562891323945924;0.015563275145267902;0.7978039524854617;-0.014894992725082781;0.7979188437803102;0.9999688690311372
3.376384;1.0444746182200542;0.8333973184723987;0.7978937117931747;-4.095785517663981e-07;-3.898825288228774e-07;1.0446821804341841;0.9999848478078719;10.001259130656198;0.8335530158181955;0.015562870075055354;0.015563290492745886;0.7978039222475773;-0.014894993409104804;0.7979185912001501;0.9999698228677724
3.386384;1.04447627487751;0.8333969350075924;0.7978947698906692;-4.097450279448156e-07;-3.901264006181225e-07;1.0446853631302144;0.9999853953076031;10.00125751337768;0.8335536130716901;0.015562848782770516;0.015563305600212891;0.7978038980753129;-0.014894994108932965;0.7979182784743358;0.9999706973935472
3.396384;1.0444778878872518;0.8333964991647151;0.7978957237386554;-4.0991630105957483e-07;-3.9036149829533793e-07;1.0446885352503101;0.9999860144125777;10.001254720135666;0.8335541750329084;0.015562827500022636;0.015563320430060168;0.797803882737648;-0.014894994823950241;0.7979179099023416;0.9999714950112653
3.406384;1.0444794563040236;0.8333960067167596;0.7978965701004032;-4.1009150062581343e-07;-3.9058781260280556e-07;1.0446916908919073;0.9999867032103115;10.001250698130123;0.8335547006952402;0.01556280627428194;0.015563334955198162;0.7978038792532944;-0.014894995553537798;0.7979174888150872;0.9999722184884997
3.416384;1.0444809778718234;0.8333954526304291;0.7978973065198797;-4.102694883635405e-07;-3.908049913589786e-07;1.04469482516939;0.9999874585886113;10.001245397262396;0.8335551901624276;0.015562785148730674;0.015563349143938135;0.7978038909464552;-0.01489499629704267;0.7979170180570831;0.9999728711259938
3.426384;1.0444824497608203;0.8333948312889308;0.7978979323073241;-4.1044905007556277e-07;-3.910125279674742e-07;1.044697934040505;0.9999882757858125;10.001238783113159;0.8335556444860336;0.015562764171761863;0.015563362955815107;0.7978039210262655;-0.014894997053690318;0.7979165005120137;0.9999734576320697
3.436384;1.0444838695651302;0.8333941370962457;0.797898449007572;-4.1062913257629183e-07;-3.912100407797241e-07;1.0447010143739852;0.9999891481857556;10.00123084262494;0.8335560646185686;0.015562743397273373;0.015563376347250047;0.7978039719628196;-0.014894997822597851;0.7979159390064436;0.9999739835341813
3.446384;1.0444852364782122;0.8333933648952238;0.797898859975427;-4.108089051004082e-07;-3.9139750235738826e-07;1.0447040640627907;0.9999900676894506;10.00122157890392;0.8335564505613752;0.01556272287335525;0.01556338927749695;0.7978040453572196;-0.014894998602943606;0.7979153360985402;0.9999744537984518
3.456384;1.0444865523014117;0.8333925103265306;0.7978991694758832;-4.109877284607838e-07;-3.915753533718927e-07;1.0447070814072965;0.9999910254527479;10.001211007297234;0.8335568012538965;0.015562702633733537;0.015563401709235838;0.7978041423257625;-0.01489499939419672;0.7979146944004905;0.9999748726811573
3.466384;1.0444878211655135;0.8333915703500308;0.7978993820446282;-4.111651092855951e-07;-3.917443740279768e-07;1.044710064285449;0.9999920130094592;10.001199158198615;0.8335571150599536;0.015562682701979606;0.015563413608730972;0.7978042640865343;-0.014895000196315646;0.7979140169086546;0.9999752444794451
3.476384;1.0444890479535438;0.8333905437072795;0.7978995022083859;-4.1134062140008157e-07;-3.9190539271698727e-07;1.0447130100572377;0.999993023598347;10.001186076510361;0.8335573906270998;0.015562663104626449;0.01556342495389766;0.7978044123987555;-0.014895001009730702;0.7979133066659627;0.9999755739054543
3.486384;1.044490236726627;0.8333894309359301;0.797899534440333;-4.1151386246809e-07;-3.9205923334263187e-07;1.0447159161128021;0.9999940526498104;10.001171811443909;0.83355762740456;0.015562643876061315;0.015563435741418014;0.7978045896613482;-0.014895001834923784;0.7979125659286981;0.9999758657967509
3.496384;1.0444913898805235;0.8333882340459459;0.7978994834610369;-4.116845087667419e-07;-3.9220685651861733e-07;1.0447187805271556;0.999995097498701;10.001156402774098;0.8335578254515117;0.015562625048246893;0.015563445977965763;0.7978047989042919;-0.014895002671969625;0.7979117955379902;0.9999761246072386
3.506384;1.0444925079723757;0.8333869559794719;0.797899354318854;-4.1185241662609743e-07;-3.923492327987066e-07;1.0447216022145014;0.9999961571618744;10.001139870184392;0.8335579850345103;0.0155626066417187;0.015563455664477085;0.7978050435536337;-0.014895003520537905;0.7979109952169045;0.9999763540357839
3.516384;1.044493590066496;0.8333856002463597;0.7978991519837579;-4.120176579784832e-07;-3.9248699853801585e-07;1.0447243802153112;0.9999972321218258;10.001122211872099;0.8335581063044433;0.015562588671711619;0.015563464788631274;0.7978053266288703;-0.01489500438010641;0.7979101643591235;0.9999765568350658
3.526384;1.0444946342235968;0.8333841711814024;0.7978988810636366;-4.1218046056459156e-07;-3.926203290088955e-07;1.0447271130150633;0.9999983237630965;10.00110341627399;0.8335581892111442;0.015562571158200792;0.015563473322870468;0.7978056501095774;-0.014895005249883025;0.7979093023192322;0.9999767347698684
3.536384;1.0444956377444203;0.8333826740421082;0.7978985457690576;-4.123411566000542e-07;-3.92749027735746e-07;1.044729798959328;0.9999994338682315;10.001083478502078;0.8335582337190045;0.015562554122283995;0.015563481227615849;0.7978060151388889;-0.014895006128601373;0.797908408388556;0.9999768886288439
3.546384;1.0444965973883182;0.8333811144034473;0.7978981501543704;-4.125001696914492e-07;-3.928726314216299e-07;1.0447324370321596;1.0000005650251331;10.001062409183943;0.8335582397514884;0.015562537579211562;0.01556348846727771;0.7978064222005182;-0.014895007014571807;0.7979074818120945;0.9999770180114124
3.556384;1.0444975099051714;0.8333794977762892;0.7978976985275864;-4.1265790974762477e-07;-3.929905909271796e-07;1.0447350270327458;1.0000017211375363;10.001040232749194;0.8335582070681801;0.015562521548207434;0.015563495031212822;0.7978068708079503;-0.014895007905839265;0.7979065217975507;0.9999771210580211
3.566384;1.044498372610583;0.8333778297804202;0.7978971954318671;-4.128146170806352e-07;-3.9310250044844953e-07;1.0447375696303522;1.000002906360977;10.001016980415754;0.8335581360252274;0.015562506065256212;0.01556350094103369;0.7978073594224965;-0.014895008800229322;0.7979055279309576;0.9999771948489022
3.576384;1.0444991836894;0.8333761158549394;0.7978966453719737;-4.129703715588661e-07;-3.932082568865592e-07;1.0447400667052655;1.0000041231548933;10.000992683468576;0.8335580284032094;0.015562491175705009;0.01556350624286953;0.7978078855623222;-0.014895009695398583;0.79790450078727;0.9999772362366016
3.586384;1.0444999421252585;0.833374360574725;0.7978960527054627;-4.131252760148718e-07;-3.9330813543045206e-07;1.0447425213503712;1.0000053711538102;10.000967371275886;0.8335578870603954;0.015562476915739152;0.015563510996821973;0.7978084455581645;-0.01489501058899461;0.7979034418965119;0.9999772421265456
3.596384;1.0445006470687825;0.8333725675806246;0.7978954215765087;-4.132796256834442e-07;-3.9340265496146197e-07;1.0447449375419402;1.0000066471776377;10.000941074257467;0.8335577152407234;0.015562463304001312;0.015563515266237563;0.7978090343059302;-0.014895011478845716;0.7979023530563336;0.9999772094967829
3.606384;1.0445012970692342;0.8333707400229405;0.7978947559479;-4.1343385042140165e-07;-3.934923021951241e-07;1.0447473202499165;1.000007945922478;10.000913826567475;0.8335575164113095;0.015562450344210095;0.01556351911122729;0.797809645673409;-0.01489501236303828;0.7979012355255581;0.9999771359332048
3.616384;1.0445018901094496;0.8333688811440827;0.7978940595315539;-4.135881605734153e-07;-3.935774683189128e-07;1.0447496753248275;1.0000092609562272;10.000885668065537;0.8335572941553151;0.015562438028387608;0.015563522597491367;0.7978102735288;-0.014895013239813631;0.7979000898121675;0.9999770200295617
3.626384;1.044502424382099;0.8333669945659045;0.7978933353458459;-4.1374226730215795e-07;-3.9365857587829006e-07;1.0447520084065136;1.0000105857869481;10.000856645059404;0.8335570518669316;0.015562426343826534;0.015563525804707289;0.7978109126376415;-0.014895014107367389;0.7978989161930907;0.9999768610174805
3.636384;1.044502898852778;0.8333650836863985;0.7978925853892722;-4.1389558046224407e-07;-3.937360747983142e-07;1.0447543237672734;1.0000119143573911;10.000826808335878;0.8335567925605054;0.015562415284424452;0.015563528814950057;0.7978115589943868;-0.014895014963748787;0.7978977149012976;0.9999766580909527
3.646384;1.0445033133688557;0.8333631510244972;0.797891810636625;-4.1404759663380574e-07;-3.9381031533200286e-07;1.0447566236693788;1.0000132409244216;10.000796216483698;0.8335565188015793;0.015562404851361199;0.015563531697258845;0.7978122098689684;-0.014895015806894923;0.7978964854154547;0.999976409887358
3.656384;1.0445036689270697;0.8333611988457429;0.7978910109553463;-4.1419802424136767e-07;-3.9388161102198686e-07;1.0447589083542226;1.0000145604291604;10.000764941858026;0.8335562325854201;0.015562395042109994;0.015563534504593527;0.7978128635665648;-0.014895016634625046;0.7978952259977555;0.9999761145598488
3.666384;1.044503967979532;0.83335923065215;0.7978901852692224;-4.1434674108079465e-07;-3.939505183949503e-07;1.0447611768329057;1.0000158697909667;10.000733063627065;0.8335559353927618;0.015562385836807413;0.015563537280428606;0.7978135191311347;-0.014895017444588285;0.7978939342578678;0.9999757706103691
3.676384;1.0445042135858835;0.8333572520730262;0.7978893325588085;-4.144938365850121e-07;-3.9401795115776154e-07;1.0447634278213391;1.0000171691173212;10.000700652248462;0.8335556286420519;0.015562377188340344;0.015563540067239581;0.7978141764839803;-0.014895018234215471;0.7978926077129014;0.9999753779265985
3.686384;1.0445044077758456;0.8333552705512239;0.7978884527492703;-4.146396293419851e-07;-3.9408497902868197e-07;1.0447656604349946;1.0000184612144065;10.00066776310323;0.8335553143097156;0.015562369028045576;0.015563542909274267;0.7978148366105539;-0.01489501900060935;0.7978912439233719;0.9999749382225452
3.696384;1.0445045511824764;0.8333532945676025;0.7978875463068683;-4.1478441924050934e-07;-3.9415262094435687e-07;1.0447678747476088;1.0000197493602103;10.000634439889257;0.8335549955170466;0.015562361282611526;0.015563545852987177;0.7978155015859536;-0.014895019740465292;0.79788984075244;0.9999744544397204
3.706384;1.044504643877987;0.8333513332237785;0.797886613547678;-4.1492823737968763e-07;-3.9422189253001697e-07;1.0447700717676267;1.0000210353131336;10.00060071514768;0.8335546765938776;0.015562353883843067;0.015563548952590083;0.7978161742505352;-0.014895020450197255;0.7978883964804553;0.9999739298451242
3.716384;1.0445046858625786;0.8333493957193864;0.7978856546868169;-4.15071024765611e-07;-3.9429387965996313e-07;1.0447722525802634;1.0000223186535038;10.000566606420199;0.8335543620999902;0.015562346765840077;0.015563552275134297;0.7978168571952399;-0.01489502112625109;0.7978869096037727;0.9999733679407611
3.726384;1.0445046772047017;0.8333474903775773;0.7978846697427925;-4.1521301447410684e-07;-3.943694937448462e-07;1.0447744174668085;1.0000235970123303;10.000532118755203;0.8335540557125278;0.015562339857864814;0.01556355589704302;0.7978175522647795;-0.014895021765363987;0.7978853786348352;0.999972772840616
3.736384;1.0445046182144997;0.8333456240314824;0.7978836582886613;-4.1535480374102124e-07;-3.944491910911531e-07;1.0447765660004489;1.0000248669261207;10.000497253595196;0.8335537601694224;0.015562333083762323;0.015563559893542717;0.797818261110792;-0.014895022364584712;0.7978838020398396;0.9999721492123553
3.746384;1.0445045095931447;0.8333438019883411;0.7978826199978445;-4.15497047104899e-07;-3.9453304690523116e-07;1.044778697831774;1.0000261248458542;10.000462012975927;0.8335534779267368;0.015562326369071275;0.015563564325442503;0.7978189851420483;-0.014895022921063377;0.7978821784828988;0.9999715019664629
3.756384;1.0445043528360354;0.8333420281189334;0.7978815554058144;-4.1564008510515673e-07;-3.9462100516495963e-07;1.0447808131123393;1.0000273673912468;10.00042639910148;0.8335532114869976;0.015562319648295898;0.015563569230794444;0.797819724544333;-0.014895023431701333;0.7978805073183044;0.9999708362204233
3.766384;1.0445041505711288;0.8333403049194841;0.7978804659490143;-4.157837630545517e-07;-3.9471314298948375e-07;1.0447829121304988;1.000028590887446;10.000390416049845;0.8335529631572947;0.015562312862496458;0.015563574622198435;0.7978204780847405;-0.014895023893062593;0.797878788809248;0.9999701573262579
3.776384;1.0445039060922758;0.8333386334921873;0.7978793533692674;-4.159274858456533e-07;-3.948099204500879e-07;1.0447849945967893;1.000029790724956;10.000354072370206;0.8335527350201754;0.015562305950220939;0.015563580485064624;0.797821244164315;-0.014895024301900355;0.7978770239971096;0.9999694704091073
3.786384;1.0445036227518212;0.8333370136133229;0.7978782191506671;-4.160703628331954e-07;-3.9491226324007665e-07;1.044787059717294;1.0000309610221738;10.000317383951154;0.8335525294147419;0.015562298852734175;0.015563586783054138;0.7978220216722064;-0.014895024655779302;0.7978752147498175;0.9999687797032918
3.796384;1.0445033041459284;0.8333354441683121;0.7978770643008912;-4.1621128716225006e-07;-3.950215209964366e-07;1.044789107345026;1.0000320951680222;10.000280380689082;0.8335523493476724;0.015562291535815804;0.015563593470297487;0.7978228098767594;-0.01489502495316495;0.7978733640872878;0.9999680886833948
3.806384;1.0445029546183893;0.8333339238624758;0.7978758891204399;-4.1634905229322517e-07;-3.9513932689431075e-07;1.0447911385948572;1.000033187012425;10.000243112492885;0.8335521988540551;0.01556228400028678;0.01556360050212402;0.7978236079458073;-0.014895025193180277;0.7978714764083581;0.9999674009603756
3.816384;1.0445025794107512;0.8333324517911993;0.797874693128812;-4.1648254223471494e-07;-3.952672253660604e-07;1.0447931550971765;1.0000342316481012;10.000205644494368;0.8335520832151173;0.01556227626642878;0.015563607845283434;0.7978244145435157;-0.01489502537534824;0.7978695573532938;0.9999667205483727
3.826384;1.0445021844008535;0.8333310275995532;0.7978734755207273;-4.1661081538744755e-07;-3.954063333470394e-07;1.044795158092367;1.0000352249538336;10.000168044931664;0.8335520081789212;0.015562268353196455;0.015563615485722233;0.7978252274534167;-0.014895025499341628;0.7978676134587828;0.9999660508264303
3.836384;1.0445017757246329;0.8333296513303997;0.7978722356632747;-4.1673298087076587e-07;-3.95557369613135e-07;1.0447971480581921;1.0000361628345713;10.000130381330044;0.8335519784634313;0.015562260274741661;0.01556362342564311;0.7978260430273127;-0.01489502556475338;0.7978656517140716;0.9999653937560945
3.846384;1.0445013592961498;0.8333283231896688;0.7978709731317166;-4.1684796284479005e-07;-3.957208514682068e-07;1.0447991248014956;1.000037041843973;10.000092725048177;0.8335519968469882;0.015562252046556587;0.015563631669427036;0.7978268555247163;-0.014895025570989606;0.7978636788682898;0.9999647508228199
3.856384;1.0445009400333864;0.8333270433397244;0.7978696875229551;-4.169544693631281e-07;-3.9589715799577575e-07;1.0448010881361176;1.0000378601939475;10.00005514831252;0.833552064211347;0.015562243685894647;0.015563640209977378;0.7978276572244909;-0.014895025517442904;0.7978617010823359;0.9999641242895476
3.866384;1.044500521635633;0.8333258119460344;0.7978683785389773;-4.1705120986364256e-07;-3.960864374887194e-07;1.0448030382629128;1.000038617526887;10.000017714367775;0.8335521800033955;0.015562235207365853;0.015563649030020272;0.7978284398628014;-0.014895025403932829;0.7978597244346459;0.999963516806979
3.876384;1.0445001071216369;0.8333246296475789;0.7978670463628905;-4.17136970088171e-07;-3.962884875078643e-07;1.0448049751604103;1.0000393141962225;9.999980476919653;0.8335523427558639;0.015562226620997047;0.015563658119549567;0.7978291960051119;-0.014895025231164313;0.797857755577423;0.9999629300873366
3.886384;1.0444996988650999;0.8333234977671186;0.7978656921965185;-4.172105305870262e-07;-3.965027016069115e-07;1.0448068982388086;1.0000399508596753;9.99994349158969;0.8335525505531038;0.015562217940357871;0.01556366749140822;0.7978299190516639;-0.01489502500083664;0.7978558018197004;0.999962364431404
3.896384;1.0444992984455665;0.8333224177221223;0.7978643186412732;-4.172707914012882e-07;-3.9672807922684765e-07;1.0448088066852224;1.0000405281333167;9.999906827025692;0.8335528015215622;0.015562209196542904;0.015563677178604093;0.7978306030948243;-0.014895024715318103;0.7978538705105152;0.9999618190028831
3.906384;1.04449890729162;0.8333213903179171;0.7978629293331317;-4.1731701815165724e-07;-3.9696332337006235e-07;1.0448106992681807;1.000041046243161;9.999870565376215;0.8335530941959229;0.015562200435278098;0.015563687216819428;0.7978312437232821;-0.014895024377270739;0.7978519680738007;0.9999612915293344
3.916384;1.0444985272025855;0.8333204156900996;0.7978615285235152;-4.1734878137469475e-07;-3.9720699717219794e-07;1.0448125737024798;1.000041504689278;9.999834794366473;0.8335534269781097;0.015562191695626492;0.015563697624984897;0.7978318385717299;-0.014895023989477861;0.7978500993884758;0.9999607774246682
3.926384;1.0444981600536465;0.833319493803842;0.7978601213176613;-4.173657469779055e-07;-3.974575914220277e-07;1.0448144268438269;1.000041901811679;9.99979960191754;0.8335537968360109;0.015562183000764623;0.01556370839659214;0.7978323866809436;-0.014895023554788417;0.7978482678962587;0.9999602694452261
3.936384;1.044497807417536;0.8333186248637958;0.7978587135466482;-4.1736789311556083e-07;-3.977134646169114e-07;1.0448162555575744;1.0000422350086906;9.999765078171212;0.8335541984718148;0.015562174371372882;0.015563719505933353;0.7978328874553211;-0.014895023076028;0.7978464762213883;0.9999597584930421
3.946384;1.0444974703958125;0.8333178094089025;0.7978573110870651;-4.1735591075628826e-07;-3.9797275594304545e-07;1.0448180570543528;1.0000425019331165;9.999731318643335;0.8335546243641373;0.01556216583888152;0.01556373091551389;0.7978333400862156;-0.014895022555855715;0.7978447265081566;0.9999592352668936
3.956384;1.044497149427713;0.833317048177935;0.7978559196115388;-4.173311690855644e-07;-3.9823342545924117e-07;1.0448198287484618;1.0000427010486157;9.999698422964851;0.8335550656958752;0.015562157440129239;0.015563742575647304;0.7978337435398501;-0.0148950219967774;0.7978430199151076;0.9999586918376115
3.966384;1.044496844222972;0.8333163414553753;0.7978545446013325;-4.1729531871470143e-07;-3.9849349912959954e-07;1.0448215684572726;1.0000428308352662;9.999666490795004;0.8335555141134648;0.015562149203675013;0.01556375442669533;0.7978340969269069;-0.014895021401256812;0.7978413560173919;0.9999581224591589
3.976384;1.0444965539527324;0.8333156880962993;0.7978531911018277;-4.172498515350014e-07;-3.9875135006476024e-07;1.0448232747203807;1.0000428890882511;9.999635616754583;0.8335559632789289;0.015562141146741332;0.015563766406245945;0.7978343998819559;-0.014895020771542242;0.7978397330265654;0.9999575234683028
3.986384;1.0444962776785691;0.8333150850272596;0.7978518636152534;-4.171958484217605e-07;-3.990058134343828e-07;1.0448249463959558;1.0000428733399254;9.999605883300216;0.8335564093972302;0.015562133278226399;0.015563778453744818;0.7978346524692629;-0.014895020109302414;0.7978381484709428;0.9999568923122107
3.996384;1.0444960147566786;0.8333145277081503;0.7978505663215085;-4.1713405357932126e-07;-3.9925619344483947e-07;1.044826581756142;1.0000427819700697;9.999577352420957;0.833556850995805;0.015562125595621056;0.015563790516904697;0.7978348546668328;-0.014895019415514889;0.7978365999012903;0.9999562265465107
4.006384;1.0444957646577433;0.8333140115484309;0.7978493030736452;-4.170651041529206e-07;-3.995023329332254e-07;1.0448281782999769;1.0000426151205881;9.999550063130814;0.8335572883073148;0.015562118081979215;0.01556380255775613;0.7978350061413294;-0.014895018690632597;0.7978350854906884;0.999955524049317
4.016384;1.0444955262523592;0.8333135333337123;0.7978480771436806;-4.1698956178163774e-07;-3.9974473565942905e-07;1.0448297333240417;1.0000423745229499;9.999524036862537;0.8335577225364108;0.015562110714976216;0.015563814546087521;0.797835106595236;-0.014895017934744922;0.797833603927806;0.9999547841478318
4.026384;1.0444952974349342;0.833313091479442;0.797846891295152;-4.1690773916156354e-07;-3.999845780754684e-07;1.0448312444091896;1.000042062090227;9.999499280567507;0.8335581553973593;0.015562103479718257;0.015563826451006985;0.797835156002022;-0.014895017147750905;0.7978321539160542;0.9999540080533383
4.036384;1.044495075311467;0.8333126851940501;0.797845747989817;-4.1681971844826967e-07;-4.002234382093016e-07;1.044832709961077;1.0000416790908735;9.999475785343991;0.8335585887513164;0.01556209636600973;0.015563838244364515;0.7978351542571659;-0.014895016329734593;0.7978307342882436;0.999953198178115
4.046384;1.0444948565073269;0.8333123134896413;0.7978446491063684;-4.167255949822167e-07;-4.0046282208552915e-07;1.0448341298790214;1.0000412271813077;9.999453530873918;0.8335590239258377;0.01556208935744531;0.015563849899213035;0.7978351006969288;-0.01489501548132126;0.7978293444522668;0.9999523575952413
4.056384;1.0444946375500181;0.8333119750615912;0.7978435956197801;-4.1662559652688737e-07;-4.007039201552991e-07;1.044835505626312;1.000040709605765;9.999432496546344;0.833559460788999;0.0155620824295249;0.015563861379833814;0.7978349941788995;-0.014895014603694369;0.7978279845852289;0.9999514901351074
4.066384;1.0444944150003128;0.8333116690849022;0.7978425878567007;-4.16520004068653e-07;-4.009477627904425e-07;1.0448368395976353;1.00004013093495;9.999412671401638;0.8335598972733362;0.015562075554325297;0.01556387264812589;0.7978348337347072;-0.014895013698435182;0.7978266554143922;0.9999506004953063
4.076384;1.0444941851841123;0.8333113954806575;0.7978416257067429;-4.1640907609112665e-07;-4.011953775597212e-07;1.0448381341522177;1.0000394962683128;9.999394057292562;0.8335603301627811;0.01556206871043001;0.015563883679068634;0.7978346191406053;-0.014895012767382768;0.7978253572808102;0.9999496944005238
4.086384;1.0444939439957586;0.8333111541064128;0.7978407085301691;-4.1629307979516767e-07;-4.014476057390694e-07;1.044839390505566;1.0000388110505143;9.999376660794878;0.8335607568579837;0.015562061894349987;0.015563894457189021;0.7978343509500645;-0.014895011812413348;0.7978240891026507;0.9999487787425166
4.096384;1.044493686956351;0.8333109440596934;0.7978398353450592;-4.161723395088884e-07;-4.01704782566971e-07;1.04484060806261;1.000038081152783;9.999360477208377;0.8335611768183682;0.015562055118969749;0.015563904961194884;0.7978340299090974;-0.014895010835224423;0.797822848418307;0.9999478609642949
4.106384;1.044493409946233;0.8333107636178223;0.7978390053100256;-4.160471888252724e-07;-4.0196659696732225e-07;1.0448417848313458;1.000037312709702;9.999345482368279;0.8335615914481042;0.015562048402927407;0.015563915160386169;0.7978336563539482;-0.014895009837349229;0.7978216323195229;0.9999469480176011
4.116384;1.044493110488147;0.8333106103053505;0.7978382183011806;-4.1591781665453513e-07;-4.022320655440056e-07;1.0448429184638814;1.0000365120732901;9.999331639310114;0.8335620026211104;0.015562041761602896;0.01556392503133845;0.7978332303993009;-0.014895008820326832;0.7978204380886292;0.9999460462899668
4.126384;1.0444927882024309;0.8333104811502706;0.797837475336001;-4.157842023683714e-07;-4.024995846025204e-07;1.0448440063385838;1.0000356863441453;9.99931890479577;0.8335624113815416;0.01556203519800406;0.015563934578275276;0.7978327523683002;-0.014895007785786436;0.7978192632437556;0.9999451622035034
4.136384;1.0444924440419048;0.8333103734080776;0.7978367782802938;-4.156462810150361e-07;-4.0276710567046515e-07;1.0448450443576491;1.0000348438498459;9.999307225763093;0.8335628174537626;0.015562028702515633;0.01556394382832005;0.7978322228056565;-0.014895006735379907;0.7978181056783007;0.9999443021466629
4.146384;1.0444920793762607;0.8333102852722416;0.797836128806377;-4.155040662219363e-07;-4.030322736427972e-07;1.0448460263118713;1.000033993800648;9.999296535482685;0.8335632194711372;0.015562022271023662;0.015563952812459647;0.7978316424854223;-0.014895005670741607;0.7978169642837166;0.9999434723376279
4.156384;1.0444916956265247;0.8333102158379201;0.7978355275477375;-4.153575444001084e-07;-4.032925470310974e-07;1.0448469446723379;1.000033145145194;9.999286755621732;0.8335636161393706;0.015562015925756971;0.015563961559772101;0.7978310123509191;-0.014895004593539674;0.7978158396329519;0.9999426789721775
4.166384;1.0444912944336873;0.8333101642926928;0.7978349743160679;-4.152065762387238e-07;-4.0354542892045574e-07;1.0448477917392114;1.000032305035529;9.999277802862572;0.8335640074769745;0.015562009713935853;0.015563970092486903;0.7978303331107615;-0.01489500350547509;0.7978147338072971;0.9999419277429501
4.176384;1.0444908778934732;0.8333101293416586;0.7978344688182728;-4.150510051518047e-07;-4.037886687228821e-07;1.0448485606301063;1.0000314780082993;9.999269600507672;0.8335643948157851;0.015562003685627556;0.015563978414516315;0.7978296050074989;-0.01489500240828057;0.7978136492733453;0.9999412232058752
4.186384;1.0444904479707209;0.8333101094869804;0.7978340106772704;-4.1489091350979044e-07;-4.040202325821999e-07;1.0448492460372758;1.0000306667078747;9.999262087222625;0.8335647801109477;0.015561997881000992;0.015563986513549434;0.7978288280631893;-0.014895001303731373;0.7978125877146831;0.9999405687703103
4.196384;1.044490005313558;0.8333101034692276;0.7978335990723068;-4.14726781280232e-07;-4.0423813374475883e-07;1.0448498441151373;1.000029873112248;9.999255213895294;0.8335651655902732;0.01556199233577809;0.015563994375072285;0.7978280021762302;-0.014895000193560177;0.7978115493531166;0.999939967000446
4.206384;1.0444895489872277;0.833310110378632;0.7978332331784116;-4.1455940955691305e-07;-4.044404680615419e-07;1.0448503516575653;1.0000290986569549;9.999248937164332;0.833565553402879;0.015561987079584078;0.015564001989012304;0.7978271266812438;-0.014894999079518132;0.797810533190006;0.9999394202155323
4.216384;1.0444890773058522;0.8333101296300912;0.797832912927987;-4.1438970427789513e-07;-4.0462565815943687e-07;1.0448507655016934;1.0000283437078723;9.999243222187348;0.833565945133476;0.01556198211965561;0.015564009349098226;0.79782620035552;-0.014894997963633723;0.7978095381202214;0.9999389313499235
4.226384;1.0444885883382973;0.8333101607461895;0.7978326390690583;-4.1421840734497784e-07;-4.047925493299621e-07;1.0448510826734632;1.000027608015764;9.99923805010141;0.8335663415358152;0.015561977431798296;0.015564016453282092;0.7978252223749414;-0.014894996848285689;0.7978085637471002;0.9999385045068507
4.236384;1.044488079499456;0.833310202949715;0.797832412867605;-4.140459866260206e-07;-4.049403511004854e-07;1.044851301302019;1.0000268917230501;9.99923341856389;0.8335667424002673;0.015561972970988255;0.015564023302360449;0.7978241931829743;-0.014894995736027393;0.7978076104981779;0.9999381451795276
4.246384;1.0444875471387094;0.8333102550693966;0.7978322356643756;-4.138728711764926e-07;-4.0506870334618996e-07;1.0448514214200935;1.0000261954625425;9.99922933662752;0.8335671467956778;0.015561968693631719;0.015564029898191138;0.7978231148376065;-0.014894994629380738;0.797806679554002;0.9999378599124196
4.256384;1.0444869869681415;0.8333103158992549;0.797832108205262;-4.136997521952601e-07;-4.0517782720593836e-07;1.044851444671089;1.0000255199697201;9.999225819890194;0.8335675536620636;0.01556196457842878;0.015564036242207068;0.7978219909256482;-0.014894993530782552;0.7978057728905005;0.9999376550592453
4.266384;1.0444863946127436;0.8333103844595392;0.7978320304325807;-4.1352765147854643e-07;-4.052684803952155e-07;1.0448513735147416;1.0000248660535487;9.999222881984112;0.833567962037731;0.015561960636344638;0.015564042325702137;0.7978208260001887;-0.014894992442800055;0.7978048936098969;0.9999375355747295
4.276384;1.0444857653909603;0.8333104601861904;0.7978320022194426;-4.133577967640598e-07;-4.053416741451209e-07;1.0448512107138606;1.0000242343472903;9.999220522017605;0.8335683710024487;0.015561956908063963;0.015564048121240641;0.7978196253439162;-0.014894991368388531;0.7978040459733406;0.9999375047455186
4.286384;1.0444850942143422;0.8333105433465785;0.7978320243290677;-4.1319139293076467e-07;-4.053984148166692e-07;1.0448509590014774;1.0000236243130745;9.999218721186717;0.8335687798807649;0.015561953455092946;0.01556405358930195;0.7978183950934838;-0.014894990310785469;0.797803234777503;0.9999375649057167
4.296384;1.0444843762391829;0.8333106350668347;0.7978320983608135;-4.1302943810394154e-07;-4.0543969620455413e-07;1.044850621045168;1.000023033234222;9.99921745175082;0.8335691885560321;0.015561950356089333;0.015564058690600227;0.7978171415363201;-0.014894989273116617;0.7978024649289206;0.9999377187234789
4.306384;1.044483607630821;0.8333107368515673;0.7978322257633215;-4.1287277003797334e-07;-4.0546670487029713e-07;1.044850199629929;1.000022456328451;9.999216682834142;0.8335695972873829;0.015561947707075016;0.015564063395703273;0.7978158701085464;-0.014894988258134803;0.7978017415731483;0.999937969687536
4.316384;1.0444827862150363;0.8333108502275587;0.7978324069586764;-4.1272225181690893e-07;-4.0548099647487914e-07;1.0448496977979036;1.000021887931449;9.99921637896386;0.8335700058280294;0.015561945612258129;0.015564067690230542;0.7978145854454478;-0.014894987268177671;0.7978010702188322;0.9999383209562719
4.326384;1.044481911662558;0.833310976479347;0.7978326413165457;-4.125787703708323e-07;-4.0548442518353665e-07;1.044849119308847;1.0000213226105035;9.999216501991748;0.8335704128617512;0.015561944171415406;0.015564071568999168;0.7978132920121495;-0.014894986305193985;0.7978004562061131;0.9999387741135444
4.336384;1.04448098470398;0.8333111162216691;0.7978329281313109;-4.12443036952742e-07;-4.0547888646381363e-07;1.0448484695807534;1.000020755852835;9.999217017034482;0.8335708168082342;0.015561943468947776;0.015564075024841256;0.7978119942144526;-0.014894985370755823;0.7977999038079061;0.9999393291114744
4.346384;1.044480006023804;0.8333112690790995;0.797833267189034;-4.1231548513981084e-07;-4.0546607759165776e-07;1.044847756153463;1.000020184570417;9.999217895565586;0.8335712170258538;0.015561943553459747;0.015564078044984905;0.7978106960519763;-0.014894984466024646;0.7977994160983984;0.9999399843110073
4.356384;1.0444789757275976;0.833311434098704;0.7978336579926845;-4.1219621300777563e-07;-4.0544732169169615e-07;1.0448469878364806;1.0000196067820009;9.99921911477549;0.8335716136596231;0.015561944417553649;0.01556408061769149;0.7978094012027589;-0.014894983591676847;0.7977989952657814;0.9999407363716126
4.366384;1.0444778936382624;0.8333116108035116;0.7978340991445954;-4.1208485901586775e-07;-4.05423398775095e-07;1.044846173570613;1.0000190201952028;9.999220656435444;0.8335720065893522;0.015561946003141171;0.01556408274160298;0.7978081133418953;-0.014894982747825719;0.7977986424026469;0.9999415810893144
4.376384;1.0444767603790504;0.8333117995934489;0.7978345887710352;-4.119806652954472e-07;-4.0539438969997277e-07;1.0448453223202108;1.0000184211402852;9.999222505017888;0.8335723954223088;0.015561948230157437;0.015564084429956592;0.7978068357702718;-0.014894981934087483;0.7977983573265556;0.9999425144650358
4.386384;1.0444755780449533;0.8333120009593701;0.797835125260242;-4.118827793537865e-07;-4.053596454136937e-07;1.044844443497938;1.0000178047784831;9.99922464423098;0.8335727801642289;0.015561951022357303;0.015564085710571038;0.797805570953069;-0.014894981149795228;0.7977981389274681;0.9999435327753421
4.396384;1.0444743493530855;0.8333122146599355;0.7978357076339577;-4.1179054130168403e-07;-4.0531800266852656e-07;1.0448435468242305;1.0000171658224124;9.999227056199478;0.8335731607619291;0.01556195431769778;0.01556408662437825;0.7978043208337222;-0.01489498039410768;0.7977979855443268;0.999944632241998
4.406384;1.0444730765526244;0.8333124398366688;0.7978363352894329;-4.117036149936905e-07;-4.052680905341747e-07;1.044842641474097;1.0000164993495617;9.999229722656366;0.8335735361410119;0.015561958066805362;0.015564087223324821;0.7978030875741745;-0.014894979665983125;0.797797895047146;0.9999458092297003
4.416384;1.0444717613880667;0.8333126755262645;0.7978370075808824;-4.1162196718154634e-07;-4.0520844983203125e-07;1.0448417349611963;1.000015801641155;9.99923262363502;0.8335739039101202;0.01556196222823661;0.015564087564098526;0.7978018742343219;-0.014894978964226131;0.7977978649025886;0.9999470606384095
4.426384;1.0444704057888614;0.8333129204446226;0.7978377236848706;-4.1154580408616827e-07;-4.0513760990687275e-07;1.044840832617839;1.0000150703841115;9.999235737560982;0.8335742606897592;0.015561966769803554;0.015564087695133524;0.7978006852500517;-0.014894978287618188;0.7977978924640751;0.9999483838147522
4.436384;1.044469012424522;0.833313172584992;0.7978384825807486;-4.1147548480625615e-07;-4.0505433944791643e-07;1.0448399383014952;1.0000143042025356;9.999239046153486;0.8335746031816499;0.015561971669394188;0.015564087644987856;0.7977995267644628;-0.01489497763497183;0.7977979752632647;0.9999497763558745
4.446384;1.0444675843387208;0.8333134299157974;0.7978392831232104;-4.1141131250290813e-07;-4.049578114362391e-07;1.0448390553669067;1.0000135026169166;9.999242539824877;0.8335749290351234;0.015561976909823753;0.015564087421009959;0.797798406601867;-0.014894977005077758;0.797798111348145;0.9999512359817992
4.456384;1.0444661243113218;0.8333136915102363;0.7978401240193815;-4.113533691109106e-07;-4.048475043045214e-07;1.0448381871127548;1.0000126666872193;9.999246218477895;0.8335752364284377;0.01556198247595552;0.015564087022872859;0.797797333265826;-0.014894976396713826;0.7977982996866305;0.999952759698723
4.466384;1.0444646349940396;0.8333139577590293;0.7978410034045136;-4.1130159365318066e-07;-4.047230164733243e-07;1.044837337263817;1.0000117992970399;9.999250084891406;0.8335755230835827;0.015561988356570243;0.015564086463561774;0.7977963140182919;-0.014894975808812197;0.7977985398584069;0.9999543428532803
4.476384;1.0444631195187444;0.8333142297072843;0.7978419183661808;-4.1125589036033164e-07;-4.045839110790398e-07;1.0448365103798758;1.0000109048420942;9.999254133732702;0.8335757854579596;0.01556199455106899;0.015564085777425851;0.7977953534727525;-0.014894975240535695;0.797798831061416;0.9999559793312797
4.486384;1.0444615822967154;0.8333145086393312;0.7978428650149288;-4.1121613688814333e-07;-4.044296928212464e-07;1.0448357116767168;1.0000099888157776;9.999258343608998;0.8335760185212523;0.015562001076221098;0.015564085010159304;0.7977944541291788;-0.014894974691158436;0.797799171819741;0.9999576623135785
4.496384;1.0444600293679636;0.8333147960666077;0.7978438392196023;-4.111823220053349e-07;-4.0425988380466245e-07;1.044834946450583;1.0000090573579568;9.999262673609906;0.8335762166009084;0.01556200796136457;0.01556408420570455;0.7977936180541246;-0.014894974159986514;0.7977995606218584;0.9999593846700195
4.506384;1.044458467011221;0.8333150929535657;0.7978448373433135;-4.1115470287840025e-07;-4.0407391691935115e-07;1.0448342194041083;1.0000081170946558;9.999267067035651;0.8335763747377505;0.01556201523119514;0.015564083397815662;0.7977928478619208;-0.014894973646381354;0.7977999963741869;0.9999611388923321
4.516384;1.0444568997179953;0.8333153988050835;0.7978458562959695;-4.1113363010224084e-07;-4.0387097562770474e-07;1.044833534197353;1.000007175168741;9.999271467805135;0.8335764896147481;0.015562022888712317;0.015564082604288527;0.7977921467429839;-0.014894973149887218;0.7978004784554228;0.9999629165503572
4.526384;1.044455330077213;0.8333157120107942;0.7978468931791974;-4.111192754598463e-07;-4.036502235847371e-07;1.0448328934985414;1.000006238717838;9.999275836328387;0.8335765597069276;0.01556203091483547;0.015564081824944974;0.7977915179899538;-0.014894972670343079;0.7978010066556219;0.9999647079711871
