time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.536384;1.0444537602109842;0.833316030311243;0.7978479449853821;-4.111117760589623e-07;-4.0341117650696586e-07;1.0448322991431265;1.0000053144742689;9.999280151455391;0.8335765844948866;0.015562039285496302;0.015564081042532494;0.7977909644417522;-0.014894972207751959;0.797801580882499;0.9999665029630185
4.546384;1.0444521925187262;0.8333163504289379;0.7978490085395881;-4.1111163934492923e-07;-4.031536627555892e-07;1.0448317518031536;1.000004408949594;9.999284407592551;0.8335765633792909;0.015562047987405953;0.015564080228655306;0.7977904884699707;-0.014894971762075673;0.797802200877761;0.9999682917599526
4.556384;1.044450629180366;0.8333166678124156;0.7978500806515942;-4.111198148370666e-07;-4.028775434509986e-07;1.0448312504717983;1.0000035279302302;9.999288612038958;0.8335764954322624;0.015562057018379533;0.015564079355644562;0.7977900921341502;-0.014894971333124932;0.7978028662047537;0.9999700653275225
4.566384;1.0444490713255938;0.8333169767874093;0.7978511579939997;-4.111373918395824e-07;-4.0258258140247156e-07;1.0448307927246525;1.0000026755104559;9.999292779222863;0.833576379704593;0.015562066380424188;0.01556407839790903;0.7977897768600969;-0.014894970920466096;0.7978035763617404;0.9999718154981225
4.576384;1.0444475186416085;0.8333172709842908;0.7978522371422722;-4.1116531119190366e-07;-4.022685487900018e-07;1.044830375853801;1.000001853967132;9.999296926243101;0.833576215391025;0.015562076079550855;0.01556407731871835;0.797789543217395;-0.014894970523443391;0.7978043309296154;0.9999735351494327
4.586384;1.0444459698640032;0.8333175442519118;0.7978533153277145;-4.112042385819059e-07;-4.019355490042217e-07;1.0448299975160225;1.000001064081458;9.999301071702297;0.8335760023478208;0.015562086126244499;0.015564076064997706;0.7977893914360766;-0.014894970141472827;0.7978051294950853;0.9999752183532286
4.596384;1.0444444238383357;0.8333177917658677;0.7978543908260363;-4.112546172757325e-07;-4.0158421810396946e-07;1.0448296553809906;1.0000003053584057;9.999305232831588;0.8335757417860149;0.015562096528534242;0.015564074578617871;0.7977893220069092;-0.014894969774441769;0.7978059714582783;0.9999768604604236
4.606384;1.0444428798815346;0.833318010846963;0.7978554626644815;-4.1131686067778803e-07;-4.012155596731193e-07;1.0448293469623198;0.9999995760908146;9.999309422850887;0.8335754360570365;0.015562107286153114;0.015564072812785401;0.7977893356825694;-0.014894969422832686;0.7978068561473105;0.9999784578878774
4.616384;1.0444413372940473;0.8333182007521747;0.7978565304897723;-4.113914207712564e-07;-4.008307199833281e-07;1.0448290699561944;0.9999988731571591;9.999313655309587;0.8335750875536434;0.015562118386056395;0.015564070744857678;0.7977894333987734;-0.014894969087525002;0.7978077826821967;0.9999800079564842
4.626384;1.0444397955189082;0.833318361720518;0.7978575943733685;-4.114786176642268e-07;-4.0043096083456953e-07;1.0448288223749573;0.9999981923344179;9.999317949862524;0.8335746976067906;0.015562129792713915;0.015564068375718667;0.7977896164119924;-0.014894968769509808;0.7978087494054432;0.9999815088491825
4.636384;1.0444382552818676;0.8333184947863124;0.7978586540919183;-4.1157846225646815e-07;-4.000177921368241e-07;1.0448286020262356;0.9999975294546752;9.999322330325962;0.8335742662046672;0.015562141448216235;0.015564065708245752;0.7977898862126699;-0.014894968469545952;0.7978097537710678;0.9999829588176824
4.646384;1.04443671956436;0.8333186017727532;0.7978597084720704;-4.116906608590046e-07;-3.995930540483981e-07;1.0448284058746005;0.9999968811352797;9.999326822674716;0.8335737924452445;0.015562153289594937;0.015564062722518191;0.7977902439676602;-0.014894968187861709;0.7978107926931184;0.9999843548348291
4.656384;1.0444351935440022;0.8333186845992956;0.7978607555447457;-4.1181482127391674e-07;-3.991586755671691e-07;1.044828230306473;0.9999962446289031;9.999331460646143;0.833573274934338;0.015562165257985539;0.015564059377084107;0.7977906896557917;-0.014894967924178328;0.797811862922616;0.9999856922710083
4.666384;1.044433683690788;0.8333187451328391;0.7978617932695338;-4.119507343847972e-07;-3.987163000341019e-07;1.044828071674673;0.999995618029553;9.999336288033273;0.833572712318856;0.015562177290443343;0.015564055631788495;0.7977912216666408;-0.014894967678002576;0.7978129616276399;0.9999869660626054
4.676384;1.0444321970166464;0.8333187856043655;0.7978628199396979;-4.1209848568461343e-07;-3.982671127371868e-07;1.0448279261483684;0.9999950011380505;9.99934135011935;0.833572104172655;0.01556218931682771;0.015564051462672764;0.7977918374234787;-0.014894967448899538;0.7978140869043194;0.9999881719086653
4.686384;1.044430740448808;0.8333188086483951;0.7978638340298064;-4.12258308171748e-07;-3.978118442322893e-07;1.0448277896582518;0.9999943953763183;9.999346683435572;0.833571451521147;0.015562201269154061;0.015564046855374174;0.7977925344258269;-0.014894967236617195;0.7978152376752816;0.9999893064824877
4.696384;1.044429319757078;0.8333188171135412;0.7978648341302066;-4.124303647993653e-07;-3.9735097046250177e-07;1.0448276587863874;0.9999938022203267;9.999352313487941;0.8335707566796953;0.015562213087798609;0.015564041787569769;0.7977933107150582;-0.014894967041003956;0.7978164129676095;0.9999903674732602
4.706384;1.0444279386983342;0.833318813762655;0.7978658193946343;-4.1261473432969774e-07;-3.9688506209567924e-07;1.0448275320517166;0.999993221969004;9.99935825900891;0.833570022726763;0.015562224722228705;0.01556403622482766;0.797794164270027;-0.014894966861780152;0.7978176109209004;0.9999913539842263
4.716384;1.044426599031679;0.8333188008236174;0.7978667899914629;-4.1281162004302435e-07;-3.964149693870733e-07;1.0448274101634987;0.999992653981427;9.999364534968684;0.8335692533802269;0.015562236136090148;0.01556403013318009;0.7977950919618731;-0.014894966698513638;0.7978188282820172;0.9999922665070613
4.726384;1.04442530134388;0.8333187797819394;0.7978677466708861;-4.1302143834718155e-07;-3.959417294873589e-07;1.0448272947361505;0.9999920975617208;9.999371150060174;0.8335684532615905;0.01556224731091004;0.015564023485193687;0.797796089176089;-0.014894966550904016;0.7978200609464163;0.9999931062419922
4.736384;1.0444240462299132;0.8333187518040608;0.7978686898714417;-4.1324456758420223e-07;-3.9546641780211617e-07;1.044827186881088;0.999991552302432;9.999378101591454;0.8335676271007698;0.015562258242663886;0.015564016257635295;0.7977971500460859;-0.014894966418968557;0.7978213049774887;0.9999938744190713
4.746384;1.044422834995872;0.833318718430856;0.7978696195428262;-4.134810398292382e-07;-3.949901881942262e-07;1.0448270869592649;0.9999910178412141;9.99938537420543;0.8335667781967963;0.015562268938948229;0.015564008434029242;0.79779826780507;-0.01489496630296698;0.7978225571040846;0.999994571999482
4.756384;1.044421669627259;0.833318681839422;0.7978705351943921;-4.137304993899921e-07;-3.945144157926685e-07;1.0448269954088;0.9999904938626144;9.999392944005367;0.8335659082469337;0.015562279417848546;0.015564000009692961;0.7977994349821722;-0.014894966203400117;0.7978238147251967;0.9999951997992947
4.766384;1.0444205523803887;0.8333186446512906;0.7978714355622242;-4.1399232306622276e-07;-3.9404063601106085e-07;1.0448269134812875;0.9999899800364187;9.999400783511494;0.8335650182340703;0.015562289703692401;0.015563990998391177;0.797800643087821;-0.014894966121151824;0.7978250759225997;0.9999957589899098
4.776384;1.0444194853677298;0.833318609640822;0.7978723187979653;-4.142656662565282e-07;-3.935703003323867e-07;1.0448268424269922;0.9999894751610835;9.99940886413761;0.8335641085873601;0.015562299823520585;0.01556398143275771;0.7978018825139084;-0.014894966057540529;0.7978263391559507;0.9999962515628644
4.786384;1.0444184703696866;0.8333185795646405;0.7978731832310065;-4.1454946001343174e-07;-3.931046776365663e-07;1.0448267819048151;0.9999889765458493;9.999417157220398;0.8335631788847335;0.01556230980953892;0.015563971348773136;0.7978031432675946;-0.014894966014289229;0.797827602699781;0.9999966805311249
4.796384;1.0444175087319603;0.833318556999117;0.7978740273174274;-4.1484249452119443e-07;-3.9264500603126346e-07;1.0448267298550489;0.9999884804712751;9.9994256356562;0.8335622281331664;0.015562319696548931;0.015563960776068558;0.7978044156042756;-0.014894965993382456;0.7978288644710136;0.9999970503631199
4.806384;1.0444166014339267;0.8333185442710529;0.7978748486194714;-4.1514352324255743e-07;-3.9219262067988285e-07;1.0448266841835414;0.9999879827008193;9.999434275719127;0.8335612553997895;0.015562329506935684;0.015563949745349078;0.7978056903135212;-0.014894965996673294;0.7978301220183895;0.9999973672384957
4.816384;1.0444157492533501;0.8333185438700274;0.7978756435457961;-4.1545133533517226e-07;-3.9174879299436957e-07;1.0448266448173509;0.9999874788037733;9.999443055823585;0.8335602600486303;0.015562339245906581;0.015563938294399487;0.7978069590360366;-0.014894966025539223;0.7978313723834415;0.9999976381226803
4.826384;1.0444149524329518;0.8333185588418006;0.79787640829984;-4.157649575707596e-07;-3.913144667537919e-07;1.044826614501147;0.9999869647415982;9.999451952431105;0.8335592415048405;0.01556234891677354;0.015563926464317552;0.7978082140757331;-0.014894966080975534;0.7978326119710394;0.9999978693870739
4.836384;1.0444142102086815;0.8333185924830679;0.797877139816319;-4.1608393846882204e-07;-3.9089029549721616e-07;1.0448265982939298;0.9999864368411052;9.999460939713002;0.8335581991210665;0.01556235853134404;0.015563914289228757;0.7978094479442353;-0.014894966163910303;0.7978338364908956;0.9999980661974931
4.846384;1.0444135206605023;0.8333186476919466;0.797877836322882;-4.1640839790760593e-07;-3.904768831854473e-07;1.044826603075361;0.9999858911386774;9.99946999270657;0.8335571321418729;0.015562368104009518;0.015563901787553677;0.7978106536494811;-0.014894966275289915;0.7978350414019323;0.9999982330124658
4.856384;1.0444128802664283;0.833318726528989;0.7978784972657863;-4.167388153824522e-07;-3.900747650466427e-07;1.0448266368908825;0.9999853233449518;9.99947908721145;0.8335560395331971;0.01556237764086311;0.0155638889637833;0.7978118251414384;-0.014894966415835393;0.7978362227976746;0.9999983748870722
4.866384;1.044412283304203;0.8333188299698175;0.7978791225369111;-4.170758996160724e-07;-3.8968422186710185e-07;1.0448267075518316;0.9999847293888185;9.999488198580421;0.8335549200487011;0.015562387132625092;0.015563875818672959;0.7978129567435083;-0.014894966585683421;0.7978373777239999;0.9999984983274514
4.876384;1.044411722113438;0.833318957737721;0.7978797121350862;-4.1742070701831435e-07;-3.8930540841176183e-07;1.0448268214964922;0.9999841058304121;9.999497304790246;0.8335537724382883;0.015562396555387067;0.015563862358072498;0.797814042206969;-0.014894966784271987;0.7978385040456666;0.9999986109744342
4.886384;1.044411188263321;0.8333191084660798;0.797880266512368;-4.177746586891306e-07;-3.889387176718473e-07;1.0448269837098425;0.9999834500486039;9.999506392322065;0.8335525956652022;0.015562405881465359;0.015563848591687761;0.7978150747197431;-0.01489496701060153;0.7978396007077936;0.9999987208059382
4.896384;1.0444106739935375;0.8333192804277924;0.7978807867779393;-4.181391418220387e-07;-3.8858492843532675e-07;1.0448271982830415;0.9999827604581308;9.999515457269581;0.8335513894713601;0.01556241509482947;0.015563834527563651;0.7978160478714994;-0.014894967263590027;0.7978406679331681;0.9999988352903396
4.906384;1.0444101730915305;0.8333194726024443;0.7978812745600803;-4.1851506876520376e-07;-3.8824501164997106e-07;1.0448274687752932;0.9999820369596641;9.999524497192784;0.8335501545858768;0.015562424199357067;0.015563820176478955;0.7978169565692806;-0.014894967542326183;0.7978417068417998;0.9999989604217816
4.916384;1.044409680514095;0.8333196853439481;0.7978817318492306;-4.1890279017083054e-07;-3.879198337060098e-07;1.0448277984563763;0.9999812812364868;9.999533500396371;0.8335488917955834;0.015562433217158968;0.01556380556327552;0.7978177972487583;-0.014894967846214989;0.7978427186789577;0.9999991000741993
4.926384;1.0444091913364202;0.8333199201498142;0.7978821608711986;-4.1930218386867277e-07;-3.8761004136379107e-07;1.044828190976923;0.999980496362936;9.999542441549798;0.8335476011713476;0.015562442183284893;0.015563790731256837;0.7978185676634749;-0.014894968174875171;0.7978437038134804;0.9999992562734552
4.936384;1.044408700044276;0.8333201789800762;0.7978825635029559;-4.197128051584813e-07;-3.8731607172295024e-07;1.044828650609926;0.9999796857245918;9.999551285577802;0.8335462828423287;0.01556245113465124;0.015563775731695541;0.7978192666267583;-0.014894968527816726;0.7978446611101853;0.9999994301989562
4.946384;1.0444082006597601;0.8333204639705281;0.7978829404669872;-4.2013422279744796e-07;-3.8703809524125984e-07;1.044829181620006;0.9999788517673814;9.999559993317364;0.8335449384141751;0.015562460095442262;0.015563760603044896;0.7978198937074261;-0.014894968904292899;0.7978455880948329;0.9999996231394902
4.956384;1.0444076874899821;0.833320777767684;0.7978832914368278;-4.205663412427991e-07;-3.867760960451894e-07;1.044829787882436;0.9999779954501894;9.999568524357082;0.8335435713456942;0.01556246907782236;0.015563745357217539;0.797820449158803;-0.014894969303464052;0.7978464815874747;0.9999998369210479
4.966384;1.044407155659589;0.8333211238272;0.7978836159947171;-4.210093518252748e-07;-3.865302361848823e-07;1.0448304733687026;0.9999771168911524;9.99957684086886;0.8335421859853067;0.015562478092347475;0.01556372998396776;0.7978209340817968;-0.014894969724632202;0.7978473384307879;1.000000073481242
4.976384;1.0444066012058448;0.8333215062122253;0.7978839143381273;-4.214633817258064e-07;-3.863010748018893e-07;1.0448312427859543;0.9999762166572985;9.999584911843353;0.8335407865821851;0.015562487144739552;0.015563714464980076;0.7978213503708977;-0.01489497016741514;0.7978481559460662;1.0000003336481018
4.986384;1.0444060208568864;0.8333219291261507;0.7978841870993428;-4.2192820468959193e-07;-3.8608929068430416e-07;1.044832100949443;0.9999752964856882;9.99959271644161;0.8335393773763888;0.015562496227662264;0.01556369878139021;0.7978217007109683;-0.014894970631869469;0.7978489321489229;1.0000006163919233
4.996384;1.0444054115800658;0.8333223961603899;0.7978844346947368;-4.224032682719002e-07;-3.858953714611188e-07;1.0448330511878319;0.999974358719393;9.99960024718358;0.8335379633101746;0.015562505325081513;0.015563682914762872;0.7978219888269479;-0.014894971118541465;0.7978496660981053;1.0000009193913415
5.006384;1.0444047704242245;0.8333229096991216;0.7978846572543372;-4.2288801849873597e-07;-3.8571974629508327e-07;1.0448340947670647;0.9999734051192535;9.999607506733222;0.8335365502355429;0.015562514424620878;0.01556366685458228;0.7978222192820882;-0.014894971628270401;0.7978503582468475;1.0000012399324876
5.016384;1.0444040947497548;0.8333234715027151;0.7978848549929466;-4.233821984301415e-07;-3.8556293844416627e-07;1.0448352314059792;0.9999724365348008;9.999614497680094;0.833535144179237;0.015562523528830318;0.015563650608040535;0.7978223965452123;-0.014894972161673459;0.7978510105868319;1.0000015752261568
5.026384;1.0444033823684453;0.8333240835935146;0.7978850282009938;-4.238858113220395e-07;-3.8542541705128253e-07;1.0448364595700872;0.9999714536758425;9.999621214128732;0.8335337506078007;0.015562532661000108;0.0155636342007551;0.7978225240232203;-0.014894972718780451;0.797851626820294;1.0000019224730476
5.036384;1.0444026313987236;0.8333247478726734;0.7978851772435946;-4.2439884600167703e-07;-3.853074328909525e-07;1.0448377763082501;0.999970457588324;9.999627639897842;0.8335323744544227;0.015562541856269962;0.015563617673655565;0.79782260380044;-0.014894973299190841;0.7978522125628166;1.000002279197026
5.046384;1.0444018403055093;0.8333254650707261;0.7978853027956563;-4.2492110192610696e-07;-3.852089348387326e-07;1.044839177035344;0.9999694494561516;9.999633752115473;0.8335310201189381;0.015562551142707472;0.015563601079990243;0.7978226368630292;-0.014894973902353779;0.7978527751862663;1.0000026435489424
5.056384;1.0444010083805715;0.833326234210898;0.7978854058148773;-4.254521643374526e-07;-3.8512956385828293e-07;1.0448406558816912;0.9999684304733341;9.999639526855091;0.8335296909323541;0.015562560536784377;0.015563584475571334;0.7978226229870303;-0.014894974527630424;0.7978533230811636;1.000003014161452
5.066384;1.0444001359575714;0.833327052809998;0.7978854874784034;-4.2599134371572925e-07;-3.850687274294887e-07;1.0448422068669958;0.9999674016417153;9.999644946009397;0.8335283888122988;0.015562570054183322;0.015563567902207698;0.7978225604212952;-0.014894975174343756;0.797853864477183;1.0000033902514427
5.076384;1.0443992242003373;0.8333279177226433;0.7978855493624042;-4.2653764573426887e-07;-3.850255854498776e-07;1.0448438245524136;0.9999663634455409;9.999650003473494;0.8335271145726679;0.015562579712003847;0.015563551374926559;0.7978224461901187;-0.014894975841856107;0.7978544065391393;1.000003772295055
5.086384;1.0443982751558931;0.8333288260524901;0.7978855935647459;-4.2708991585173017e-07;-3.8499900451881176e-07;1.0448455033488038;0.9999653159940814;9.99965470027568;0.8335258684774417;0.01556258951394491;0.015563534882000485;0.7978222770686181;-0.014894976529517679;0.7978549552481102;1.0000041621357436
5.096384;1.044397292072412;0.8333297753822019;0.797885622459401;-4.2764700933710397e-07;-3.8498766934587735e-07;1.0448472371327002;0.9999642595640366;9.999659030176373;0.8335246507629686;0.015562599435487857;0.015563518394784074;0.7978220505662474;-0.014894977236490409;0.7978555157213075;1.000004562308674
5.106384;1.0443962794546455;0.8333307634898627;0.7978856379237335;-4.2820785673410937e-07;-3.849902345026215e-07;1.0448490202246488;0.9999631948892381;9.999662976478268;0.8335234622221229;0.015562609424044301;0.015563501878176301;0.7978217654706073;-0.014894977961443236;0.7978560927486748;1.0000049757348686
5.116384;1.0443952426294196;0.8333317881178645;0.7978856404549877;-4.2877153205639894e-07;-3.8500542745101885e-07;1.0448508486156574;0.9999621229254536;9.999666521555785;0.8335223046430877;0.01556261941030619;0.01556348529761204;0.7978214219632996;-0.014894978702251494;0.7978566912676289;1.0000054056861973
5.126384;1.0443941869922162;0.8333328466574881;0.7978856290313501;-4.293373180014702e-07;-3.8503224098482776e-07;1.0448527200785211;0.9999610442392588;9.999669650809427;0.833521180775667;0.015562629326101503;0.015563468620385133;0.7978210213556105;-0.014894979456121707;0.7978573161364625;1.000005855009031
5.136384;1.0443931175308494;0.833333935696035;0.7978856017017492;-4.299046404543131e-07;-3.850700906548906e-07;1.0448546329915005;0.9999599579745438;9.999672351983909;0.8335200939518955;0.015562639121443572;0.015563451812011091;0.7978205655031833;-0.014894980220148974;0.7978579715745686;1.0000063250808342
5.146384;1.044392039321579;0.8333350510848736;0.7978855561476145;-4.3047301860689684e-07;-3.851187070568283e-07;1.044856585027031;0.9999588612564049;9.999674619527237;0.8335190477018214;0.015562648769572925;0.015563434837467123;0.797820056156102;-0.014894980991677615;0.7978586612515676;1.0000068154241761
5.156384;1.0443909585417042;0.8333361885964777;0.7978854899416846;-4.3104218396674507e-07;-3.851778774870991e-07;1.044858572781901;0.9999577503826064;9.999676459499996;0.8335180454169784;0.01556265826069659;0.01556341767087402;0.7978194945379025;-0.014894981768180797;0.7978593888396361;1.0000073236008793
5.166384;1.0443898824041868;0.8333373446568345;0.7978854005449981;-4.316121019910166e-07;-3.852472547275983e-07;1.0448605925249577;0.9999566226073681;9.999677891741458;0.8335170903424316;0.015562667594575693;0.01556340029962523;0.7978188814221915;-0.014894982547088131;0.7978601582898953;1.0000078453101156
5.176384;1.044388817827977;0.8333385169056693;0.797885285334112;-4.3218271540628163e-07;-3.853263845330262e-07;1.0448626412700324;0.9999554765732652;9.999678950436767;0.8335161860118298;0.015562676784235585;0.015563382717041606;0.7978182177665132;-0.014894983325910632;0.7978609736233812;1.0000083757410658
5.186384;1.0443877703422162;0.8333397039835444;0.7978851420323222;-4.327537159996854e-07;-3.854148708175866e-07;1.044864716970804;0.9999543117234644;9.999679680707105;0.8335153362621188;0.015562685869162733;0.015563364916597653;0.7978175053786756;-0.014894984102429724;0.7978618383928257;1.000008911653886
5.196384;1.0443867439445855;0.8333409044109893;0.7978849691954243;-4.3332456305495725e-07;-3.8551239960423835e-07;1.044866817887825;0.9999531276748914;9.99968013464672;0.833514544639553;0.015562694923029377;0.015563346895503443;0.7978167468378791;-0.014894984874635442;0.7978627553775821;1.000009452031153
5.206384;1.044385741459761;0.8333421159204037;0.7978847661948952;-4.3389455403613933e-07;-3.8561867364117926e-07;1.0448689419985648;0.9999519240376291;9.999680372378377;0.8335138138721063;0.015562704044069389;0.015563328660940514;0.797815944668222;-0.014894985640485798;0.7978637270070108;1.0000099971343557
5.216384;1.0443847648678974;0.8333433359803974;0.7978845327335153;-4.344628701478606e-07;-3.857334292615808e-07;1.044871086627373;0.9999507007889138;9.999680464398594;0.8335131454460318;0.015562713330106065;0.01556331022841914;0.7978151006367868;-0.014894986397690034;0.797864756201278;1.0000105474158236
5.226384;1.0443838153567764;0.8333445624721749;0.7978842684610555;-4.3502875662470637e-07;-3.8585639373710166e-07;1.0448732484307077;0.9999494586989016;9.999680487883778;0.8335125396011994;0.01556272285925523;0.015563291608764102;0.7978142155105391;-0.014894987143790272;0.7978658466797571;1.0000111029515992
5.236384;1.0443828929369192;0.8333457936939674;0.7978839729571098;-4.3559178978507585e-07;-3.859871159426846e-07;1.04487542415561;0.9999481996271952;9.999680519968665;0.8335119962630808;0.015562732686084798;0.015563272794499209;0.7978132888955943;-0.01489498787664724;0.797867002230735;1.000011663529236
5.246384;1.044381995971516;0.833347027865439;0.7978836455460473;-4.361519672451358e-07;-3.861248815336438e-07;1.0448776116594767;0.9999469270638834;9.999680637124182;0.8335115158905989;0.015562742844142255;0.015563253757235608;0.7978123192016944;-0.01489498859486467;0.797868225919214;1.0000122291146682
5.256384;1.04438112148849;0.833348262572905;0.79788328501379;-4.367095274592771e-07;-3.86268821957004e-07;1.04487981020355;0.9999456463047518;9.999680913132346;0.833511099133427;0.01556275335183742;0.015563234449485052;0.7978113039965854;-0.01489498929776331;0.7978695202018464;1.0000128002049375
5.266384;1.0443802660095256;0.8333494945563302;0.7978828901700217;-4.372647653477988e-07;-3.8641805066712337e-07;1.0448820201682416;0.9999443634010801;9.999681407181043;0.8335107460170743;0.01556276421784804;0.015563214806337884;0.7978102408870695;-0.014894989985029278;0.7978708872107041;1.0000133775955085
5.276384;1.044379425895988;0.8333507195734642;0.7978824609346004;-4.3781808170053295e-07;-3.865717298119057e-07;1.0448842429316767;0.9999430838629416;9.999682157842983;0.8335104557585218;0.015562775437008965;0.015563194754037269;0.7978091284499665;-0.01489499065633327;0.7978723285946825;1.0000139613772054
5.286384;1.0443785974110837;0.8333519323046222;0.7978819984309162;-4.3837007348372985e-07;-3.8672911609989604e-07;1.044886480891156;0.9999418124643612;9.999683191801896;0.8335102271803972;0.015562786977686928;0.015563174221938514;0.7978079662212088;-0.014894991311133018;0.7978738454201344;1.0000145504785811
5.296384;1.044377777131187;0.8333531270967827;0.7978815038850064;-4.389214097200455e-07;-3.8688949184556435e-07;1.0448887371561915;0.9999405534223209;9.999684530673044;0.8335100588737099;0.015562798776603699;0.015563153149992598;0.7978067541236861;-0.01489499194869249;0.7978754384106129;1.0000151436910467
5.306384;1.0443769624711197;0.8333542989744203;0.7978809778703806;-4.3947263756655904e-07;-3.870519925965088e-07;1.0448910146794252;0.9999393095384709;9.999686189179606;0.8335099489696943;0.01556281075543645;0.015563131492009068;0.797805492362975;-0.014894992568271927;0.797877108386194;1.0000157407816477
5.316384;1.0443761518333405;0.8333554436375125;0.7978804207289188;-4.400240810824981e-07;-3.8721546331326074e-07;1.0448933154898894;0.9999380809779433;9.999688177481564;0.8335098951858205;0.015562822848711867;0.015563109217672302;0.7978041813956076;-0.01489499316934774;0.7978788562829454;1.0000163427162838
5.326384;1.0443753445415607;0.8333565571299726;0.7978798332592201;-4.4057579134891635e-07;-3.873783487876556e-07;1.0448956409518841;0.9999368652841241;9.999690508377833;0.833509895011675;0.015562835017001397;0.015563086312023432;0.7978028215684617;-0.014894993751702565;0.7978806822326155;1.0000169516451798
5.336384;1.0443745407749683;0.8333576362237074;0.7978792167781635;-4.4112772605487597e-07;-3.875387719217467e-07;1.0448979922237334;0.9999356586995534;9.999693199767528;0.8335099459146482;0.015562847238165143;0.01556306277236176;0.7978014130091196;-0.014894994315412377;0.7978825847112477;1.0000175709043526
5.346384;1.044373741346204;0.8333586787844077;0.7978785727014596;-4.4168011744269216e-07;-3.876948880429637e-07;1.044900370009091;0.9999344574407153;9.999696273297511;0.8335100458948153;0.015562859496174539;0.015563038610879702;0.797799956078448;-0.014894994860833422;0.7978845609085299;1.0000182045078418
5.356384;1.0443729475200003;0.8333596834538403;0.7978779024701261;-4.422335389648502e-07;-3.8784521089315157e-07;1.0449027744709378;0.9999332578021162;9.999699752747137;0.8335101936455593;0.015562871777470939;0.01556301386407952;0.7977984521197656;-0.014894995388591853;0.7978866076416602;1.0000188562600851
5.366384;1.0443721606183154;0.8333606495388624;0.7978772078311825;-4.427885331692211e-07;-3.879886507001003e-07;1.0449052056077575;0.9999320556275549;9.999703661820948;0.8335103878974534;0.01556288406255734;0.015562988600337615;0.7977969036672073;-0.014894995899504949;0.7978887219072981;1.000019529371648
5.376384;1.044371381113685;0.8333615774159971;0.7978764903546365;-4.433451190826794e-07;-3.8812439272297296e-07;1.0449076633049075;0.9999308461557959;9.999708021653564;0.8335106271427991;0.015562896320098758;0.015562962921612957;0.7977953134987047;-0.014894996394393222;0.797890901205207;1.0000202265243587
5.386384;1.0443706084412008;0.8333624684966193;0.7978757505563577;-4.4390259665018174e-07;-3.8825188638103805e-07;1.044910147106507;0.9999296244629032;9.999712851278774;0.833510910250311;0.015562908516288608;0.015562936959909388;0.797793683242973;-0.01489499687382778;0.7978931436060606;1.0000209498574435
5.396384;1.0443698420255807;0.8333633246485653;0.7978749879547441;-4.444597701182219e-07;-3.883708914047343e-07;1.0449126565750675;0.9999283861036444;9.999718172174314;0.8335112369224453;0.015562920623317895;0.01556291087061911;0.7977920127776306;-0.014894997338027113;0.7978954472925066;1.0000217011061578
5.406384;1.044369082363113;0.8333641476402477;0.7978742017571097;-4.450152880330706e-07;-3.884814241913167e-07;1.04491519182301;0.9999271272773871;9.999724011284435;0.8335116073542929;0.015562932622229513;0.015562884819473922;0.797790300945648;-0.014894997787038976;0.7978978097705867;1.0000224817407146
5.416384;1.0443683315221337;0.8333649387835537;0.7978733915418174;-4.4556786280873283e-07;-3.885836969898649e-07;1.044917752882175;0.9999258449236775;9.99973040221821;0.8335120218052495;0.01556294450899858;0.015562858962185244;0.7977885467671607;-0.014894998220881101;0.7979002271710685;1.0000232929510047
5.426384;1.04436759300044;0.833365699124653;0.7978725580332032;-4.4611635378522033e-07;-3.88678012460293e-07;1.044920338793263;0.9999245373267059;9.999737385732205;0.8335124808895548;0.015562956294518761;0.015562833437320098;0.797786750005725;-0.014894998639433877;0.7979026941835888;1.000024135873508
5.436384;1.0443668710371197;0.833366430381098;0.7978717033678911;-4.4665976995998867e-07;-3.8876460316250477e-07;1.0449229478471245;0.9999232045496538;9.999745000347005;0.8335129860005323;0.015562967994705893;0.01556280838192777;0.7977849109664306;-0.014894999042477187;0.7979052046812312;1.000025011763908
5.446384;1.0443661698845927;0.8333671356861949;0.7978708301048639;-4.4719725888547944e-07;-3.888435572678774e-07;1.044925578031375;0.9999218484459287;9.999753266207852;0.8335135390708172;0.015562979623465893;0.015562783942366175;0.7977830300289429;-0.014894999430061255;0.7979077522401041;1.0000259220142618
5.456384;1.0443654936428233;0.8333678191298076;0.7978699401540617;-4.477281716267301e-07;-3.8891470279577524e-07;1.0449282266338251;0.9999204726312976;9.999762182245286;0.8335141420880169;0.0155629911935029;0.015562760264845044;0.7977811076004226;-0.014894999802845671;0.7979103305449715;1.000026868425538
5.466384;1.0443648466954476;0.8333684845646637;0.7978690350644335;-4.4825214934881184e-07;-3.889774416326466e-07;1.0449308895927294;0.9999190822759156;9.999771740176989;0.8335147965793889;0.01556300271376069;0.01556273748238714;0.7977791446238339;-0.014895000162125437;0.7979129338617157;1.0000278532614089
5.476384;1.0443642339494985;0.8333691347259224;0.7978681165847521;-4.487689692546216e-07;-3.8903074113152857e-07;1.0449335616493922;0.999917683444491;9.999781937786882;0.8335155032806105;0.015563014180172538;0.015562715708843431;0.7977771432173502;-0.014895000509582755;0.7979155567704932;1.00002887853873
5.486384;1.0443636603684894;0.8333697710602055;0.7978671861865898;-4.492782228144151e-07;-3.890732795794149e-07;1.044936237430065;0.9999162823190828;9.999792777990208;0.8335162626783786;0.015563025579640254;0.01556269503314697;0.7977751069574399;-0.014895000846926706;0.7979181933424818;1.0000299449477226
5.496384;1.0443631304365781;0.8333703941582892;0.7978662444341512;-4.497791601478885e-07;-3.8910361406567125e-07;1.0449389123826194;0.9999148849405797;9.99980425955754;0.8335170754332285;0.015563036915543723;0.015562675506392619;0.7977730401074664;-0.01489500117566373;0.7979208367318523;1.0000310514468014
5.506384;1.0443626483297195;0.8333710043355612;0.7978652913544431;-4.502708161494529e-07;-3.891203074616178e-07;1.044941582900418;0.9999134969512242;9.999816375022014;0.8335179417881713;0.015563048226795294;0.01556265713037278;0.7977709462628412;-0.01489500149713314;0.7979234794043241;1.0000321963091388
5.516384;1.0443622184547652;0.8333716015771064;0.7978643274663404;-4.507523726338576e-07;-3.8912210637255706e-07;1.0449442461608434;0.9999121229099117;9.999829113780628;0.8335188613295624;0.015563059574686696;0.015562639870185142;0.7977688278551786;-0.014895001812652003;0.7979261137401394;1.000033378368779
5.526384;1.0443618455676447;0.8333721847976827;0.7978633541901873;-4.5122346284626606e-07;-3.891081241264402e-07;1.044946900124699;0.9999107663859487;9.999842457855213;0.8335198335399737;0.01556307101527762;0.015562623692285676;0.7977666868365124;-0.014895002123566198;0.7979287324587437;1.0000345966974988
5.536384;1.0443615346214392;0.8333727518609202;0.7978623732986927;-4.516841825803801e-07;-3.8907785121301314e-07;1.0449495434902534;0.9999094307073026;9.999856377738986;0.8335208580362662;0.015563082590687609;0.015562608593723326;0.7977645257569518;-0.014895002431140562;0.7979313284794308;1.000035849995004
5.546384;1.044361290681336;0.833373300827573;0.7978613864783782;-4.521350231425674e-07;-3.890310175694781e-07;1.0449521755775644;0.9999081189313345;9.999870839313735;0.8335219344865289;0.015563094337755278;0.015562594595756124;0.7977623481013342;-0.014895002736364196;0.797933894633503;1.0000371374695465
5.556384;1.0443611186477069;0.8333738306089922;0.7978603952916447;-4.5257683066415804e-07;-3.8896740365953243e-07;1.0449547963378172;0.9999068338793254;9.999885812889616;0.8335230627932227;0.015563106289578587;0.015562581722613902;0.7977601577629468;-0.014895003039790619;0.7979364236672478;1.000038459979961
5.566384;1.0443610225182371;0.8333743402675005;0.797859400697412;-4.5301062529538887e-07;-3.888867877964047e-07;1.044957406384859;0.9999055792930809;9.999901276577951;0.8335242431394991;0.015563118462478698;0.01556256999759706;0.7977579587998856;-0.014895003341456197;0.7979389081772877;1.0000398200735432
5.576384;1.0443610043207379;0.8333748284377245;0.7978584025969465;-4.5343736135330054e-07;-3.887890987873164e-07;1.044960007102546;0.9999043604391744;9.999917220539846;0.8335254753096706;0.015563130841996713;0.015562559443843204;0.7977557556231253;-0.01489500364100962;0.7979413405809118;1.0000412211536243
5.586384;1.044361063692407;0.8333752937698994;0.7978574006682315;-4.538577735371188e-07;-3.8867455647298337e-07;1.044962600480963;0.9999031833435803;9.999933653703462;0.8335267578444293;0.015563143386904486;0.015562550071768084;0.7977535529325781;-0.014895003938062992;0.7979437136956598;1.0000426660994945
5.596384;1.0443611985780203;0.8333757357375329;0.7978563956852917;-4.542722451383001e-07;-3.8854374191264124e-07;1.0449651883944617;0.9999020541430449;9.999950602335982;0.8335280877409912;0.015563156050755627;0.015562541872206985;0.79775135559687;-0.014895004232374992;0.7979460215315455;1.0000441557966555
5.606384;1.0443614062391895;0.8333761548752768;0.7978553897783138;-4.546807097396978e-07;-3.8839761190240087e-07;1.0449677721118245;0.9999009786693881;9.999968099429536;0.8335294602835253;0.015563168794420233;0.015562534824094273;0.7977491685157733;-0.014895004523787128;0.797948259631615;1.00004568826356
5.616384;1.044361684049434;0.833376552311584;0.7978543859789702;-4.5508267079693256e-07;-3.8823741709021355e-07;1.044970351979391;0.9998999615353418;9.999986174790388;0.8335308688222843;0.015563181581625824;0.015562528899446796;0.7977469960932638;-0.014895004812221311;0.7979504247406675;1.0000472589004068
5.626384;1.0443620297800404;0.8333769292768852;0.7978533877437808;-4.55477388784326e-07;-3.88064599601657e-07;1.0449729271019474;0.9998990052543913;10.000004849267684;0.8335323050712619;0.015563194377472235;0.015562524062888583;0.7977448422462381;-0.0148950050976458;0.797952514413243;1.0000488619034202
5.636384;1.044362441206504;0.8333772869991353;0.7978523980190633;-4.5586414536974355e-07;-3.8788067279091146e-07;1.0449754958125497;0.9998981100283334;10.000024135680148;0.8335337598671575;0.015563207155318497;0.015562520279993124;0.7977427115920843;-0.014895005379967545;0.7979545273889191;1.0000504916286037
5.646384;1.0443629153266354;0.8333776266449086;0.7978514180568559;-4.5624229520508264e-07;-3.876871192639509e-07;1.0449780564916464;0.9998972742186174;10.000044041840093;0.8335352238773296;0.015563219899858366;0.015562517532481755;0.7977406105454745;-0.01489500565907735;0.7979564639193929;1.0000521427340607
5.656384;1.0443634479293102;0.8333779490852353;0.7978504472513243;-4.5661107059762095e-07;-3.874854224151721e-07;1.0449806075906884;0.9998964949860727;10.000064565089508;0.8335366881338482;0.015563232598314181;0.015562515820097938;0.7977385472777602;-0.014895005934902145;0.7979583252955716;1.0000538099169438
5.666384;1.0443640345477818;0.8333782547405136;0.7978494840747475;-4.5696943970384237e-07;-3.872770785633715e-07;1.044983146842956;0.9998957686759444;10.000085687181496;0.8335381442424852;0.015563245226105124;0.015562515145537569;0.7977365303315549;-0.014895006207308315;0.7979601131102747;1.0000554883290613
5.676384;1.0443646719933715;0.8333785435255173;0.7978485270593842;-4.573162700550708e-07;-3.870634026126305e-07;1.0449856709922156;0.9998950912259794;10.000107379087105;0.833539584115547;0.015563257742106025;0.015562515504827578;0.7977345666321096;-0.014895006476040371;0.7979618283108345;1.0000571739475463
5.686384;1.044365358439034;0.8333788149010171;0.7978475752533106;-4.5765070361521843e-07;-3.8684529383490007e-07;1.0449881768914961;0.9998944586569016;10.000129606372736;0.8335409998777373;0.015563270095187794;0.015562516896479507;0.7977326606838396;-0.014895006740889694;0.7979634704627858;1.0000588630656768
5.696384;1.0443660922458675;0.8333790682014719;0.7978466281551515;-4.5797225808167155e-07;-3.866232965561203e-07;1.0449906623978684;0.9998938674136926;10.000152329199974;0.8335423844205055;0.01556328223023215;0.015562519334668646;0.7977308150755374;-0.014895007001950539;0.7979650382408077;1.0000605516822454
5.706384;1.044366870877607;0.8333793026937235;0.7978456856542355;-4.5828052424461834e-07;-3.86397949585295e-07;1.0449931258146392;0.9998933147849522;10.000175501861253;0.8335437317609287;0.015563294089284868;0.015562522849594548;0.7977290310019671;-0.014895007259567643;0.7979665306874655;1.0000622358260347
5.716384;1.0443676904115042;0.8333795171766297;0.7978447480815509;-4.5857491974417987e-07;-3.861699983324216e-07;1.0449955649773823;0.9998927993280823;10.000199072565074;0.8335450366247225;0.015563305614930275;0.015562527478978372;0.7977273086065375;-0.014895007514013783;0.7979679481070794;1.0000639124763944
5.726384;1.044368546063219;0.8333797099610245;0.7978438157931386;-4.5885468975472226e-07;-3.859403189729088e-07;1.0449979769240283;0.9998923209224436;10.000222976942649;0.8335462941278375;0.015563316757901307;0.01556253325976164;0.7977256474330204;-0.014895007765315547;0.7979692923452032;1.0000655796916185
5.736384;1.0443694335061466;0.8333798792298027;0.7978428886755153;-4.591190648145341e-07;-3.857098016936437e-07;1.0450003583609702;0.9998918806927709;10.000247132362619;0.8335474999839815;0.01556332747618212;0.015562540214356447;0.7977240470901462;-0.014895008013324695;0.7979705665179408;1.0000672354369469
5.746384;1.0443703497192518;0.8333800233621312;0.7978419660073149;-4.5936756518752883e-07;-3.8547926969911524e-07;1.045002706262741;0.9998914807100214;10.000271449333928;0.8335486506113919;0.015563337722254362;0.015562548336735208;0.7977225078558152;-0.014895008257816216;0.7979717742387835;1.0000688767037669
5.756384;1.0443712925999815;0.8333801414771445;0.797841046351968;-4.596002893520303e-07;-3.8524942868146165e-07;1.0450050172187424;0.9998911231225577;10.000295850822273;0.8335497433374677;0.015563347439571648;0.015562557597208097;0.7977210304163437;-0.014895008498432253;0.7979729187710115;1.0000705003485522
5.766384;1.0443722597487057;0.8333802338106215;0.7978401276766781;-4.598179743820081e-07;-3.8502086062360597e-07;1.0450072865474351;0.9998908093267831;10.00032027912623;0.8335507767954922;0.015563356574970691;0.015562567957378105;0.7977196150061573;-0.014895008734546496;0.7979740026759471;1.0000721043470415
5.776384;1.0443732476090992;0.8333803015380804;0.7978392075457258;-4.600217783477958e-07;-3.847939194067252e-07;1.0450095090781242;0.9998905396877472;10.000344691631721;0.8335517507417272;0.01556336508848106;0.015562579380423972;0.7977182610630789;-0.014895008965341282;0.7979750277109178;1.000073687534349
5.786384;1.044374251909323;0.8333803467083997;0.7978382830848325;-4.6021300007687395e-07;-3.8456858008428125e-07;1.0450116806902396;0.9998903136794431;10.000369053504794;0.8335526657114412;0.015563372954738171;0.015562591840739446;0.7977169674920338;-0.014895009190119282;0.7979759946019325;1.0000752485773117
5.796384;1.0443752686607106;0.8333803724304135;0.7978373514366316;-4.603930045577668e-07;-3.843444635389529e-07;1.0450137987610344;0.999890130381997;10.000393330598564;0.8335535231555744;0.015563380162324334;0.015562605330607373;0.797715733357362;-0.014895009408450736;0.7979769029717668;1.0000767861054896
5.806384;1.0443762945332535;0.8333803828207044;0.7978364107529402;-4.605631750630845e-07;-3.8412094694083376e-07;1.0450158616110974;0.99988998883018;10.000417490835664;0.8335543254806185;0.015563386712229793;0.015562619862253666;0.7977145590673419;-0.01489500961996553;0.7979777513077089;1.0000782993978092
5.816384;1.0443773266327294;0.8333803827081013;0.7978354607758112;-4.607247079139385e-07;-3.8389717216499636e-07;1.0450178683858629;0.9998898874826202;10.000441511503098;0.8335550757794766;0.01556339261158822;0.015562635471616277;0.7977134471568004;-0.014895009824074556;0.7979785370807857;1.0000797880312267
5.826384;1.0443783618524813;0.833380377485672;0.7978345026655166;-4.608784951111839e-07;-3.836719669356247e-07;1.0450198192012978;0.9998898233596081;10.000465376309299;0.8335557774550886;0.0155633978664468;0.015562652215679651;0.7977124018141393;-0.014895010019912728;0.7979792572730583;1.0000812513013864
5.836384;1.0443793962778207;0.8333803731138444;0.797833538294389;-4.6102515332545715e-07;-3.834439170596648e-07;1.0450217142940674;0.99988979206397;10.000489065296696;0.8335564336800143;0.015563402488150111;0.01556267015415254;0.797711427719794;-0.0148950102064699;0.797979908589137;1.0000826884316478
5.846384;1.0443804252152515;0.8333803755535711;0.7978325696517472;-4.611649351057594e-07;-3.8321178666552646e-07;1.0450235531836125;0.9998897889219606;10.000512552435524;0.8335570472914994;0.015563406506964866;0.015562689330117353;0.7977105291365609;-0.014895010382721067;0.7979804874456251;1.0000840986635184
5.856384;1.0443814430995269;0.8333803897748228;0.7978315989589443;-4.612975946182684e-07;-3.8297487238137953e-07;1.0450253354428378;0.9998898102536863;10.000535806680551;0.8335576214148748;0.015563409976473756;0.015562709768663783;0.7977097095798372;-0.014895010547740357;0.7979809906552822;1.0000854807831117
5.866384;1.0443824429913728;0.8333804194636938;0.7978306289013489;-4.6142259174111226e-07;-3.8273290694207274e-07;1.045027062175235;0.9998898534792078;10.000558788358521;0.8335581597508297;0.015563412972677165;0.01556273148603858;0.7977089718507772;-0.014895010700786183;0.7979814161295916;1.0000868333304758
5.876384;1.0443834166529182;0.8333804674318681;0.7978296622262635;-4.615394444238168e-07;-3.824858088980965e-07;1.0450287362337005;0.9998899162074382;10.00058144698581;0.8335586661398238;0.015563415588857382;0.015562754492260874;0.7977083181078529;-0.01489501084121643;0.797981762499071;1.0000881559174517
5.886384;1.0443843551694358;0.833380536095376;0.7978287010577649;-4.616477051281255e-07;-3.822334831058695e-07;1.0450303608659988;0.9998899955445455;10.000603724832791;0.8335591439885799;0.015563417920317148;0.015562778792321557;0.7977077500234755;-0.014895010968328046;0.7979820285137131;1.0000894503379851
5.896384;1.0443852492878098;0.8333806275599418;0.7978277467723766;-4.6174679811956886e-07;-3.819756886979061e-07;1.045031938078987;0.9998900879189769;10.000625561447519;0.8335595959568242;0.015563420050008485;0.015562804388536772;0.7977072690798362;-0.014895011081333885;0.79798221337762;1.0000907207947116
5.906384;1.044386089708827;0.8333807432462658;0.7978268005451588;-4.618361051600083e-07;-3.8171209423779684e-07;1.0450334676278965;0.999890189086069;10.000646897610201;0.8335600244128138;0.015563422050093426;0.015562831271409434;0.7977068765358434;-0.01489501117950539;0.7979823170848896;1.0000919736126312
5.916384;1.0443868678659676;0.8333808841909623;0.7978258636680611;-4.6191501529648246e-07;-3.814424581742429e-07;1.045034946847686;0.9998902944376433;10.000667679050697;0.8335604322825759;0.015563423990153001;0.015562859410474786;0.7977065730420497;-0.014895011262415003;0.7979823398832077;1.0000932165266065
5.926384;1.044387576905822;0.8333810520665831;0.7978249372691585;-4.6198277855415185e-07;-3.8116674689206034e-07;1.0450363715416342;0.9998903998222967;10.00068785819307;0.8335608230450268;0.015563425935348485;0.015562888761305632;0.7977063585334073;-0.014895011330142163;0.7979822820701745;1.0000944577030386
5.936384;1.044388212550882;0.8333812492892894;0.7978240220337277;-4.620383739167398e-07;-3.8088511251444956e-07;1.0450377376322577;0.9998905024516183;10.000707396909394;0.8335612000586271;0.01556342794150933;0.01556291926727895;0.7977062322365388;-0.01489501138326485;0.7979821443949142;1.000095704999449
5.946384;1.044388773815657;0.8333814782918454;0.7978231182842718;-4.6208046599513974e-07;-3.80597737004288e-07;1.0450390420916973;0.9998906010369456;10.00072627069404;0.8335615664484652;0.01556343006283716;0.01556295084965157;0.7977061927591486;-0.014895011422579476;0.7979819278643284;1.0000969651832228
5.956384;1.044389263199296;0.8333817411448794;0.7978222261617894;-4.6210752911315215e-07;-3.80304631017334e-07;1.045040282233153;0.9998906952770511;10.00074446585103;0.8335619255498261;0.015563432366682835;0.01556298341689598;0.7977062389576738;-0.014895011448713498;0.7979816334467036;1.0000982429514722
5.966384;1.0443896858054253;0.8333820394228916;0.7978213456792058;-4.621180527723422e-07;-3.8000565516948546e-07;1.0450414551026035;0.9998907855857613;10.000761968760642;0.83356228104056;0.015563434937338139;0.0155630168891092;0.797706370899738;-0.014895011461891032;0.7979812620724228;1.0000995408664424
5.976384;1.0443900478142534;0.8333823737648991;0.7978204768300244;-4.621105290163263e-07;-3.7970078129503843e-07;1.0450425582901952;0.9998908732414185;10.000778760569327;0.833562636543446;0.015563437870358654;0.015563051203846897;0.7977065897795039;-0.014895011461942711;0.7979808141772838;1.0001008601723065
5.986384;1.0443903552364013;0.833382743454944;0.7978196196136466;-4.6208331544065245e-07;-3.7939014924498196e-07;1.0450435905600184;0.9998909606867972;10.000794820633134;0.8335629951646462;0.01556344126747582;0.015563086305349244;0.7977068971185064;-0.014895011448473435;0.7979802897966132;1.0001022012985632
5.996384;1.0443906130137879;0.8333831467123326;0.7978187736104708;-4.620346181591122e-07;-3.7907384744204595e-07;1.045044551493498;0.9998910515505387;10.000810126525662;0.8335633593361172;0.015563445228995816;0.015563122138511526;0.7977072938854721;-0.014895011421103294;0.7979796897531334;1.0001035640490257
6.006384;1.04439082463589;0.8333835812350443;0.797817937506311;-4.619626215602172e-07;-3.7875185934684675e-07;1.0450454413213008;0.9998911502959561;10.00082465066636;0.8335637307654619;0.015563449842907305;0.015563158649434838;0.7977077799649509;-0.01489501137966481;0.7979790162307383;1.0001049475479962
6.016384;1.0443909926750268;0.8333840439190332;0.7978171093631502;-4.618656876990801e-07;-3.784242250037971e-07;1.0450462608428874;0.9998912618358241;10.000838363056433;0.8335641105020869;0.015563455176419305;0.015563195787797789;0.7977083543433093;-0.014895011324219724;0.7979782722240405;1.0001063498361282
6.026384;1.0443911194095095;0.8333845302711781;0.7978162878149444;-4.6174252765350266e-07;-3.7809112062513817e-07;1.0450470110204442;0.9998913910654815;10.000851239526567;0.8335644992666416;0.015563461275057647;0.015563233510636201;0.7977090156868631;-0.014895011255002638;0.7979774610576994;1.000107767972478
6.036384;1.0443912066546626;0.83338503490214;0.7978154732901199;-4.6159238865893057e-07;-3.77752923486187e-07;1.045047693072643;0.9998915425558859;10.000863266655001;0.833564897661977;0.0155634681690528;0.015563271781823663;0.7977097626004575;-0.014895011172521457;0.7979765868371428;1.0001091989938067
6.046384;1.044391255476332;0.8333855524587749;0.7978146681604107;-4.614150783663408e-07;-3.7741033104301643e-07;1.045048308815279;0.999891720666007;10.00087443520374;0.8335653060830827;0.01556347587685402;0.015563310565451958;0.797710593495064;-0.014895011077736983;0.7979756551374354;1.0001106405850493
6.056384;1.0443912667852204;0.8333860776034074;0.7978138759584238;-4.612105481796592e-07;-3.770642416494542e-07;1.0450488605357617;0.9998919295392374;10.00088472674825;0.8335657244504638;0.01556348440077711;0.015563349817025564;0.7977115068935177;-0.014895010972084264;0.7979746725317176;1.0001120904904337
6.066384;1.0443912422711086;0.833386604730769;0.7978131005131565;-4.6097852121610873e-07;-3.767154607024103e-07;1.0450493507631886;0.9998921729341405;10.000894105736068;0.8335661521209282;0.015563493724664581;0.015563389474098598;0.7977125022623424;-0.014895010857229683;0.7979736456251756;1.000113545589805
6.076384;1.0443911845139018;0.8333871283672082;0.7978123453820504;-4.6071875902300235e-07;-3.763646404113074e-07;1.0450497818448137;0.999892454470045;10.000902520978958;0.8335665882800927;0.015563503822413264;0.015563429455596836;0.7977135799872314;-0.014895010734602525;0.7979725808434053;1.0001150016701423
6.086384;1.0443910964033059;0.833387643619941;0.7978116139189113;-4.604315338063221e-07;-3.7601243293514637e-07;1.0450501552207823;0.999892778062213;10.00090991301943;0.8335670324815957;0.015563514670843309;0.015563469671475616;0.797714740096164;-0.014895010605044072;0.7979714841599646;1.0001164532204903
