time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.096384;1.044390980431433;0.8333881460500805;0.7978109099439195;-4.6011761843916775e-07;-3.756595661388552e-07;1.0450504712939817;0.9998931477027099;10.000916219334096;0.8335674849732325;0.01556352625672812;0.015563510027476319;0.797715981433802;-0.01489501046902128;0.7979703605555705;1.0001178931114207
6.106384;1.0443908383249492;0.8333886311502453;0.7978102377379631;-4.597779250016603e-07;-3.753067736970649e-07;1.0450507300500098;0.999893566608091;10.000921374699724;0.8335679465682425;0.015563538575882479;0.01556355042697377;0.7977173023760044;-0.014895010327239801;0.7979692140164347;1.000119312958434
6.116384;1.04439067159282;0.8333890935820958;0.7978096009238124;-4.594132694832201e-07;-3.7495467680764504e-07;1.045050931643636;0.9998940369008078;10.00092531261544;0.833568418187754;0.01556355162022482;0.015563590777424204;0.7977187017137809;-0.014895010180905128;0.7979680473676203;1.00012070427215
6.126384;1.0443904822932386;0.8333895266551143;0.7978090021154475;-4.590244441397181e-07;-3.746036640872631e-07;1.0450510765458754;0.9998945604833904;10.000927968723792;0.8335689006122246;0.015563565356898047;0.015563630988239228;0.7977201783211173;-0.014895010031464718;0.797966861819429;1.0001220596480993
6.136384;1.0443902728834042;0.8333899226596706;0.7978084440937117;-4.586124838759145e-07;-3.7425384408849067e-07;1.0450511651928551;0.999895140105362;10.000929286002078;0.833569394494943;0.015563579721457554;0.015563670959522083;0.7977217305909059;-0.01489500988039319;0.797965657396475;1.0001233729312045
6.146384;1.044390045720686;0.8333902736128441;0.7978079304738309;-4.5817877324310453e-07;-3.7390529652133695e-07;1.0450511974799859;0.9998957792286692;10.00092922183213;0.8335699005541495;0.015563594637212522;0.015563710578194131;0.7977233569541664;-0.014895009729135801;0.797964433844489;1.0001246386284797
6.156384;1.0443898033903494;0.8333905719106408;0.7978074648990073;-4.577248696212095e-07;-3.735585290846405e-07;1.0450511723362177;0.9998964807269577;10.000927752485762;0.8335704197241526;0.015563610042805025;0.015563749722424722;0.7977250568175478;-0.014895009578990362;0.7979631911241472;1.0001258518817415
6.166384;1.0443895494383992;0.8333908110259381;0.7978070501457251;-4.572523898238222e-07;-3.7321457221229553e-07;1.0450510876082695;0.9998972459729734;10.000924874326012;0.8335709528456636;0.015563625900484402;0.015563788267656607;0.797726830738908;-0.014895009431050665;0.7979619298967775;1.0001270093419192
6.176384;1.0443892884818775;0.8333909858523708;0.7978066882173576;-4.5676307446961413e-07;-3.7287467327482936e-07;1.0450509407152802;0.999898075507748;10.000920604031288;0.8335715002280665;0.015563642186625906;0.015563826094890607;0.7977286798371701;-0.014895009286339593;0.7979606520843905;1.0001281100010753
6.186384;1.0443890262060216;0.8333910919965334;0.7978063812219262;-4.5625877490025577e-07;-3.725401691599575e-07;1.0450507293510776;0.9998989706269187;10.000914976938178;0.8335720614265595;0.015563658885682851;0.015563863093065618;0.7977306051842699;-0.014895009145983988;0.7979593609020604;1.0001291546438578
6.196384;1.0443887697461745;0.8333911248536023;0.7978061321062178;-4.5574133226566473e-07;-3.722125111042997e-07;1.045050451631973;0.9998999340710691;10.00090804265254;0.8335726347275999;0.015563675988770873;0.01556389914750378;0.7977326076229382;-0.01489500901123086;0.7979580602813344;1.0001301441772175
6.206384;1.0443885273994349;0.8333910798149655;0.7978059444863186;-4.5521250669804133e-07;-3.7189303224714835e-07;1.045050106258143;0.9999009690024463;10.000899861179294;0.8335732167023063;0.015563693487783749;0.015563934134422357;0.7977346877238967;-0.014895008883335751;0.7979567539634301;1.0001310789496962
6.216384;1.0443883072581386;0.8333909530176844;0.7978058218530708;-4.546739461811326e-07;-3.7158262573706397e-07;1.0450496925172958;0.9999020776181691;10.000890501577862;0.8335738030716532;0.01556371136478925;0.015563967935792854;0.79773684566884;-0.014895008763485785;0.7979554445894244;1.0001319597859584
6.226384;1.0443881159431034;0.8333907415857044;0.7978057669751755;-4.541271521026807e-07;-3.712817549765178e-07;1.0450492098274784;0.9999032608277599;10.00088004214473;0.8335743899848503;0.015563729579121489;0.01556400045094358;0.797739080921659;-0.014895008652748823;0.7979541333144118;1.0001327889159968
6.236384;1.0443879581336009;0.8333904435025649;0.7978057817835559;-4.535735231723312e-07;-3.7099080115356115e-07;1.0450486572186137;0.999904518703336;10.000868568189981;0.8335749738481572;0.015563748060401018;0.015564031590876983;0.797741391544824;-0.014895008551966005;0.7979528201979608;1.0001335695682982
6.246384;1.0443878364957895;0.8333900572962131;0.797805867600204;-4.530144645376834e-07;-3.707102189927306e-07;1.0450480329483083;0.999905850670865;10.000856161905734;0.8335755503233764;0.01556376671468483;0.015564061271839472;0.7977437738420248;-0.014895008461647428;0.7979515047444428;1.0001343046276125
6.256384;1.0443877520001235;0.8333895818123608;0.7978060256177262;-4.5245143514414417e-07;-3.7044027137409184e-07;1.0450473344132183;0.9999072548555873;10.00084289291408;0.8335761138476933;0.015563785437230108;0.01556408941543886;0.797746222628775;-0.01489500838207922;0.7979501860642365;1.0001349953718144
6.266384;1.0443877045492584;0.833389016722716;0.7978062572309531;-4.518857926332727e-07;-3.701809449329342e-07;1.045046558407788;0.999908727580964;10.00082882242532;0.8335766579150107;0.015563804125199518;0.015564115952377316;0.7977487314874957;-0.014895008313624293;0.7979488633275802;1.0001356418124263
6.276384;1.0443876931215337;0.8333883632082975;0.7978065638071553;-4.5131850324846146e-07;-3.699322699683598e-07;1.0450457016834678;0.9999102642904011;10.00081401264897;0.8335771760552141;0.015563822688573332;0.015564140831293328;0.7977512928062918;-0.014895008256810154;0.7979475365726947;1.0001362440987274
6.286384;1.0443877156265824;0.833387623632703;0.7978069462652166;-4.5075011265551125e-07;-3.696944178997296e-07;1.0450447617456684;0.9999118607609788;10.000798526421374;0.8335776626173764;0.015563841056202388;0.01556416402720956;0.7977538980710653;-0.014895008212107257;0.7979462068022416;1.0001368025472601
6.296384;1.0443877691743162;0.8333868006918597;0.7978074049327717;-4.5018099687903474e-07;-3.694674593294395e-07;1.0450437373052917;0.9999135130839174;10.000782421588557;0.8335781126367848;0.015563859175556017;0.0155641855384713;0.7977565388755928;-0.014895008179746577;0.7979448754670837;1.0001373167271128
6.306384;1.0443878506668915;0.8333858972478646;0.7978079396022736;-4.496114313636787e-07;-3.6925133712560496e-07;1.0450426280906353;0.9999152168477714;10.00076575324719;0.8335785219181374;0.015563877008769251;0.015564205370917837;0.7977592078722018;-0.014895008159752792;0.7979435440902364;1.000137785513384
6.316384;1.0443879575083734;0.8333849168660228;0.7978085496788975;-4.4904135901564095e-07;-3.6904604143513477e-07;1.045041434607906;0.9999169664698349;10.000748581121018;0.8335788878819429;0.015563894531502226;0.015564223526041697;0.7977618985908498;-0.014895008152158344;0.7979422139371636;1.000138207412792
6.326384;1.0443880879282983;0.8333838645850076;0.7978092342872831;-4.4847011222174886e-07;-3.688516026167777e-07;1.0450401581635185;0.9999187554045089;10.000730972734225;0.8335792097897922;0.015563911732660834;0.015564240005743324;0.7977646047874015;-0.014895008157184095;0.7979408853887339;1.0001385801419984
6.336384;1.0443882407451457;0.8333827473600027;0.7978099922980325;-4.478962960347917e-07;-3.686680256750483e-07;1.045038800688476;0.9999205773181894;10.000713001552022;0.8335794879939622;0.015563928615377807;0.01556425482533887;0.797767320251328;-0.014895008175159995;0.7979395570986861;1.0001389004747
6.346384;1.0443884155723593;0.8333815735497;0.7978108223096646;-4.473180229924865e-07;-3.6849531107665996e-07;1.0450373644894408;0.999922426871794;10.000694740211824;0.8335797233990075;0.015563945208587436;0.015564268023383883;0.7977700391613954;-0.014895008206359705;0.7979382256822625;1.0001391651293499
6.356384;1.0443886137891578;0.8333803517834397;0.7978117221885058;-4.467333579742182e-07;-3.683334679564627e-07;1.0450358526069012;0.9999242994594226;10.00067625090072;0.8335799176737395;0.0155639615694689;0.015564279661313822;0.7977727567028176;-0.014895008250988183;0.7979368866964384;1.0001393717731188
6.366384;1.044388838701783;0.8333790900326702;0.7978126883847745;-4.4614039642894146e-07;-3.681825257217274e-07;1.0450342694689663;0.9999261908454412;10.000657581714666;0.8335800737720955;0.015563977762368817;0.015564289815933708;0.7977754691810985;-0.014895008309273658;0.7979355361389763;1.0001395190859248
6.376384;1.0443890941846443;0.8333777955237405;0.7978137160281998;-4.4553704201926393e-07;-3.680423935863907e-07;1.0450326210752527;0.9999280970794122;10.000638772900727;0.8335801959493929;0.015563993844840026;0.015564298568766673;0.797778173523083;-0.014895008381548324;0.7979341708634036;1.0001396059245184
6.386384;1.044389383520094;0.8333764754780008;0.7978147995674174;-4.4492110435125066e-07;-3.679125971144589e-07;1.045030914674478;0.9999300148414003;10.000619864978662;0.8335802893094661;0.01556400987051289;0.015564305985451473;0.7977808668999823;-0.014895008468203848;0.7979327882395933;1.0001396305025134
6.396384;1.0443897091867906;0.8333751374987912;0.7978159330046771;-4.4429075959223555e-07;-3.6779231367622416e-07;1.0450291582174684;0.9999319422475783;10.00060090002081;0.8335803595667833;0.015564025888691171;0.01556431209984435;0.7977835464466779;-0.014895008569468435;0.7979313864544246;1.0001395903258852
6.406384;1.0443900731048195;0.8333737892109522;0.7978171098470701;-4.4364494566354694e-07;-3.6768076886863864e-07;1.0450273597727984;0.9999338790850779;10.00058191736739;0.83358041264478;0.01556404194388406;0.015564316918232136;0.7977862090179315;-0.014895008685212706;0.7979299650915102;1.0001394825312708
6.416384;1.0443904773731483;0.8333724381185439;0.7978183230822016;-4.4298340329535247e-07;-3.675776928150233e-07;1.0450255273475937;0.999935825908178;10.00056294957671;0.8335804539770931;0.015564058083548599;0.015564320428622219;0.7977888515504088;-0.014895008814947033;0.7979285250586746;1.0001393039442612
6.426384;1.0443909246100533;0.8333710916800328;0.7978195650633386;-4.423064691913353e-07;-3.674835235027908e-07;1.045023668879501;0.9999377825313406;10.00054402084786;0.8335804883820088;0.015564074362136558;0.015564322611262131;0.797791471562446;-0.014895008957880802;0.7979270680429023;1.000139051053582
6.436384;1.0443914175211457;0.8333697568412599;0.7978208276080976;-4.416147498607262e-07;-3.6739918151164926e-07;1.045021791302732;0.9999397468672105;10.000525150424323;0.8335805205264722;0.015564090838974386;0.015564323449161687;0.7977940669730973;-0.014895009112960643;0.7979255958568688;1.00013872023497
6.446384;1.0443919587193806;0.8333684394139742;0.7978221028243612;-4.4090873031058125e-07;-3.6732570334896653e-07;1.0450198992607331;0.9999417149144761;10.000506360223872;0.8335805553922221;0.015564107578503886;0.015564322924581452;0.797796635584341;-0.014895009278926175;0.797924109682701;1.0001383080464994
6.456384;1.0443925505275942;0.8333671441582599;0.7978233842229765;-4.4018858854594417e-07;-3.6726413561869614e-07;1.0450179952454282;0.9999436819832859;10.000487676927191;0.8335805985486839;0.015564124644620078;0.015564321011171995;0.7977991749363881;-0.014895009454481559;0.797922609505781;1.0001378116109028
6.466384;1.0443931944310731;0.833365875142654;0.7978246671529939;-4.394542114822104e-07;-3.672156662485452e-07;1.0450160810995677;0.9999456441228393;10.000469125247811;0.8335806559082723;0.015564142087863391;0.01556431768203469;0.7978016827499038;-0.014895009638581865;0.7979210945066421;1.000137228676179
6.476384;1.0443938910332826;0.8333646355593444;0.7978259485241204;-4.3870518151222685e-07;-3.671818319298418e-07;1.0450141594428586;0.9999475983368972;10.000450724043938;0.8335807325942691;0.015564159940781804;0.015564312930150715;0.7978041570128593;-0.014895009830537237;0.7979195642823703;1.000136556981416
6.486384;1.0443946400152353;0.8333634276174982;0.7978272262129205;-4.3794084887080595e-07;-3.6716460448714896e-07;1.0450122341430803;0.9999495421520331;10.000432491640748;0.8335808315648452;0.015564178219688796;0.015564306781720301;0.7978065949016274;-0.014895010029827798;0.797918019513397;1.0001357938232218
6.496384;1.0443954394181312;0.8333622529051627;0.7978284983790914;-4.371605392825179e-07;-3.6716619881774255e-07;1.045010309720587;0.9999514738285802;10.000414449515961;0.8335809532495838;0.015564196925224583;0.01556429929067644;0.7978089917871667;-0.014895010235894486;0.7979164614225792;1.0001349364544674
6.506384;1.0443962856190379;0.8333611124333243;0.797829763222386;-4.363636576386365e-07;-3.671888769490093e-07;1.045008390309973;0.9999533922690117;10.000396614567919;0.8335810963917274;0.015564216042751575;0.015564290523777653;0.7978113413919992;-0.014895010448085529;0.7979148908550683;1.0001339825987012
6.516384;1.0443971743559421;0.8333600066619039;0.7978310193603506;-4.355496835974112e-07;-3.6723484933573337e-07;1.0450064792499087;0.99995529573482;10.000378984462833;0.8335812593015411;0.01556423554342136;0.015564280553059499;0.7978136363414474;-0.014895010665744349;0.7979133080922883;1.0001329303291502
6.526384;1.0443981011787487;0.8333589358882231;0.7978322660575337;-4.347182139531342e-07;-3.673060187329695e-07;1.0450045794687028;0.9999571807521713;10.00036152883408;0.8335814408204073;0.01556425539362398;0.01556426945699954;0.7978158685152843;-0.0148950108883458;0.7979117133918415;1.000131777825677
6.536384;1.0443990613727026;0.8333579001403224;0.797833502786837;-4.338689723573861e-07;-3.674038075498639e-07;1.0450026936551848;0.9999590423588237;10.000344193559787;0.8335816405299386;0.015564275567046412;0.015564257322774966;0.7978180294931575;-0.014895011115607072;0.7979101075393202;1.000130523682312
6.546384;1.0444000507585485;0.8333568987002266;0.7978347288222938;-4.3300171231152055e-07;-3.675294260168554e-07;1.045000823745783;0.9999608748835825;10.000326913184333;0.8335818583467722;0.015564296038492404;0.01556424424460703;0.7978201112979599;-0.014895011347588324;0.7979084923780896;1.0001291673415917
6.556384;1.044401066821165;0.8333559302630388;0.7978359435762044;-4.3211621306448156e-07;-3.676841769333089e-07;1.0449989704735285;0.9999626721913061;10.000309625939542;0.8335820942942623;0.015564316765769817;0.015564230318586458;0.7978221068134773;-0.014895011584690173;0.7979068709609616;1.0001277091245417
6.566384;1.0444021087828803;0.8333549934090685;0.7978371470166227;-4.312124229688163e-07;-3.678692622843066e-07;1.04499713345837;0.9999644276431302;10.000292283482867;0.8335823484964366;0.015564337679445234;0.015564215639315435;0.7978240094400235;-0.01489501182734074;0.7979052469990556;1.0001261500738277
6.576384;1.0444031766910162;0.8333540863705371;0.7978383392378151;-4.30290560837655e-07;-3.6808540897208405e-07;1.044995311434871;0.9999661343524314;10.000274848906644;0.8335826208119625;0.01556435868536181;0.015564200299752957;0.7978258129199335;-0.014895012075589142;0.7979036246068281;1.0001244921133323
6.586384;1.0444042698895077;0.833353206421001;0.7978395198455461;-4.293512476990456e-07;-3.6833276503605823e-07;1.0449935024453356;0.9999677857005697;10.000257294272084;0.8335829102072073;0.015564379679321567;0.01556418439735703;0.7978275118180637;-0.014895012329092405;0.797902008421728;1.0001227383237792
6.596384;1.044405385278575;0.8333523500298328;0.7978406881366613;-4.2839565040159346e-07;-3.6861096723827305e-07;1.04499170442697;0.9999693760890974;10.000239602019336;0.8335832144182743;0.015564400564214553;0.01556416804381072;0.7978291019714513;-0.014895012587384437;0.7979004033287307;1.0001208929533072
6.606384;1.0444065169061252;0.8333515136996659;0.7978418433853991;-4.274253756811485e-07;-3.689193421678833e-07;1.0449899160478;0.9999709017963788;10.000221761190678;0.8335835305545035;0.015564421253775022;0.015564151362708242;0.7978305807386493;-0.01489501284993949;0.797898814159465;1.0001189615024166
6.616384;1.0444076577343424;0.8333506946019474;0.7978429845075016;-4.264422319942512e-07;-3.692571984207484e-07;1.0449881368262206;0.999972361265319;10.000203763321379;0.8335838564865523;0.015564441662589908;0.015564134477316898;0.7978319470331822;-0.01489501311605084;0.7978972455929356;1.0001169503389433
6.626384;1.0444088016484956;0.8333498908763706;0.7978441098007483;-4.2544812314941027e-07;-3.696239779961279e-07;1.0449863663332923;0.9999737547102888;10.00018560300116;0.8335841914821774;0.015564461696048073;0.015564117505701932;0.7978332006256907;-0.014895013384830834;0.7978957018044333;1.000114865061795
6.636384;1.0444099439212349;0.833349101689179;0.7978452172059114;-4.2444501754043587e-07;-3.700191930848271e-07;1.044984603722922;0.9999750836868331;10.000167276432103;0.8335845353485101;0.01556448125301018;0.015564100566501218;0.7978343410617789;-0.014895013655284952;0.797894185806126;1.0001127091490898
6.646384;1.0444110810057832;0.8333483269056271;0.7978463045745275;-4.234348007859205e-07;-3.704422234697226e-07;1.0449828483908334;0.9999763502480817;10.000148777578271;0.833584887250572;0.015564500240602136;0.01556408378305502;0.7978353675656449;-0.01489501392644797;0.7978926989735293;1.000110484584277
6.656384;1.0444122106411105;0.8333475667981786;0.7978473697793593;-4.2241910371527355e-07;-3.7089212286011196e-07;1.0449811005700942;0.9999775552936384;10.000130100223473;0.8335852453631982;0.015564518584174838;0.0155640672748431;0.7978362800492232;-0.014895014197729001;0.7978912410673481;1.0001081934576377
6.666384;1.0444133320170956;0.8333468223771239;0.7978484110459149;-4.213994044474661e-07;-3.7136757865814584e-07;1.0449793609039626;0.9999786975997482;10.000111244987696;0.8335856073306805;0.0155645362262268;0.015564051143991153;0.7978370797117214;-0.014895014469100697;0.7978898104053518;1.0001058386492554
6.676384;1.0444144454541147;0.8333460958621345;0.7978494274088468;-4.203772793532633e-07;-3.718670218045744e-07;1.0449776300610887;0.9999797743873314;10.000092218664848;0.8335859708015878;0.015564553125859856;0.015564035471929239;0.7978377687114697;-0.01489501474077013;0.7978884039526585;1.0001034235305502
6.686384;1.0444155516856055;0.8333453904196596;0.7978504184716849;-4.1935435510762795e-07;-3.723887290809328e-07;1.044975909244604;0.9999807820242643;10.000073029510855;0.8335863334358713;0.015564569259662491;0.015564020324191194;0.7978383498968162;-0.014895015012730814;0.7978870178014466;1.0001009514155932
6.696384;1.044416651606763;0.8333447094240455;0.7978513833338182;-4.1833204701603267e-07;-3.729309227362017e-07;1.0449742009704164;0.9999817160778152;10.000053691874323;0.8335866927834104;0.015564584622197609;0.015564005751268815;0.7978388271706089;-0.01489501528462249;0.797885648340978;1.0000984249616425
6.706384;1.0444177462500215;0.8333440557693984;0.7978523199285689;-4.1731155797489956e-07;-3.7349201408165826e-07;1.0449725094840843;0.9999825716206889;10.00003423186429;0.833587046495372;0.01556459922713278;0.015563991783834451;0.7978392058240225;-0.014895015555791475;0.7978842931008158;1.000095846067772
6.716384;1.0444188360500104;0.8333434311531418;0.7978532255517812;-4.1629412446481156e-07;-3.7407076453225664e-07;1.0449708404946223;0.9999833438034867;10.000014683730338;0.8335873925590898;0.015564613099199546;0.015563978432671164;0.7978394919375026;-0.014895015825278433;0.7978829503770591;1.0000932163823157
6.726384;1.0444199200330755;0.8333428359074341;0.7978540978875581;-4.1528113621511406e-07;-3.746661377031246e-07;1.0449691999148996;0.9999840279059218;9.999995083967447;0.8335877293974039;0.015564626261074035;0.015563965703436955;0.7978396913422453;-0.01489501609173491;0.7978816186860301;1.0000905376513256
6.736384;1.0444209957069865;0.83334226986213;0.7978549355075282;-4.142739270048435e-07;-3.7527711337785485e-07;1.0449675925836681;0.9999846191711208;9.999975471738603;0.8335880553633996;0.015564638730689383;0.0155639536158041;0.7978398090701074;-0.014895016353583902;0.7978802968823446;1.0000878117392455
6.746384;1.0444220594392573;0.8333417331621201;0.7978557377637733;-4.1327335884032307e-07;-3.7590271543883604e-07;1.0449660223202561;0.999985112811025;9.999955896379573;0.8335883674956287;0.015564650525023743;0.015563942205089786;0.7978398492391692;-0.014895016609441095;0.797878984145315;1.0000850406279378
6.756384;1.0444231072971086;0.8333412261237966;0.7978565046427987;-4.122797376032754e-07;-3.765422377185023e-07;1.044964492572248;0.9999855040862434;9.999936422591224;0.8335886609840045;0.015564661661645352;0.015563931509277746;0.7978398154929027;-0.014895016858403462;0.7978776796676406;1.0000822266147857
6.766384;1.0444241358448443;0.8333407486417181;0.7978572364921398;-4.1129335464193955e-07;-3.771955051393945e-07;1.0449630063560895;0.9999857886536084;9.9999171245221;0.8335889299833528;0.015564672155743448;0.01556392155827025;0.7978397117478708;-0.014895017100041687;0.7978763827592883;1.0000793727178194
6.776384;1.0444251423978501;0.8333402998877474;0.7978579337517855;-4.1031506349936983e-07;-3.778629057363468e-07;1.0449615660693783;0.9999859632996996;9.99989807371266;0.8335891686472267;0.015564682014829717;0.015563912368554316;0.7978395421831841;-0.014895017334256756;0.7978750930599506;1.0000764826510629
6.786384;1.0444261251210305;0.8333398785302664;0.7978585972237582;-4.0934633980303817e-07;-3.7854514022457756e-07;1.044960174225602;0.9999860266728359;9.999879330463695;0.8335893716171667;0.015564691238762541;0.015563903941740342;0.7978393106905699;-0.014895017561118431;0.797873810345401;1.0000735602411142
6.796384;1.044427082570101;0.8333394833428098;0.7978592282876943;-4.0838897331960475e-07;-3.792428565654485e-07;1.0449588343089338;0.9999859795271794;9.999860942331967;0.8335895342514841;0.01556469982161254;0.015563896268782367;0.7978390208003331;-0.014895017780701712;0.7978725343998682;1.000070609400802
6.806384;1.044428012354483;0.8333391138699512;0.7978598287851042;-4.074446520074802e-07;-3.799563489618739e-07;1.044957550735244;0.9999858243330577;9.999842947967021;0.8335896530418906;0.015564707755417427;0.015563889334581665;0.797838675941023;-0.014895017993034174;0.7978712650644726;1.0000676347090036
6.816384;1.044428910458774;0.8333387707487706;0.7978604011151788;-4.0651465404427505e-07;-3.806854438335801e-07;1.0449563282774326;0.9999855643404358;9.999825383745346;0.8335897260608612;0.015564715041275398;0.015563883115200822;0.7978382795400023;-0.014895018198151878;0.7978700019180544;1.0000646411489078
6.826384;1.044429772207069;0.8333384553443949;0.7978609481668263;-4.055998493677264e-07;-3.8142948663015586e-07;1.044955170943041;0.9999852024346577;9.999808292529114;0.8335897529241834;0.015564721687903245;0.015563877579276238;0.7978378353179273;-0.014895018396071026;0.7978687437530138;1.0000616333222827
6.836384;1.044430593633743;0.8333381690687309;0.79786147296092;-4.047009276761602e-07;-3.8218736350365905e-07;1.0449540807685989;0.9999847404295132;9.99979172647173;0.8335897342257652;0.01556472769150549;0.01556387270624717;0.7978373477358824;-0.01489501858684642;0.7978674886324493;1.0000586155898712
6.846384;1.0444313721494234;0.8333379130788913;0.7978619785690083;-4.0381854113608667e-07;-3.8295772416873234e-07;1.0449530580620081;0.9999841795885924;9.999775733240185;0.8335896710163745;0.015564733022615053;0.015563868500886575;0.7978368215917938;-0.01489501877099812;0.7978662346264025;1.0000555924267718
6.856384;1.0444321065822644;0.8333376882663183;0.7978624680171629;-4.0295321460167117e-07;-3.837392997487359e-07;1.0449521026174196;0.9999835223802929;9.999760340427873;0.8335895644639163;0.015564737624367551;0.015563864982568142;0.7978362610204746;-0.014895018949917698;0.7978649802896804;1.0000525677672087
6.866384;1.0444327966902498;0.8333374954288093;0.797862944333822;-4.021053336292359e-07;-3.845308895361898e-07;1.0449512138998038;0.9999827738903828;9.999745557281626;0.8335894154031703;0.01556474141320971;0.015563862161768397;0.7978356691036016;-0.014895019125650923;0.7978637243885986;1.0000495439452042
6.876384;1.0444334426352508;0.8333373355365497;0.7978634110888062;-4.0127547231313203e-07;-3.85331099317031e-07;1.0449503904925261;0.9999819417733687;9.999731381132401;0.8335892244335902;0.015564744289267607;0.015563860026335105;0.7978350479091852;-0.014895019300290097;0.7978624655040589;1.000046521277815
6.886384;1.0444340450083018;0.8333372094664705;0.797863872089338;-4.0046473426474295e-07;-3.8613830137088007e-07;1.0449496305263064;0.9999810352923346;9.999717798504916;0.8335889930125673;0.015564746154913047;0.01556385854422302;0.7978343985079266;-0.014895019475669872;0.7978612020148101;1.0000434984796147
6.896384;1.0444346050510207;0.8333371174961418;0.7978643301211567;-3.996747556453044e-07;-3.8695079622800934e-07;1.044948932625651;0.9999800640191582;9.999704786581104;0.8335887242923558;0.015564746925632292;0.015563857669220763;0.7978337211248568;-0.014895019653348966;0.7978599321582104;1.000040473698603
6.906384;1.0444351251649857;0.8333370593821846;0.7978647865704085;-3.989074645045261e-07;-3.877669165062737e-07;1.044948296197017;0.9999790368287751;9.99969231178948;0.833588422754933;0.015564746531949086;0.015563857337202081;0.7978330152376957;-0.01489501983454057;0.7978586539203559;1.0000374456520258
6.916384;1.0444356098645777;0.83333703456382;0.7978652420774024;-3.9816476510865166e-07;-3.8858501348221726e-07;1.044947721421072;0.9999779618754554;9.999680325345615;0.8335880932501356;0.015564744920331818;0.015563857464846825;0.7978322795786327;-0.014895020020096789;0.7978573653668277;1.0000344140881081
6.926384;1.044436065684288;0.8333370420252652;0.7978656970532204;-3.9744829021969615e-07;-3.8940327604807447e-07;1.044947209109151;0.9999768470362148;9.999668761316894;0.8335877401538555;0.015564742053493407;0.015563857960355889;0.7978315121912164;-0.0148950202106344;0.7978560654516292;1.0000313794821842
6.936384;1.0444364995124198;0.83333708042731;0.7978661516950354;-3.967593407756409e-07;-3.902194673161155e-07;1.0449467600459894;0.9999757003476241;9.999657538472162;0.8335873670041222;0.01556473790995022;0.015563858723676677;0.7978307102653142;-0.014895020406676755;0.797854754223226;1.0000283425136354
6.946384;1.044436917131064;0.8333371485890904;0.7978666057522871;-3.960988679656232e-07;-3.9103087319077386e-07;1.0449463743223368;0.999974530550259;9.999646569812874;0.8335869766649903;0.015564732480411052;0.015563859623534924;0.7978298697616558;-0.014895020608697513;0.797853432664903;1.0000253038162978
6.956384;1.0444373227874082;0.8333372458431407;0.7978670584563481;-3.9546745407023323e-07;-3.918345940635057e-07;1.0449460514633795;0.9999733469520861;9.999635776456898;0.8335865712857838;0.015564725761995685;0.015563860485929257;0.7978289855375684;-0.014895020817030468;0.7978521031389031;1.0000222640729286
6.966384;1.0444377191861531;0.8333373724068588;0.7978675085971978;-3.948654471657444e-07;-3.9262788960199723e-07;1.0449457910059792;0.9999721584407539;9.999625089925809;0.8335861518487643;0.01556471776105376;0.015563861116972395;0.7978280522959161;-0.014895021031787066;0.7978507695309238;1.0000192239990406
6.976384;1.0444381076821683;0.8333375296375753;0.7978679542897701;-3.942931652744995e-07;-3.934082258663359e-07;1.0449455928469233;0.9999709730159193;9.999614443623114;0.8335857180953927;0.015564708504719442;0.01556386132936543;0.7978270657008708;-0.014895021252908047;0.7978494361996842;1.0000161841698756
6.986384;1.0444384885659876;0.8333377195569102;0.7978683928530393;-3.937510467407958e-07;-3.9417316159736233e-07;1.0449454577948458;0.9999697980460914;9.999603772948344;0.8335852688317029;0.015564698046001819;0.015563860946394658;0.7978260229576376;-0.014895021480345327;0.7978481067628957;1.0000131452478325
6.996384;1.0444388613497386;0.8333379439189257;0.7978688215174445;-3.9323974575091193e-07;-3.949203618234587e-07;1.0449453882449342;0.9999686404940541;9.999593026637529;0.8335848023387773;0.015564686454391859;0.015563859798082816;0.7978249227358931;-0.014895021714271742;0.7978467836540861;1.0000101084778514
7.006384;1.0444392255348538;0.8333382036039357;0.7978692382000918;-3.9276014473076187e-07;-3.9564764581893894e-07;1.0449453877889845;0.9999675070279428;9.99958217297089;0.8335843170459714;0.015564673799359607;0.015563857727208382;0.7978237645994346;-0.014895021955058822;0.7978454683077497;1.0000070756216584
7.016384;1.0444395818802787;0.8333384985394204;0.7978696413880245;-3.9231329154328526e-07;-3.963529207401585e-07;1.0449454599512793;0.9999664037874793;9.999571194540064;0.833583811757422;0.015564660143121616;0.015563854594265486;0.7978225484452162;-0.014895022203059499;0.7978441618054408;1.000004048366385
7.026384;1.0444399326558713;0.8333388279478562;0.7978700297752441;-3.919002976507864e-07;-3.9703406734496426e-07;1.044945607337632;0.999965335926065;9.999560077104189;0.833583285104331;0.0155646455527299;0.015563850268121127;0.7978212743473052;-0.014895022458530718;0.7978428655873179;1.0000010280528602
7.036384;1.0444402799464125;0.8333391906045806;0.7978704026038507;-3.9152219928751997e-07;-3.9768893770417795e-07;1.044945831416297;0.9999643075648554;9.99954879665786;0.833582735366799;0.015564630110118362;0.015563844618018114;0.7978199425092624;-0.014895022721665279;0.7978415814807331;0.9999980157232925
7.046384;1.0444406239688373;0.8333395848352618;0.7978707601805323;-3.91179800246379e-07;-3.983155963586401e-07;1.0449461325693539;0.9999633222057992;9.999537313959875;0.833582160647211;0.015564613898179638;0.01556383751726829;0.7978185534427404;-0.014895022992600404;0.7978403113376027;0.9999950122834341
7.056384;1.0444409636472598;0.8333400085265853;0.797871103552407;-3.908734122588378e-07;-3.989125242955022e-07;1.0449465102354787;0.999962383395201;9.99952558319374;0.8335815584648251;0.015564596983123381;0.015563828842115232;0.797817108510921;-0.014895023271406809;0.7978390570058026;0.9999920192690624
7.066384;1.044441298280648;0.8333404597063178;0.7978714336865674;-3.906024466091264e-07;-3.994784597797379e-07;1.044946963155365;0.999961494818417;9.999513566184952;0.8335809254343564;0.015564579417559257;0.015563818461892498;0.7978156100425667;-0.014895023557957264;0.7978378204908836;0.9999890395960174
7.076384;1.044441627852678;0.8333409375516867;0.797871751140507;-3.903652652740127e-07;-4.0001225070937977e-07;1.044947490012478;0.9999606591572832;9.999501240789476;0.8335802576061548;0.015564561253908921;0.015563806238106704;0.7978140609262768;-0.014895023851712208;0.7978366041534372;0.9999860771092971
7.086384;1.0444419522465391;0.8333414428797485;0.797872056436084;-3.9015954984681425e-07;-4.0051305343686263e-07;1.0449480898439139;0.9999598773748043;9.999488599485575;0.833579550972995;0.015564542546934854;0.015563792039870043;0.7978124643886884;-0.014895024151685452;0.7978354110074075;0.9999831356638519
7.096384;1.0444422711067172;0.8333419774305776;0.797872350590925;-3.8998272132151584e-07;-4.009805741239583e-07;1.0449487614779485;0.9999591503823919;9.999475642080437;0.8335788022447413;0.015564523347478428;0.015563775766143937;0.7978108239916913;-0.014895024456711804;0.7978342450414827;0.9999802187927352
7.106384;1.04444258445716;0.833342542645965;0.7978726348987022;-3.898320654742284e-07;-4.0141510633809583e-07;1.0449495030320661;0.9999584814653111;9.999462368950631;0.8335780098070555;0.015564503699533687;0.015563757362702565;0.7978091433631672;-0.014895024765743175;0.7978331111754302;0.9999773297666826
7.116384;1.0444428929360516;0.8333431393284192;0.7978729099815517;-3.8970483888003036e-07;-4.018173527421905e-07;1.044950312223111;0.9999578762993803;9.999448777878754;0.8335771738077928;0.015564483642534195;0.015563736821077746;0.7978074257577967;-0.014895025077861284;0.7978320146122629;0.9999744717135125
7.126384;1.04444319709791;0.8333437681978367;0.7978731753474012;-3.895984707251045e-07;-4.0218804214103455e-07;1.0449511868309453;0.9999573409832377;9.999434866667897;0.8335762951554737;0.015564463220929678;0.015563714156917876;0.7978056741360747;-0.014895025392120016;0.7978309605469761;0.9999716474900675
7.136384;1.044443496378491;0.833344430069346;0.7978734295772684;-3.895105937730527e-07;-4.0252765451865903e-07;1.0449521248958107;0.9999568805840172;9.99942064272832;0.8335753746239645;0.015564442497707198;0.015563689388942452;0.7978038917816372;-0.014895025707406232;0.7978299548904214;0.9999688596389447
7.146384;1.0444437890356972;0.8333451252621283;0.7978736703115549;-3.894389193409093e-07;-4.0283656439237245e-07;1.0449531246827033;0.9999564987667982;9.99940613133732;0.833574412611798;0.015564421558024587;0.015563662536722261;0.7978020829323321;-0.01489502602229868;0.7978290047706907;0.9999661108659
7.156384;1.0444440733466875;0.8333458531034057;0.7978738944356215;-3.893812395436026e-07;-4.031153265398066e-07;1.0449541844181764;0.9999561981253887;9.999391374426992;0.8335734087266622;0.01556440049532154;0.01556363363219282;0.7978002530317456;-0.014895026335027303;0.7978281178926321;0.9999634040993027
7.166384;1.0444443486754198;0.8333466119762986;0.7978740991107914;-3.893356421228169e-07;-4.033647525605867e-07;1.0449553018645665;0.9999559806011212;9.999376425182355;0.8335723612556089;0.015564379389896427;0.015563602729442481;0.7977984082835634;-0.014895026643637708;0.7978273015711146;0.9999607418044878
7.176384;1.0444446155960188;0.8333473996786289;0.7978742827286317;-3.893006176630614e-07;-4.035858719326478e-07;1.044956474384066;0.9999558471955263;9.999361340813094;0.8335712678539617;0.015564358301854361;0.015563569900751058;0.7977965549158358;-0.014895026946241003;0.7978265623723593;0.9999581259393638
7.186384;1.0444448755113747;0.8333482138449989;0.7978744445634361;-3.8927478390565904e-07;-4.037799052888682e-07;1.044957699771164;0.999955797696258;9.99934617314952;0.8335701269910827;0.015564337281852336;0.015563535225668543;0.797794699093099;-0.014895027241215114;0.7978259065252167;0.9999555588220429
7.196384;1.044445130358023;0.8333490522299938;0.7978745837842643;-3.8925658718826497e-07;-4.0394817822330417e-07;1.0449589765994893;0.9999558313114372;9.999330965615231;0.8335689381081195;0.01556431637986048;0.015563498787380246;0.7977928475073339;-0.014895027527308596;0.7978253402201966;0.9999530432436691
7.206384;1.0444453828709825;0.8333499129401166;0.7978746993160196;-3.8924438557348983e-07;-4.0409204206195623e-07;1.044960303503059;0.9999559473396405;9.99931575679143;0.8335677007644812;0.015564295641913715;0.015563460673119336;0.7977910078829951;-0.014895027803722928;0.7978248689882801;0.9999505814772386
7.216384;1.0444456370085264;0.833350794515856;0.7978747905304975;-3.8923676444135586e-07;-4.04212989325157e-07;1.0449616784238238;0.9999561450834524;9.999300580153756;0.8335664147892583;0.015564275102210584;0.015563420974004734;0.7977891888529705;-0.014895028070277197;0.7978244971100596;0.9999481746156542
7.226384;1.0444458976968687;0.8333516954008008;0.7978748577417276;-3.892328093850988e-07;-4.043127948531114e-07;1.044963098369371;0.9999564234999502;9.999285462368034;0.8335650811462163;0.015564254784491704;0.015563379786403701;0.7977873994003108;-0.014895028327477477;0.7978242277738721;0.999945822577367
7.236384;1.0444461705277737;0.8333526133885589;0.7978749021396367;-3.892321571539409e-07;-4.0439343394688553e-07;1.0449645595128312;0.9999567810205118;9.999270428933581;0.8335637019020712;0.015564234712031874;0.015563337206733764;0.7977856485859427;-0.014895028576249822;0.7978240633878333;0.9999435241764648
7.246384;1.0444464621258172;0.833353545900253;0.7978749255142902;-3.8923474551593603e-07;-4.0445692009970616e-07;1.0449660575459228;0.9999572153398548;9.999255507119567;0.8335622798867351;0.015564214905091198;0.015563293319467018;0.797783945549029;-0.014895028817643522;0.7978240061169565;0.9999412773288449
7.256384;1.0444467801679242;0.8333544903543619;0.7978749300384961;-3.892405387802956e-07;-4.0450517675637124e-07;1.0449675881152551;0.999957723226923;9.999240719090205;0.8335608189786853;0.01556419536787336;0.015563248196529038;0.7977822991747298;-0.014895029052866906;0.7978240585776776;0.9999390795999982
7.266384;1.0444471328205867;0.8333554440543592;0.7978749181416617;-3.8924947669443274e-07;-4.0453983507858394e-07;1.0449691471827642;0.9999583006839328;9.99922607777306;0.8335593240019127;0.015564176089482115;0.015563201910262711;0.7977807175442875;-0.014895029283354674;0.7978242235830988;0.9999369285780252
7.276384;1.0444475288350845;0.8333564042003461;0.7978748924574276;-3.8926150738958443e-07;-4.0456191718335683e-07;1.0449707311482022;0.9999589435111066;9.999211585883476;0.833557799991381;0.015564157057960964;0.015563154542459857;0.7977792075449971;-0.014895029510638492;0.7978245031344593;0.9999348216841301
7.286384;1.0444479781881797;0.83335736785993;0.7978748559343487;-3.892765823767328e-07;-4.0457156388779115e-07;1.0449723365387373;0.9999596481565942;9.999197233254009;0.8335562518827299;0.015564138268160678;0.015563106185591726;0.797777774519091;-0.014895029736265853;0.7978248978269413;0.9999327560518025
7.296384;1.0444484921571249;0.8333583317191282;0.7978748121939784;-3.8929453880523104e-07;-4.0456802641379536e-07;1.0449739597609176;0.9999604123587559;9.999183003874528;0.8335546845937926;0.015564119717137144;0.015563056943390042;0.7977764219347504;-0.014895029961773954;0.797825406665118;0.9999307293161223
7.306384;1.04444908235932;0.8333592925613265;0.7978747657292922;-3.8931487193485774e-07;-4.0454994682662773e-07;1.0449755974095267;0.9999612352390691;9.999168894120036;0.833553102811166;0.015564101395362148;0.015563006926376383;0.7977751514236947;-0.014895030188463547;0.7978260271482766;0.9999287410716091
7.316384;1.0444497590663235;0.8333602483496547;0.7978747214228292;-3.8933673222003345e-07;-4.045157507484292e-07;1.044977246416183;0.999962117166385;9.999154923257958;0.8335515103489208;0.015564083283985536;0.01556295623498561;0.7977739629775835;-0.014895030417124469;0.7978267558137234;0.9999267934318331
7.326384;1.0444505302005853;0.8333611986205726;0.797874683684623;-3.8935928688238947e-07;-4.044639394212927e-07;1.0449789036434063;0.9999630595490376;9.999141128517504;0.8335499095866581;0.015564065363068346;0.015562904940261642;0.797772854729394;-0.014895030648117459;0.7978275888899236;0.9999248901056195
7.336384;1.0444514017951774;0.8333621438052286;0.7978746559380682;-3.893820423868817e-07;-4.043932368376787e-07;1.044980565759159;0.9999640643457355;9.999127558699978;0.8335483016390797;0.015564047622959265;0.015562853086333133;0.7977718230510581;-0.014895030881681192;0.797828522742514;0.9999230355048427
7.346384;1.044452378577529;0.8333630842321338;0.7978746405827432;-3.8940480031298304e-07;-4.0430274361768664e-07;1.0449822295263995;0.9999651332154984;9.99911427234624;0.8335466870817314;0.015564030062006512;0.015562800715858185;0.797770863865225;-0.014895031118018591;0.79782955403867;0.9999212343823282
7.356384;1.044453463691048;0.8333640195591909;0.7978746393043136;-3.894274075126614e-07;-4.0419217594240565e-07;1.0449838915779948;0.9999662666338103;9.999101332316343;0.8335450664327905;0.015564012669916983;0.015562747884506458;0.7977699737027697;-0.014895031357225006;0.7978306794494713;0.9999194912909195
7.366384;1.0444546581667906;0.8333649485509866;0.7978746537454463;-3.8944959880568573e-07;-4.0406201685888716e-07;1.0449855479383487;0.9999674635225659;9.999088794980592;0.8335434403130647;0.015563995417239379;0.015562694651491255;0.797769148931963;-0.01489503159930818;0.797831895031822;0.9999178102196878
7.376384;1.0444559607965453;0.8333658691640986;0.7978746859382251;-3.894709455018641e-07;-4.0391342571143145e-07;1.0449871946371854;0.9999687216103386;9.99907670073991;0.8335418096481947;0.015563978267463096;0.015562641071482568;0.7977683843470649;-0.014895031844163483;0.7978331960239277;0.9999161944303356
7.386384;1.044457368833383;0.8333667789315449;0.7978747379600264;-3.89490815326384e-07;-4.037480551546687e-07;1.0449888287103568;0.9999700380769088;9.999065075377858;0.8335401757007708;0.01556396120101466;0.015562587200027199;0.7977676731537112;-0.014895032091446691;0.797834577239698;0.999914645997746
7.396384;1.0444588791282092;0.8333676749478953;0.797874811449942;-3.895083939905782e-07;-4.0356787897046035e-07;1.0449904477782155;0.9999714098203838;9.999053942767668;0.8335385397286179;0.015563944226897134;0.015562533104880545;0.7977670086692962;-0.014895032340555883;0.7978360332288861;0.9999131655500044
7.406384;1.0444604883057524;0.8333685535581774;0.7978749072931807;-3.8952275288470245e-07;-4.033749419292488e-07;1.044992049249616;0.999972833279562;9.999043331834349;0.8335369025196995;0.015563927378833551;0.015562478876282058;0.7977663861094759;-0.01489503259081062;0.7978375579774928;0.9999117524540609
7.416384;1.0444621920456703;0.8333694107600833;0.7978750251096415;-3.8953288586427214e-07;-4.031711368312137e-07;1.0449936306098238;0.9999743040148001;9.999033267908626;0.8335352641511301;0.015563910705367745;0.015562424624128829;0.7977658028198018;-0.01489503284169571;0.7978391448088948;0.9999104052996607
7.426384;1.0444639849559318;0.833370243321237;0.7978751628732368;-3.8953773400431666e-07;-4.029581093090927e-07;1.04499518928877;0.9999758165221958;9.999023762652518;0.8335336240061061;0.015563894254455892;0.015562370464590051;0.7977652573743875;-0.014895033092940236;0.7978407866396026;0.999909122725599
7.436384;1.0444658613065976;0.8333710494560559;0.7978753169550675;-3.89536259567532e-07;-4.027371340262269e-07;1.0449967213673144;0.9999773650294539;9.999014816836;0.833531980954772;0.0155638780607744;0.01556231651590275;0.7977647488311737;-0.01489503334439661;0.7978424762656026;0.9999079039697749
7.446384;1.0444678156377771;0.8333718283820608;0.7978754826525493;-3.895276243221249e-07;-4.025089795883679e-07;1.04499822097697;0.99997894497322;9.999006429004599;0.8335303339797723;0.0155638621517616;0.015562262904614672;0.7977642764467973;-0.014895033595883605;0.7978442065408609;0.9999067490666073
7.456384;1.0444698429922687;0.8333725793962369;0.7978756553504952;-3.8951143015566877e-07;-4.0227405833560527e-07;1.0449996812762643;0.9999805538681826;9.998998593590594;0.8335286831675012;0.015563846564115143;0.015562209768534984;0.7977638395073176;-0.014895033847116351;0.7978459705039623;0.9999056591953848
7.466384;1.044471939131133;0.8333733012852358;0.79787583158807;-3.894878561713825e-07;-4.020327908460256e-07;1.0450010957595897;0.9999821906357487;9.998991290685455;0.8335270302914011;0.015563831349036385;0.01556215724977914;0.797763436790867;-0.014895034097694083;0.797847761443148;0.9999046364653705
7.476384;1.0444741002806333;0.8333739924351998;0.7978760092005925;-3.894575752752518e-07;-4.017856564394973e-07;1.0450024587928446;0.9999838542396988;9.998984481841404;0.8335253788311578;0.015563816562616508;0.015562105481524749;0.7977630660010282;-0.014895034347018164;0.7978495727865933;0.9999036829363598
7.486384;1.0444763223746731;0.8333746515419856;0.7978761869357502;-3.8942160784093135e-07;-4.0153299596248077e-07;1.0450037655303002;0.999985543286477;9.998978117267557;0.8335237338045457;0.01556380225055514;0.015562054577118989;0.797762724280022;-0.014895034594280425;0.7978513979378035;0.9999028002950996
7.496384;1.0444786004921895;0.8333752781356651;0.7978763640974025;-3.893812816421401e-07;-4.012750670779865e-07;1.045005011850263;0.9999872562889963;9.99897215154806;0.8335221010589837;0.01556378844019661;0.015562004623895703;0.7977624094535882;-0.014895034838668659;0.7978532301648812;0.9999019904301055
7.506384;1.0444809284062557;0.8333758728261617;0.7978765401173713;-3.89338264529822e-07;-4.010120847700472e-07;1.0450061945755797;0.999988991921155;9.998966554650462;0.8335204860996567;0.015563775142155152;0.015561955677449847;0.797762120425831;-0.01489503507952554;0.7978550626585992;0.999901255419121
7.516384;1.0444832983496566;0.8333764375982502;0.7978767143563207;-3.8929470411138343e-07;-4.0074396394314673e-07;1.0450073117933583;0.9999907496351044;9.998961310480826;0.8335188935324753;0.015563762354010765;0.01556190776460488;0.7977618565126664;-0.014895035316397317;0.7978568888561828;0.9999005965552967
7.526384;1.0444857015967162;0.8333769751417617;0.7978768862252757;-3.89253271732638e-07;-4.0047018245086315e-07;1.0450083632532199;0.9999925298945747;9.99895641140614;0.8335173274618236;0.015563750071741073;0.015561860903581243;0.7977616169604609;-0.014895035549094668;0.7978587025315291;0.9999000135170165
7.536384;1.0444881293359618;0.8333774869685046;0.7978770547546762;-3.892167866999282e-07;-4.00189935111482e-07;1.0450093506262326;0.9999943333136244;9.998951854192272;0.8335157922984738;0.015563738305066984;0.015561815123622756;0.7977614011176268;-0.014895035777582426;0.7978604976716691;0.9998995046516005
7.546384;1.0444905727841303;0.8333779722827014;0.797877217736908;-3.8918766521392247e-07;-3.999022886146492e-07;1.0450102768361615;0.9999961594607589;9.998947637901237;0.8335142931109389;0.015563727076516027;0.015561770466675102;0.797761208676019;-0.014895036001771503;0.797862268834008;0.9998990681845528
7.556384;1.0444930228827156;0.8333784287307272;0.7978773714857134;-3.891676396202355e-07;-3.996062322859244e-07;1.045011144793833;0.9999980058803866;9.998943763344467;0.8335128350409756;0.015563716406098703;0.015561726977480195;0.7977610394796136;-0.014895036221591954;0.7978640115472281;0.999898702578403
7.566384;1.0444954706201277;0.833378853929439;0.7978775112169948;-3.8915782963906633e-07;-3.993007154234904e-07;1.0450119569946095;0.9999998678233247;9.99894023117825;0.8335114225332638;0.015563706297935943;0.015561684691461635;0.7977608928142703;-0.01489503643723542;0.7978657218057669;0.999898405354308
7.576384;1.0444979077231007;0.8333792462338623;0.797877631724617;-3.8915890817807034e-07;-3.989846189470983e-07;1.0450127163540932;1.0000017391960867;9.998937038992004;0.8335100592007426;0.015563696738066981;0.015561643624034735;0.7977607669726868;-0.014895036649011267;0.7978673950402074;0.9998981724067897
7.586384;1.044500326994513;0.8333796043834172;0.7978777283817015;-3.891712272483456e-07;-3.9865671913150203e-07;1.0450134273793468;1.000003614310526;9.99893418005484;0.8335087481970016;0.015563687704753816;0.01556160376793557;0.7977606596856255;-0.014895036856783318;0.797869025851248;0.9998979991792887
7.596384;1.0445027225218624;0.8333799268621854;0.7978777979086666;-3.8919504633850067e-07;-3.983158125013946e-07;1.045014096459878;1.0000054896087247;9.998931644645712;0.8335074925374887;0.015563679175316406;0.015561565099300047;0.797760568526884;-0.014895037059748569;0.7978706084767123;0.999897882340735
7.606384;1.0445050900993353;0.8333802116351571;0.7978778382153237;-3.8923072350821106e-07;-3.97960926143516e-07;1.0450147304882929;1.000007364097707;9.998929423641819;0.8335062949870293;0.015563671119098357;0.015561527581131489;0.7977604907278483;-0.014895037256917239;0.7978721369514582;0.9998978202545433
7.616384;1.0445074273221762;0.833380456149282;0.7978778477933635;-3.8927865894408403e-07;-3.975914909212597e-07;1.0450153346666444;1.0000092379999193;9.9989275116075;0.8335051578897883;0.015563663493114577;0.01556149115879662;0.7977604233187733;-0.014895037447722347;0.7978736054158327;0.9998978125574054
7.626384;1.0445097323401566;0.8333806573846074;0.7978778256021631;-3.89339100167952e-07;-3.972073921603592e-07;1.0450159116574629;1.0000111114189494;9.998925906466688;0.8335040834620175;0.015563656249621891;0.015561455762777728;0.7977603639956201;-0.014895037632198077;0.7978750089207443;0.999897859990254
7.636384;1.0445120019722998;0.8333808121507376;0.7978777713984222;-3.894118969108318e-07;-3.968089164069839e-07;1.045016462586332;1.0000129842390775;9.998924604889144;0.8335030738480899;0.015563649345231828;0.015561421330425214;0.7977603115686243;-0.01489503781068738;0.7978763435546747;0.9998979644591682
7.646384;1.0445142313024511;0.833380917722665;0.7978776858978495;-3.894963238649777e-07;-3.963967445036066e-07;1.0450169880658207;1.0000148564206115;9.998923593399732;0.8335021305008494;0.0155636427462798;0.015561387829191156;0.7977602654757417;-0.014895037983443387;0.7978776060080612;0.99989812877122
