time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.656384;1.0445164145965429;0.833380972484285;0.7978775704626512;-3.895911896056037e-07;-3.959719175116434e-07;1.0450174882336625;1.0000167280129495;9.998922839425681;0.8335012539054965;0.015563636431544967;0.015561355259521957;0.7977602252423914;-0.014895038150423772;0.7978787935853557;0.9998983562350249
7.666384;1.0445185457997794;0.8333809762894415;0.7978774264308336;-3.896952745578479e-07;-3.955357126618679e-07;1.0450179626598404;1.0000185987225871;9.998922290632837;0.8335004438576686;0.015563630388769768;0.015561323639508589;0.7977601902193681;-0.014895038311004435;0.7978799042278545;0.9998986503066307
7.676384;1.0445206186924454;0.8333809303986773;0.7978772545884525;-3.8980781554826646e-07;-3.9508951914053216e-07;1.0450184106286062;1.0000204675596613;9.99892188398966;0.833499699566821;0.015563624606257206;0.015561292990222651;0.7977601593946648;-0.01489503846358246;0.7978809360513994;0.9998990140716295
7.686384;1.044522627480573;0.8333808371436678;0.7978770552297243;-3.899286652567191e-07;-3.9463466000913954e-07;1.045018831087436;1.0000223333474099;9.998921555947955;0.8334990196869422;0.015563619071281488;0.01556126333308068;0.7977601316167843;-0.014895038605699424;0.7978818870811315;0.9998994500279941
7.696384;1.0445245672182022;0.8333806997539683;0.7978768287765736;-3.9005821028994923e-07;-3.9417223910148425e-07;1.0450192221369152;1.0000241951994886;9.99892124992878;0.8334984025612381;0.01556361377846042;0.015561234691665676;0.7977601061999097;-0.014895038734730236;0.7978827555475758;0.9998999602289589
7.706384;1.044526433529705;0.8333805221609288;0.7978765764092374;-3.901973172067777e-07;-3.937031753002995e-07;1.045019581153739;1.00002605201463;9.998920921031425;0.8334978463575007;0.015563608735830781;0.01556120708909454;0.7977600828447108;-0.014895038848479203;0.7978835401843151;0.9999005461246729
7.716384;1.0445282224557806;0.8333803082229563;0.797876300007941;-3.903471987849848e-07;-3.932283428834618e-07;1.0450199055839764;1.0000279019776799;9.998920536125526;0.8334973489482735;0.015563603958888722;0.015561180541160752;0.7977600607662783;-0.01489503894537316;0.7978842404350841;0.9999012082368497
7.726384;1.0445299311718523;0.8333800609372849;0.7978760014254869;-3.905091432439278e-07;-3.927487505529564e-07;1.045020193550778;1.0000297429131826;9.998920074045746;0.8334969079782961;0.01556359946127856;0.015561155048282017;0.79776003847584;-0.014895039024440752;0.7978848568161504;0.9999019460818351
7.736384;1.0445315589518358;0.8333797822630278;0.7978756821440631;-3.9068431185980157e-07;-3.9226579622270275e-07;1.0450204445492477;1.000031572775513;9.998919526140709;0.8334965210992021;0.015563595255718597;0.015561130591248655;0.797760014272952;-0.01489503908525532;0.7978853910225644;0.999902758423617
7.746384;1.044533107143466;0.8333794733442221;0.7978753438321261;-3.9087367363039727e-07;-3.917814494967033e-07;1.0450206601591192;1.0000333895037588;9.998918894068069;0.8334961858898058;0.015563591357575898;0.015561107131702907;0.7977599865153612;-0.014895039127829638;0.7978858456201599;0.9999036434616801
7.756384;1.0445345780189281;0.8333791353139857;0.7978749889821478;-3.9107801699896613e-07;-3.912980602618068e-07;1.0450208437438602;1.0000351906401577;9.99891818858169;0.8334958997477115;0.015563587778240054;0.015561084610203987;0.7977599539344038;-0.014895039152493844;0.7978862236994089;0.9999045985229024
7.766384;1.0445359733948818;0.833378770167094;0.7978746212209923;-3.912979111791463e-07;-3.908179129011277e-07;1.0450209991039534;1.000036973386051;9.99891742789529;0.8334956599803792;0.015563584521456545;0.015561062944972281;0.7977599159134077;-0.014895039159774075;0.7978865286989237;0.9999056195871149
7.776384;1.044537293879216;0.8333783805895661;0.7978742453217714;-3.9153352684190145e-07;-3.9034304124826595e-07;1.0450211291691927;1.0000387347766742;9.998916634833675;0.833495463644385;0.015563581597365685;0.015561042043318382;0.7977598720627762;-0.01489503915032149;0.7978867642729656;0.9999067012075477
7.786384;1.0445385389303814;0.8333779692515639;0.7978738663523044;-3.9178451380733224e-07;-3.898754160197996e-07;1.045021235747917;1.000040471739361;9.998915835912328;0.8334953073010462;0.015563579038880495;0.015561021820581548;0.7977598214010386;-0.01489503912508132;0.7978869337540669;0.9999078372197486
7.796384;1.0445397068363484;0.8333775384620755;0.7978734882795507;-3.9205013272251193e-07;-3.894171777579772e-07;1.045021320516341;1.0000421817243481;9.998915059526569;0.8334951869952283;0.015563576901304112;0.015561002211618333;0.7977597619682625;-0.014895039085507409;0.7978870395221227;0.9999090217815564
7.806384;1.0445407944320702;0.833377090165972;0.7978731135742401;-3.9232949360704515e-07;-3.8897061043882645e-07;1.0450213863466524;1.000043863551516;9.998914332842132;0.8334950980539305;0.015563575246802503;0.01556098316950525;0.7977596913148276;-0.014895039033496569;0.7978870831660906;0.9999102496104045
7.816384;1.0445417976251088;0.83337662631181;0.7978727441329048;-3.926216063134264e-07;-3.8853783470280906e-07;1.045021437515452;1.0000455175612437;9.998913682718303;0.8334950348642389;0.015563574128698292;0.015560964654723442;0.7977596072769569;-0.014895038971278066;0.7978870659377612;0.999911515541184
7.826384;1.044542712546372;0.8333761493478826;0.7978723823205894;-3.9292517772234386e-07;-3.8812060532925386e-07;1.0450214785722414;1.0000471455605686;9.998913142152736;0.8334949912041182;0.015563573585742533;0.015560946623782141;0.7977595077456133;-0.014895038901410165;0.7978869888709897;0.9999128146067935
7.836384;1.044543535795237;0.83337566189424;0.797872031364137;-3.932385122547812e-07;-3.877204783700801e-07;1.0450215135433776;1.000048750646021;9.998912755994345;0.8334949609251304;0.015563573641476112;0.015560929025661037;0.7977593897371036;-0.014895038826623009;0.7978868531398412;0.9999141428141967
7.846384;1.0445442633798725;0.8333751654687964;0.7978716948998651;-3.935598665841995e-07;-3.873389904871483e-07;1.0450215462796135;1.000050336374512;9.998912578273586;0.8334949385657071;0.015563574301953566;0.0155609118065695;0.7977592492123742;-0.014895038749545746;0.7978866605505456;0.9999154974783427
7.856384;1.0445448902279537;0.8333746598567016;0.7978713760005446;-3.938879658786798e-07;-3.8697756586823587e-07;1.0450215807001195;1.0000519058868165;9.998912662119707;0.8334949197159713;0.015563575548507529;0.0155608949190552;0.7977590812455415;-0.014895038672556418;0.7978864138394665;0.999916876497904
7.866384;1.0445454118184043;0.8333741439958099;0.7978710767357132;-3.942221708554463e-07;-3.866374024602136e-07;1.0450216201578033;1.0000534616181347;9.99891305225802;0.833494901051103;0.015563577333402825;0.015560878331363364;0.7977588799007586;-0.014895038597680082;0.7978861169778806;0.9999182771867386
7.876384;1.0445458262221508;0.833373616946341;0.7978707985502719;-3.9456239477256124e-07;-3.8631939990239706e-07;1.0450216665231968;1.0000550052514907;9.998913782334801;0.8334948801089156;0.015563579593658962;0.015560862030702208;0.7977586388108632;-0.014895038526468037;0.7978857749671326;0.9999196958154026
7.886384;1.0445461341883497;0.8333730780391737;0.797870542598665;-3.949091150049007e-07;-3.8602407672910476e-07;1.0450217198894374;1.0000565374888366;9.998914869389578;0.8334948548605668;0.015563582273434785;0.01556084601545978;0.7977583524354394;-0.014895038460059283;0.7978853930712562;0.9999211285202767
7.896384;1.0445463376598312;0.8333725270230198;0.7978703095815475;-3.9526332251631956e-07;-3.8575163225171883e-07;1.0450217793212413;1.0000580581459875;9.998916308204425;0.8334948230229745;0.015563585333915947;0.015560830282010774;0.7977580165364191;-0.014895038399455914;0.7978849765681608;0.9999225727663411
7.906384;1.0445464380902787;0.8333719643525559;0.7978700994513223;-3.956261735328668e-07;-3.8550207241447604e-07;1.0450218442342993;1.0000595669071186;9.998918071816997;0.8334947815856903;0.015563588746742263;0.015560814818075763;0.7977576276886814;-0.014895038345715112;0.7978845310764295;0.9999240279913715
7.916384;1.0445464352783789;0.8333713909273099;0.7978699112766849;-3.959986796000724e-07;-3.8527529366078236e-07;1.0450219155778164;1.000061063843355;9.998920117187856;0.8334947271813722;0.015563592477922262;0.015560799605574131;0.7977571829541547;-0.014895038299801261;0.7978840623984162;0.999925495044518
7.926384;1.0445463274451086;0.8333708074224593;0.7978697432456924;-3.963817612134758e-07;-3.850712338545353e-07;1.045021996030719;1.000062549174814;9.998922393707623;0.8334946568013125;0.015563596477590253;0.015560784627059475;0.7977566799846693;-0.01489503826220923;0.7978835758825432;0.9999269752420418
7.936384;1.0445461125509596;0.8333702141478212;0.797869592619523;-3.9677639520559203e-07;-3.848900871629546e-07;1.04502208903524;1.0000640226844753;9.998924848736744;0.8334945682732692;0.01556360068549442;0.015560769872048104;0.7977561169153169;-0.014895038232715988;0.797883076053508;0.9999284695609962
7.946384;1.0445457889144292;0.8333696117804494;0.7978694554662354;-3.971835693315819e-07;-3.847323975619157e-07;1.0450221974088878;1.0000654833786777;9.998927429654694;0.8334944605989709;0.015563605041354006;0.015560755342484085;0.797755492066179;-0.014895038210371254;0.7978825665449276;0.9999299778751397
7.956384;1.044545353861107;0.8333690019804095;0.7978693266274521;-3.976042156245596e-07;-3.845988925518081e-07;1.045022322536904;1.0000669299098233;9.998930085851468;0.8334943336912164;0.015563609486635639;0.015560741057782851;0.7977548040818649;-0.01489503819359349;0.7978820502482659;0.9999314988813685
7.966384;1.0445448028512914;0.8333683871392139;0.7978692002893147;-3.980392830978663e-07;-3.8449020047449066e-07;1.0450224647776285;1.000068361303411;9.998932769621192;0.833494187439625;0.015563613961625023;0.015560727058225218;0.7977540522961255;-0.014895038180403714;0.7978815295435927;0.9999330306860111
7.976384;1.0445441309581138;0.8333677697722887;0.7978690706113397;-3.9848975283456866e-07;-3.8440671062394656e-07;1.045022624750823;1.0000697769209628;9.998935438769239;0.8334940211338352;0.015563618406911475;0.01556071339956131;0.7977532366264644;-0.014895038168899859;0.7978810059565657;0.9999345709364604
7.986384;1.0445433346638544;0.8333671518142457;0.7978689319735798;-3.989565058324803e-07;-3.843486204770394e-07;1.045022804062908;1.0000711758994174;9.998938059968117;0.8334938334544952;0.015563622763474987;0.015560700138348585;0.797752357542724;-0.014895038157694947;0.79788047937982;0.999936116782112
7.996384;1.0445424122011715;0.8333665337047166;0.797868778920769;-3.9944028360108703e-07;-3.843160763519991e-07;1.0450230044412308;1.0000725569560627;9.998940607427336;0.8334936224032858;0.015563626968108948;0.015560687320412193;0.7977514165596475;-0.014895038145758177;0.7978799481464636;0.9999376654810064
8.006384;1.044541362818412;0.8333659138019507;0.7978686058520009;-3.999417821589254e-07;-3.843092320005283e-07;1.0450232261123376;1.0000739184243526;9.998943059906738;0.8334933853350375;0.015563630954181293;0.015560674979367778;0.7977504163336651;-0.014895038131733021;0.7978794100080396;0.9999392151105604
8.016384;1.0445401859363788;0.833365288562674;0.7978684066384754;-4.004616140805395e-07;-3.843281028286791e-07;1.045023466754295;1.0000752583176533;9.99894540119079;0.8334931194368254;0.015563634658752221;0.015560663140431386;0.7977493600613017;-0.014895038113579834;0.797878862847427;0.9999407647306515
8.026384;1.0445388809335083;0.8333646532315712;0.7978681745729328;-4.010000851671886e-07;-3.843724589979851e-07;1.0450237213766917;1.0000765744468962;9.998947620082573;0.833492822322114;0.015563638028447565;0.015560651822784039;0.7977482509183059;-0.014895038088873361;0.7978783051107352;0.9999423137319656
8.036384;1.0445374473377544;0.8333640026515219;0.7978679029767203;-4.0155695159287987e-07;-3.844419666996598e-07;1.0450239832323978;1.0000778643059707;9.99894970292226;0.8334924925807956;0.015563641016086831;0.015560641038614377;0.7977470920883896;-0.014895038055276694;0.7978777362357361;0.9999438605123332
8.046384;1.0445358846534902;0.8333633318122406;0.797867586204523;-4.0213122550563215e-07;-3.8453630878102126e-07;1.0450242454176408;1.0000791251781787;9.998951625478337;0.8334921301512931;0.015563643567446972;0.015560630792874086;0.7977458871214929;-0.014895038010855606;0.7978771567789149;0.9999454018159487
8.056384;1.0445341921165618;0.8333626360619327;0.7978672202667864;-4.027211140346636e-07;-3.846550987953782e-07;1.0450245022147047;1.0000803552302557;9.998953353344227;0.8334917361279713;0.015563645617769968;0.015560621091740362;0.7977446399349436;-0.014895037954155485;0.7978765684683585;0.999946933282093
8.066384;1.0445323692871358;0.833361911482722;0.7978668028839797;-4.0332419422663876e-07;-3.8479788606804667e-07;1.0450247499203382;1.0000815547394548;9.998954843362784;0.8334913121387005;0.015563647112134054;0.015560611958568888;0.7977433545901288;-0.014895037883962375;0.7978759740410282;0.9999484501465562
8.076384;1.0445304169650935;0.8333611553540428;0.7978663334131253;-4.0393770296240665e-07;-3.8496428221878395e-07;1.0450249872122375;1.0000827257988014;9.998956042034624;0.8334908597735394;0.015563648032434468;0.015560603442714042;0.7977420352630947;-0.01489503779894989;0.7978753764631131;0.999949947919689
8.086384;1.0445283374240475;0.8333603657800875;0.7978658128307816;-4.0455872524672354e-07;-3.851537679353308e-07;1.0450252145764247;1.0000838709156983;9.998956887464251;0.8334903805831938;0.015563648405097467;0.015560595619584746;0.7977406862515994;-0.014895037697658464;0.7978747785355728;0.9999514233366807
8.096384;1.044526134342361;0.8333595405768465;0.7978652433983177;-4.051843048051807e-07;-3.8536538360843647e-07;1.0450254329788724;1.000084992394082;9.998957315506754;0.833489876814916;0.015563648287889562;0.015560588585166804;0.7977393117715386;-0.014895037578791013;0.7978741832667977;0.9999528747147695
8.106384;1.0445238127152412;0.8333586770137646;0.7978646277550557;-4.0581165927300326e-07;-3.8559790719845785e-07;1.0450256430094023;1.0000860924229191;9.998957268210427;0.8334893519424939;0.015563647756394815;0.015560582436389747;0.7977379156966986;-0.014895037441314766;0.7978735938084581;0.9999543010445575
8.116384;1.0445213780779992;0.8333577728594673;0.7978639681400088;-4.0643832871411564e-07;-3.8585017099956035e-07;1.0450258446872998;1.0000871724452922;9.99895670181656;0.8334888101305726;0.015563646897557544;0.015560577250110097;0.7977365020410159;-0.0148950372843105;0.7978730128073988;0.9999557007531614
8.126384;1.0445188354358867;0.8333568272630747;0.7978632664712191;-4.070620742530598e-07;-3.8612099528764464e-07;1.0450260371623676;1.0000882320973674;9.998955592777818;0.8334882552258499;0.015563645801939445;0.01556057308206177;0.7977350760427574;-0.014895037107066236;0.7978724420304752;0.9999570714580098
8.136384;1.0445161891832753;0.8333558409503471;0.7978625250766472;-4.0768091670071917e-07;-3.8640910834833046e-07;1.0450262184922845;1.0000892689584828;9.998953945317115;0.8334876902455813;0.015563644558532512;0.015560569974221103;0.797733644205614;-0.014895036909533133;0.7978718821572091;0.9999584104403052
8.146384;1.0445134438311938;0.833354816246911;0.7978617474492117;-4.082933570856393e-07;-3.867133240905591e-07;1.0450263856225455;1.000090279231956;9.998951795723181;0.8334871174963385;0.015563643257802793;0.015560567956214827;0.7977322131981808;-0.014895036692575572;0.7978713323092664;0.9999597151317051
8.156384;1.044510604425997;0.8333537565491828;0.7978609383109858;-4.08898303137153e-07;-3.8703266906123925e-07;1.0450265343398926;1.0000912587162423;9.998949205750892;0.8334865388451269;0.015563641991948958;0.01556056705073929;0.7977307892698003;-0.014895036457579747;0.797870790269508;0.9999609838602834
8.166384;1.0445076765468364;0.8333526652971116;0.7978601029252813;-4.094948352910048e-07;-3.873662730932565e-07;1.0450266598041478;1.0000922036007345;9.998946249521943;0.8334859558002444;0.015563640845915216;0.015560567286336847;0.797729378544413;-0.014895036205845908;0.797870253751525;0.9999622160884942
8.176384;1.044504666189365;0.8333515456103864;0.7978592467239605;-4.1008216136425623e-07;-3.8771313942062177e-07;1.0450267576083274;1.0000931109203532;9.998943003085738;0.8334853696303641;0.015563639894939033;0.015560568700546878;0.7977279875406386;-0.01489503593841924;0.7978697210941144;0.9999634113968808
8.186384;1.0445015791742225;0.8333504007185989;0.7978583753952819;-4.106596396069491e-07;-3.8807206493159746e-07;1.0450268242924194;1.000093978303936;9.998939540340277;0.8334847817874035;0.015563639219470377;0.015560571328176755;0.7977266236597949;-0.014895035656327757;0.7978691908203914;0.9999645688890719
8.196384;1.0444984200996486;0.833349234357943;0.7978574946842522;-4.112267580595111e-07;-3.884417995254893e-07;1.0450268571245087;1.0000948029698362;9.99893593131598;0.8334841941339863;0.015563638918031393;0.015560575193003934;0.7977252951783663;-0.01489503536078094;0.797868661192565;0.9999656877519271
8.206384;1.0444951920145646;0.8333480508910818;0.7978566103107542;-4.11783065832573e-07;-3.8882108030644097e-07;1.045026853571961;1.0000955813444508;9.9989322398057;0.8334836087155304;0.015563639097259543;0.015560580309582135;0.7977240104978717;-0.014895035053070974;0.7978681302458361;0.9999667675486249
8.216384;1.0444918973087491;0.8333468551934673;0.7978557281712962;-4.1232800799083226e-07;-3.892084491267387e-07;1.0450268109208767;1.0000963100859737;9.998928522806864;0.833483027631558;0.015563639851712104;0.015560586680481046;0.7977227770440843;-0.01489503473433871;0.7978675958502881;0.9999678080335425
8.226384;1.044488538365797;0.8333456523827139;0.7978548542806257;-4.1286075347013133e-07;-3.8960234751223697e-07;1.0450267266049256;1.0000969871846694;9.998924832649486;0.8334824528016712;0.015563641251997582;0.015560594287974707;0.7977216002020298;-0.01489503440556539;0.7978670556945795;0.9999688089892522
8.236384;1.0444851170030571;0.8333444474580591;0.797853994558372;-4.1338014766022075e-07;-3.9000155706940303e-07;1.0450265988600804;1.0000976118557678;9.998921219794434;0.8334818853307822;0.015563643335182174;0.015560603093738518;0.7977204827895126;-0.014895034067756685;0.7978665075164948;0.9999697696772826
8.246384;1.0444816339003384;0.8333432447061836;0.7978531546116362;-4.138848871745041e-07;-3.9040548204665567e-07;1.0450264267342981;1.0000981835774292;9.998917736131608;0.833481325399571;0.015563646091850099;0.015560613047588583;0.7977194254500714;-0.014895033721975082;0.7978659495487297;0.9999706880061285
8.256384;1.0444780889171592;0.8333420474156844;0.7978523394645411;-4.1437387742298984e-07;-3.9081406404255167e-07;1.0450262096018545;1.0000987017338834;9.99891443581805;0.833480772656482;0.015563649464997298;0.015560624099543353;0.7977184277926797;-0.01489503336922805;0.7978653807712434;0.9999715604335073
8.266384;1.0444744816243734;0.8333408584659503;0.7978515533539711;-4.148464497185618e-07;-3.912275545331478e-07;1.0450259470113576;1.0000991659118457;9.998911367198687;0.8334802259748606;0.015563653371818401;0.015560636209529822;0.7977174898271234;-0.01489503301045047;0.7978648006069493;0.9999723826819433
8.276384;1.0444708114494905;0.8333396807760854;0.7978507995145933;-4.153022995392374e-07;-3.916463067648887e-07;1.045025638787219;1.0000995752817599;9.998908565088927;0.8334796832690097;0.015563657729826185;0.015560649349259496;0.7977166130562906;-0.014895032646506207;0.7978642083674439;0.9999731501497529
8.286384;1.0444670774031777;0.8333385169127802;0.7978500796284612;-4.157413372694478e-07;-3.920705405672906e-07;1.0450252848746369;1.0000999273671414;9.998906058502875;0.8334791425406667;0.01556366246016495;0.015560663500544627;0.7977158003627149;-0.014895032278073428;0.7978636030818261;0.9999738578960453
8.296384;1.04446327805991;0.8333373689481403;0.7978493931598958;-4.161636054409616e-07;-3.9250016932278184e-07;1.0450248851864135;1.00010021799132;9.99890388205238;0.8334786030127912;0.01556366747252321;0.015560678650432754;0.7977150546841008;-0.014895031905644663;0.7978629836415021;0.9999745014524579
8.306384;1.0444594125263142;0.8333362391042388;0.7978487375315992;-4.1656923847157307e-07;-3.929348152884512e-07;1.0450244399003041;1.0001004425888018;9.998902070506794;0.8334780650996971;0.015563672660820465;0.015560694779598924;0.7977143779734779;-0.01489503152981703;0.7978623488988293;0.9999750782510508
8.316384;1.044455481632543;0.8333351300931255;0.7978481092632168;-4.1695833787259577e-07;-3.9337391568234496e-07;1.0450239499159693;1.0001005974650554;9.998900643947632;0.8334775299145534;0.015563677915628621;0.015560711850446185;0.7977137713318572;-0.014895031151551667;0.7978616976783706;0.9999755876762111
8.326384;1.044451488418709;0.8333340444935525;0.7978475047260869;-4.1733092482837917e-07;-3.938167311890503e-07;1.0450234170906163;1.000100680118592;9.998899601716987;0.8334769991223374;0.015563683130237628;0.015560729796866268;0.7977132352919394;-0.014895030772199344;0.7978610289364595;0.9999760298023566
8.336384;1.0444474378208994;0.833332984116717;0.7978469200458222;-4.176872489953263e-07;-3.942622437842556e-07;1.045022844262638;1.0001006888598634;9.998898923195013;0.8334764750299759;0.01556368819169569;0.015560748519663489;0.7977127694948214;-0.014895030393420237;0.797860342137298;0.9999764046593332
8.346384;1.0444433355507474;0.8333319501840356;0.7978463514385558;-4.180281870363188e-07;-3.9470917335085914e-07;1.0450222349608773;1.0001006219474085;9.998898569868185;0.8334759605374713;0.015563692971106444;0.015560767897003495;0.7977123726990575;-0.014895030016890588;0.797859637520618;0.9999767118592828
8.356384;1.044439186859073;0.8333309435933591;0.797845796182489;-4.183551952372047e-07;-3.9515605137198073e-07;1.0450215927750848;1.0001004767953567;9.99889849480382;0.8334754587413093;0.015563697325580503;0.015560787799311353;0.797712043422431;-0.014895029643883173;0.7978589161710651;0.999976949986005
8.366384;1.044434996116258;0.8333299646833312;0.7978452529418176;-4.186697955966219e-07;-3.9560100195423074e-07;1.0450209206926195;1.000100249847669;9.998898655114393;0.8334749726827171;0.015563701109432256;0.01556080809425518;0.7977117803397783;-0.014895029275173596;0.7978581798927635;0.9999771169231895
8.376384;1.044430766946607;0.8333290132121326;0.7978447212950491;-4.1897318025979633e-07;-3.9604143543204176e-07;1.045020220722337;1.0000999370662897;9.998899013304136;0.8334745054869753;0.015563704183962059;0.015560828646842896;0.79771158254933;-0.014895028911256766;0.7978574308472643;0.999977211127983
8.386384;1.044426502222777;0.8333280886773136;0.7978442013017342;-4.192663521068289e-07;-3.964741883427936e-07;1.0450194936811141;1.000099535215587;9.998899531787451;0.8334740601719266;0.015563706423563896;0.01556084932117045;0.7977114497007896;-0.014895028552510568;0.7978566712234559;0.9999772322817103
8.396384;1.0444222044461051;0.8333271901158931;0.7978436932217676;-4.195504829856292e-07;-3.968959934987527e-07;1.04501873877395;1.00009904320784;9.99890017354475;0.8334736391663603;0.015563707720370312;0.01556086998518842;0.7977113814237269;-0.014895028199305682;0.797855903049786;0.9999771814543711
8.406384;1.0444178769463754;0.8333263158419849;0.7978431971299693;-4.198270832634196e-07;-3.9730383505380547e-07;1.0450179535115234;1.0000984620027895;9.998900903728734;0.8334732445043858;0.015563707986193779;0.015560890522253236;0.7977113767877897;-0.014895027852163588;0.7978551281747008;0.9999770615819912
8.416384;1.0444135249698068;0.8333254641209309;0.7978427127003465;-4.200979973208945e-07;-3.976951439568017e-07;1.045017134687037;1.0000977936489654;9.99890168413673;0.8334728785101772;0.015563707146405982;0.015560910844766102;0.7977114346766999;-0.014895027511788247;0.7978543483280596;0.9999768773236833
8.426384;1.0444091559124062;0.8333246339013015;0.7978422394935478;-4.203652461171211e-07;-3.980677991645492e-07;1.0450162795710196;1.0000970412226375;9.998902470171577;0.8334725440264734;0.015563705124791783;0.015560930898180112;0.797711554480096;-0.014895027178912551;0.7978535648058412;0.9999766339670662
8.436384;1.0444047783423918;0.833323824473565;0.7978417776483027;-4.206307529809161e-07;-3.984198745448538e-07;1.0450153864435867;1.0000962095955266;9.998903219461996;0.8334722444542787;0.015563701836732044;0.015560950652223526;0.7977117362478506;-0.014895026854101807;0.7978527780086861;0.9999763367780115
8.446384;1.0444004004485146;0.8333230344537047;0.7978413284513145;-4.208961085417939e-07;-3.987495421674734e-07;1.0450144547920446;1.0000953052800747;9.99890390514812;0.8334719841536308;0.015563697200795786;0.015560970082943758;0.7977119802012316;-0.014895026537550286;0.797851987485145;0.9999759911105335
8.456384;1.0443960294098948;0.8333222612234701;0.7978408941800581;-4.211623803606213e-07;-3.9905524729924477e-07;1.0450134852418256;1.0000943348104951;9.9989045224003;0.8334717684869852;0.015563691154701617;0.015560989152603243;0.7977122856972578;-0.014895026228940025;0.7978511923460415;0.9999756026088573
8.466384;1.0443916715979156;0.8333215016779321;0.7978404773460737;-4.2142999429514965e-07;-3.993356403707102e-07;1.045012479169825;1.0000933034707875;9.9989050851555;0.8334716029208242;0.015563683657793903;0.015561007801445972;0.7977126505972327;-0.014895025927517703;0.797850391802195;0.9999751776165547
8.476384;1.0443873333870455;0.8333207535696817;0.7978400799170953;-4.2169881820455954e-07;-3.9958937493562105e-07;1.045011438318178;1.0000922153989615;9.998905619694744;0.8334714919308231;0.015563674675272471;0.01556102596238311;0.7977130720198446;-0.014895025632269722;0.7978495859084231;0.9999747236530391
8.486384;1.0443830224649209;0.8333200158211973;0.7978397030993677;-4.219683363970109e-07;-3.998152779084265e-07;1.0450103642282227;1.0000910739003293;9.998906158226227;0.8334714384654324;0.015563664165901901;0.01556104358088764;0.7977135471491544;-0.014895025342096727;0.7978487758956851;0.9999742492641833
8.496384;1.0443787478719906;0.8333192876497343;0.7978393481335698;-4.222377481026492e-07;-4.0001260880630795e-07;1.0450092573924312;1.0000898814780286;9.998906727284666;0.8334714440501392;0.015563652095279053;0.015561060612260015;0.7977140730557452;-0.014895025056109634;0.797847963358364;0.9999737630599849
8.506384;1.0443745187984084;0.8333185677352729;0.797839017270228;-4.225060282458249e-07;-4.0018096387692646e-07;1.0450081168624985;1.0000886400320184;9.998907336261787;0.8334715093501641;0.015563638460981931;0.015561077008073488;0.7977146466295042;-0.01489502477381477;0.7978471493547773;0.9999732724179479
8.516384;1.0443703443037287;0.833317854206088;0.7978387136963616;-4.227719364959951e-07;-4.003199976832048e-07;1.0450069406652711;1.000087351015728;9.998907979514179;0.8334716346740463;0.015563623304460752;0.01556109271299727;0.7977152647983535;-0.014895024495096783;0.7978463346149027;0.9999727828339491
8.526384;1.0443662337943984;0.8333171451885881;0.7978384407324794;-4.230340131867432e-07;-4.0042925183921587e-07;1.0450057264433956;1.0000860157475278;9.99890864813732;0.8334718201621849;0.015563606706457882;0.015561107664689244;0.7977159245000308;-0.014895024220332426;0.797845520173204;0.9999722983265317
8.536384;1.0443621966520236;0.833316439484937;0.7978382011125281;-4.2329070306020867e-07;-4.0050813142145413e-07;1.0450044717134006;1.0000846359721713;9.99890933674684;0.833472066165956;0.015563588777471046;0.015561121798874545;0.7977166228424265;-0.014895023950450587;0.7978447075256685;0.9999718219973466
8.546384;1.0443582411081016;0.8333157372126971;0.7978379967079222;-4.2354055370895905e-07;-4.0055605354165243e-07;1.0450031732831964;1.0000832135726705;9.998910043405033;0.8334723737912962;0.015563569646389143;0.01556113506801444;0.797717357408171;-0.014895023686602346;0.7978438982469003;0.9999713561617991
8.556384;1.044354373497698;0.8333150399951181;0.7978378287858396;-4.2378240250021047e-07;-4.005727305619677e-07;1.045001826246706;1.0000817497331225;9.998910769196781;0.8334727444303736;0.015563549445849935;0.015561147452901223;0.7977181261102069;-0.014895023429676567;0.7978430937596327;0.9999709026559955
8.566384;1.0443505983270758;0.8333143504664973;0.7978376984508244;-4.2401547955392293e-07;-4.005583681083102e-07;1.0450004240287478;1.000080245258108;9.998911519297963;0.83347317823107;0.015563528301615117;0.015561158955330286;0.7977189264079487;-0.014895023179924444;0.7978422957505009;0.9999704632038368
8.576384;1.0443469187595729;0.8333136717083475;0.797837606811194;-4.2423930352076804e-07;-4.005136829767068e-07;1.0449989596873233;1.0000787019198991;9.998912303826405;0.8334736732790842;0.015563506326375843;0.0155611695912435;0.7977197543609255;-0.01489502293689524;0.7978415063980099;0.9999700390850471
8.586384;1.0443433372652935;0.833313007041429;0.7978375547818634;-4.2445346154274777e-07;-4.0043981009494123e-07;1.0449974271733702;1.000077123399583;9.998913138078718;0.8334742262533167;0.015563483611925224;0.015561179395247914;0.79772060468625;-0.014895022699849929;0.7978407278940565;0.9999696308815575
8.596384;1.0443398563216653;0.8333123600060255;0.7978375428775938;-4.246575183247064e-07;-4.003380556319941e-07;1.0449958219047952;1.000075515116444;9.998914040747854;0.833474833517243;0.015563460224396697;0.015561188432712052;0.7977214716821179;-0.01489502246821172;0.7978399619447544;0.9999692388011753
8.606384;1.0443364787166425;0.8333117344356897;0.7978375711702148;-4.248511219836825e-07;-4.002095027814403e-07;1.044994140804528;1.0000738832159952;9.998915026225427;0.8334754916979528;0.01556343620871575;0.01556119680485827;0.7977223495942921;-0.014895022241633981;0.7978392097491842;0.9999688625866465
8.616384;1.044333207284392;0.8333111344414644;0.7978376391010068;-4.250340711269081e-07;-4.000548613266576e-07;1.0449923820745404;1.000072233553694;9.998916094305928;0.8334761979361685;0.015563411603222992;0.015561204629075473;0.7977232326490253;-0.014895022019967348;0.7978384722906819;0.9999685012683839
8.626384;1.0443300442464274;0.8333105641945535;0.7978377451591511;-4.2520616137861047e-07;-3.998748321284526e-07;1.0449905449404284;1.0000705710231186;9.99891722673945;0.8334769503133135;0.015563386459972456;0.015561212009925999;0.7977241157844326;-0.01489502180321395;0.797837750537133;0.999968153559058
8.636384;1.0443269906651411;0.8333100277933447;0.7978378869399736;-4.2536705270911735e-07;-3.9967055556789444e-07;1.0449886292392183;1.0000688992843323;9.998918391878949;0.833477747719248;0.015563360858334192;0.015561219029094842;0.797724995233514;-0.014895021591286915;0.7978370454815414;0.9999678181567644
8.646384;1.0443240464098813;0.8333095293063373;0.7978380615309566;-4.255163223171352e-07;-3.994436372722939e-07;1.0449866347647627;1.0000672215147526;9.998919552262283;0.8334785885444312;0.015563334903164123;0.015561225749157784;0.7977258678945232;-0.014895021383912242;0.7978363582866161;0.9999674937221154
8.656384;1.0443212101711064;0.8333090726491833;0.7978382654298173;-4.25653520480792e-07;-3.991958523218486e-07;1.0449845606571233;1.000065541566037;9.998920673124065;0.8334794695863744;0.015563308708996356;0.015561232215345604;0.7977267304714146;-0.01489502118083807;0.7978356903635704;0.9999671793830318
8.666384;1.0443184794899036;0.8333086612712935;0.7978384941502784;-4.257781663069823e-07;-3.9892890608942904e-07;1.0449824052224865;1.0000638636966948;9.998921728216084;0.8334803861409441;0.015563282379254752;0.015561238458730779;0.7977275792378888;-0.01489502098191555;0.7978350431109923;0.9999668750587746
8.676384;1.0443158512286213;0.833308297934673;0.7978387426413194;-4.25889701137842e-07;-3.986443483131102e-07;1.044980166355216;1.0000621912601264;9.998922697902591;0.8334813325404357;0.015563255996180117;0.015561244503032583;0.7977284099110998;-0.014895020787042674;0.7978344175631847;0.9999665803727369
8.686384;1.0443133222541685;0.8333079842594547;0.7978390062467531;-4.2598735363932707e-07;-3.983435428395427e-07;1.0449778422799632;1.000060526027286;9.998923563952175;0.8334823029229245;0.015563229629175836;0.015561250366436697;0.7977292174934015;-0.01489502059626362;0.7978338142585147;0.9999662934191061
8.696384;1.0443108898980769;0.8333077198177345;0.7978392810748375;-4.260699799075535e-07;-3.9802773369449074e-07;1.0449754322801759;1.0000588681459188;9.998924309357502;0.8334832922552161;0.01556320334561677;0.015561256059432357;0.7977299963340624;-0.014895020409714388;0.7978332334708335;0.9999660108924298
8.706384;1.0443085520658293;0.833307501900517;0.7978395639052881;-4.2613601028616056e-07;-3.9769824549287567e-07;1.0449729372849472;1.0000572163604422;9.99892492277819;0.833484296868723;0.015563177211357835;0.015561261586263794;0.797730740380918;-0.014895020227175848;0.7978326754719411;0.9999657290088478
8.716384;1.0443063074506524;0.8333073267861071;0.7978398520908525;-4.261835475639079e-07;-3.973566769618165e-07;1.0449703601351727;1.000055568841877;9.998925398929446;0.8334853145891857;0.015563151292055577;0.015561266950580336;0.7977314433746379;-0.014895020047771608;0.7978321404330623;0.9999654445431018
8.726384;1.0443041556414774;0.8333071911902782;0.7978401435512568;-4.2621061845012937e-07;-3.9700487534190995e-07;1.044967705479274;1.0000539242690052;9.998925730521902;0.833486344840879;0.015563125656704662;0.015561272160863247;0.7977320987943275;-0.014895019870160803;0.797831628431387;0.9999651553132181
8.736384;1.044302096182796;0.8333070924414693;0.7978404370503053;-4.2621558103217124e-07;-3.966446691095293e-07;1.0449649791958937;1.000052282166414;9.998925903475357;0.8334873880264617;0.015563100371249678;0.015561277230314956;0.797732699808873;-0.014895019692935812;0.7978311397003361;0.9999648592133294
8.746384;1.0443001273328765;0.833307028090198;0.7978407324549426;-4.26197494251712e-07;-3.962777178254087e-07;1.0449621872379118;1.0000506424447764;9.998925902876639;0.8334884442925666;0.015563075488456148;0.015561282171551512;0.7977332395504997;-0.014895019514962395;0.797830674303877;0.999964552775302
8.756384;1.0442982457297227;0.8333069961645244;0.7978410307136519;-4.261562697405965e-07;-3.9590566612664525e-07;1.0449593348471513;1.0000490051641242;9.99892571634667;0.8334895130433569;0.015563051047389396;0.015561286991811769;0.7977337116754408;-0.01489501933543947;0.7978302312660359;0.9999642312362277
8.766384;1.044296446444445;0.8333069957383261;0.7978413337540969;-4.260926560981263e-07;-3.9553022987382966e-07;1.0449564269105789;1.0000473710148092;9.998925333229217;0.8334905933025173;0.015563027078553851;0.015561291691757856;0.7977341110493922;-0.01489501915363207;0.7978298083817443;0.9999638900165574
8.776384;1.044294722987778;0.8333070269742657;0.7978416441588113;-4.2600800627510916e-07;-3.9515304475747765e-07;1.0449534685698576;1.0000457417229383;9.998924749115737;0.8334916839134777;0.01556300360139082;0.01556129626447712;0.7977344344070301;-0.014895018968593592;0.7978294030394519;0.9999635258434681
8.786384;1.0442930682232632;0.8333070904580195;0.7978419646370817;-4.259038637530303e-07;-3.947755173368798e-07;1.0449504654587973;1.0000441197487075;9.998923965647808;0.8334927835094554;0.015562980615804063;0.01556130069713292;0.7977346805230621;-0.01489501877903818;0.7978290130751611;0.999963137032027
8.796384;1.0442914764640876;0.8333071864243563;0.7978422976819161;-4.2578176107604813e-07;-3.943986733550616e-07;1.0449474237195158;1.000042507613102;9.998922982911411;0.8334938905570999;0.015562958102773607;0.015561304984721852;0.797734849582858;-0.01489501858336969;0.7978286370521929;0.999962723873983
8.806384;1.0442899450797214;0.8333073146113303;0.7978426455487678;-4.2564339250656066e-07;-3.9402308809569604e-07;1.0449443495384196;1.0000409072724337;9.998921798228205;0.8334950033609022;0.015562936034913794;0.015561309143330919;0.797734942532884;-0.01489501837989581;0.7978282742505992;0.9999622891882742
8.816384;1.0442884742410012;0.8333074742190196;0.7978430106158477;-4.25490756913223e-07;-3.9364925786700036e-07;1.0449412485537386;1.0000393196913386;9.998920407202693;0.8334961202336618;0.01556291438243814;0.015561313203923264;0.7977349608544225;-0.014895018167150754;0.7978279244909258;0.999961838084751
8.826384;1.0442870653567131;0.833307663504523;0.7978433959662772;-4.2532589288072446e-07;-3.932780910303998e-07;1.0449381261949624;1.0000377445984219;9.998918799155582;0.8334972399443416;0.01556289310589205;0.015561317195417378;0.7977349060435741;-0.014895017944098407;0.7978275874865144;0.9999613767227984
8.836384;1.04428571982364;0.833307879899159;0.7978438054145786;-4.2515039314037804e-07;-3.929108938410576e-07;1.0449349886477157;1.0000361805978246;9.998916957186974;0.8334983616511352;0.015562872147496402;0.015561321131004951;0.7977347790585012;-0.014895017710069127;0.7978272622668248;0.999960911046532
8.846384;1.0442844390588422;0.8333081207227244;0.7978442424908431;-4.2496521682178034e-07;-3.9254900631515184e-07;1.0449318429681649;1.0000346261580055;9.998914868970518;0.8334994839068712;0.015562851437253677;0.015561324999681343;0.7977345806635572;-0.014895017464655658;0.7978269474137054;0.9999604463868668
8.856384;1.0442832250430687;0.8333083835164853;0.7978447092017338;-4.247709082904401e-07;-3.9219355205963794e-07;1.0449286961235553;1.0000330807954376;9.99891253523565;0.8335006040622627;0.015562830901993197;0.015561328767936028;0.7977343122397966;-0.014895017207732085;0.7978266414991465;0.9999599875691302
8.866384;1.0442820803506645;0.8333086661544981;0.7978452056881613;-4.24567778178479e-07;-3.918454261731239e-07;1.044925554234835;1.0000315445671748;9.998909963283968;0.8335017188818059;0.015562810457104333;0.015561332397680776;0.7977339763035959;-0.014895016939449526;0.7978263433006627;0.999959538862643
8.876384;1.044281007410167;0.8333089672718236;0.7978457310318569;-4.2435584658957717e-07;-3.915054626384942e-07;1.0449224227627754;1.0000300162886244;9.99890715512691;0.833502825192524;0.015562789992768045;0.015561335867296544;0.7977335766596838;-0.014895016660062238;0.7978260520544405;0.9999591037266291
8.886384;1.0442800076476029;0.8333092864174989;0.7978462845096044;-4.2413484810917104e-07;-3.9117469357759405e-07;1.044919307094944;1.0000284933035453;9.998904105728277;0.8335039200762633;0.015562769378843664;0.01556133916953567;0.7977331180452609;-0.014895016369692546;0.7978257672692182;0.9999586843970077
8.896384;1.0442790818160093;0.8333096236611232;0.7978468659157552;-4.239044614468439e-07;-3.90854534753406e-07;1.044916212968332;1.000026973181068;9.998900812133941;0.8335050011318326;0.01556274848374342;0.015561342286294457;0.7977326054958954;-0.01489501606839051;0.7978254878064985;0.9999582815276958
8.906384;1.0442782308591412;0.8333099793583201;0.7978474747021582;-4.2366454695742855e-07;-3.9054676024314257e-07;1.044913146473847;1.0000254546049323;9.998897283547034;0.8335060666790357;0.01556272718997231;0.015561345172447063;0.7977320440049032;-0.014895015756449494;0.7978252110346392;0.9999578939954913
8.916384;1.0442774560577976;0.8333103543822147;0.7978481095275292;-4.2341507870403134e-07;-3.902533581033485e-07;1.0449101134273266;1.0000239363849368;9.99889353874192;0.833507115880479;0.015562705400325685;0.015561347765924084;0.7977314384358473;-0.014895015434520533;0.7978249328530865;0.9999575185713343
8.926384;1.0442767591112025;0.8333107502604342;0.7978487689690545;-4.2315587109029995e-07;-3.899763803234926e-07;1.0449071186922774;1.0000224166891905;9.99888959388815;0.8335081487456316;0.015562683028841826;0.015561350010573457;0.7977307936066269;-0.014895015103413888;0.7978246483775852;0.99995715016699
8.936384;1.0442761419831463;0.8333111685694875;0.7978494521662141;-4.228866262967022e-07;-3.897177147367607e-07;1.044904166224871;1.0000208937024735;9.9988854574391;0.833509165689496;0.015562659985679319;0.015561351877275883;0.7977301143036115;-0.014895014763848222;0.7978243525926051;0.9999567835445486
8.946384;1.044275606016168;0.8333116101774649;0.7978501585434121;-4.2260727162941483e-07;-3.8947883432593957e-07;1.0449012596556206;1.0000193662144938;9.998881130193073;0.833510166977315;0.015562636176333038;0.015561353371322048;0.7977294048154072;-0.01489501441629787;0.7978240407700918;0.999956415242596
8.956384;1.0442751512092763;0.8333120755181675;0.7978508871815598;-4.2231801071101573e-07;-3.8926074517914533e-07;1.0448984024658239;1.000017833395933;9.998876604581586;0.8335111524874642;0.015562611512221705;0.01556135451977791;0.7977286685289592;-0.014895014061001485;0.7978237086254318;0.9999560439997462
8.966384;1.0442747764057407;0.8333125652637912;0.797851636319331;-4.220191227948494e-07;-3.890640902493637e-07;1.0448955973602965;1.0000162945529374;9.99887186793058;0.833512121957974;0.01556258592271853;0.015561355355243472;0.7977279081075486;-0.014895013698259107;0.7978233521247364;0.9999556698422819
8.976384;1.0442744803204567;0.833313080266927;0.7978524029868852;-4.2171102796423653e-07;-3.888891800124089e-07;1.0448928461066485;1.0000147488992805;9.998866904503178;0.8335130755546918;0.015562559363118263;0.015561355912408455;0.7977271256970485;-0.01489501332871046;0.7978229674230279;0.9999552933335422
8.986384;1.0442742619996903;0.8333136214576483;0.7978531829570367;-4.2139460495631874e-07;-3.8873600406810117e-07;1.044890150837396;1.0000131950031852;9.998861694111293;0.8335140142054553;0.015562531812537434;0.01556135623303385;0.797726322683765;-0.01489501295323135;0.7978225513650214;0.9999549155718087
8.996384;1.0442741204131216;0.8333141903130105;0.7978539711743148;-4.21071277535626e-07;-3.886043682147809e-07;1.0448875156395552;1.0000116301503585;9.998856211826531;0.8335149396392891;0.01556250326591588;0.0155613563674657;0.7977254997320997;-0.014895012572867976;0.7978221020135167;0.999954537788828
9.006384;1.0442740549120308;0.8333147892035891;0.7978547623431282;-4.207427076544277e-07;-3.8849398817858506e-07;1.0448849465193055;1.0000100499227051;9.998850419722206;0.8335158540216555;0.015562473726043243;0.015561356368374848;0.7977246578146767;-0.014895012189069889;0.7978216185724374;0.9999541601191065
9.016384;1.0442740660537957;0.8333154210861904;0.7978555510721956;-4.204104095518608e-07;-3.884044301258388e-07;1.0448824493224658;1.0000084480391893;9.998844254628912;0.8335167589784169;0.01556244319903584;0.015561356281376282;0.7977237992448926;-0.014895011803833475;0.797821100919937;0.9999537805687723
9.026384;1.044274155027309;0.8333160886953642;0.797856331775882;-4.20075760081324e-07;-3.88335093651757e-07;1.0448800273569538;1.0000068168819616;9.99883763498784;0.833517655022437;0.015562411693962936;0.015561356138500576;0.7977229274813784;-0.014895011419595134;0.7978205493216948;0.9999533953589124
9.036384;1.0442743222690596;0.833316793721086;0.7978570990290534;-4.197404426154488e-07;-3.88285346187034e-07;1.0448776810192775;1.0000051491631072;9.998830483643593;0.8335185419931789;0.015562379222965913;0.015561355960894216;0.7977220461731519;-0.014895011039054338;0.7978199645397045;0.9999530008153616
9.046384;1.0442745669276132;0.8333175365209935;0.7978578480082882;-4.1940659486350716e-07;-3.882546537248139e-07;1.0448754096489972;1.0000034398697204;9.998822742478223;0.8335194193394649;0.015562345806306358;0.015561355767476099;0.7977211588078297;-0.014895010665123236;0.7978193480068893;0.9999525950726996
9.056384;1.0442748873468555;0.8333183162155715;0.7978585743658746;-4.1907636557893184e-07;-3.882425612446508e-07;1.0448732130090614;1.0000016871530448;9.998814372681148;0.8335202857689367;0.015562311484692436;0.015561355577965669;0.7977202694172494;-0.014895010301018988;0.7978187016068513;0.9999521782888843
9.066384;1.0442752812537897;0.8333191307416892;0.7978592736920006;-4.187515830447499e-07;-3.88248733548055e-07;1.0448710906962422;0.9999998919154929;9.998805350082732;0.8335211391624907;0.015562276320203123;0.015561355408551884;0.7977193833129557;-0.014895009950274265;0.7978180272576546;0.9999517517969589
9.076384;1.044275745208098;0.8333199768851451;0.7978599409482511;-4.18433855318876e-07;-3.8827324089974124e-07;1.0448690411528911;0.9999980564101303;9.998795662300337;0.833521976921318;0.015562240372926186;0.015561355261054106;0.7977185065758071;-0.014895009616497451;0.7978173267113704;0.999951317083434
9.086384;1.0442762742292366;0.8333208501624098;0.7978605705145997;-4.181247236099748e-07;-3.883166545672273e-07;1.0448670617166491;0.9999961825510033;9.998785309474462;0.8335227963180702;0.015562203673085901;0.015561355110992284;0.7977176445748956;-0.014895009303010373;0.7978166014255006;0.9999508757336074
9.096384;1.0442768622355674;0.8333217447669563;0.797861157271111;-4.178256741296522e-07;-3.8837963229460317e-07;1.0448651497164816;0.9999942710862206;9.998774307682591;0.8335235947525961;0.01556216621221815;0.015561354912093687;0.7977168011227089;-0.01489500901261728;0.7978158524108502;0.9999504301275143
9.106384;1.0442775029167242;0.8333226540617775;0.7978616977345453;-4.175381219782411e-07;-3.884625008270683e-07;1.0448633042828757;0.9999923219511996;9.998762690054143;0.8335243696130377;0.015562127957776383;0.015561354617757662;0.7977159789251854;-0.014895008747564603;0.7978150803226798;0.9999499834348288
9.116384;1.0442781899303222;0.8333235712542666;0.797862190200157;-4.1726344109300163e-07;-3.8856533084745635e-07;1.044861527240737;0.9999903350618538;9.998750501594753;0.8335251178831539;0.015562088886426502;0.015561354202619756;0.7977151804896242;-0.01489500850957337;0.7978142858476331;0.9999495392570431
9.126384;1.0442789168314963;0.83332449006314;0.7978626344567584;-4.1700291914342337e-07;-3.8868830860477874e-07;1.0448598222722743;0.9999883111192275;9.998737791606384;0.8335258363801421;0.015562049015908944;0.015561353678302503;0.7977144086516826;-0.01489500829984647;0.7978134699227719;0.9999491018522358
9.136384;1.0442796780859602;0.833325405602549;0.7978630315252309;-4.167576496341873e-07;-3.888319537046675e-07;1.0448581937969452;0.999986252430158;9.998724609204928;0.8335265224870319;0.01556200841096522;0.015561353096292306;0.7977136664301907;-0.014895008119093322;0.7978126335090308;0.9999486760009436
9.146384;1.0442804697673;0.8333263146043178;0.7978633830504372;-4.1652858243028895e-07;-3.889970514164145e-07;1.0448566466262623;0.9999841630103269;9.99871100162013;0.8335271744457279;0.015561967172120795;0.015561352531778939;0.7977129566114572;-0.014895007967696702;0.7978117773228423;0.9999482661385053
9.156384;1.0442812886582806;0.8333272142713553;0.7978636911277786;-4.163165923298814e-07;-3.8918453492430573e-07;1.044855185724268;0.9999820476534469;9.998697012912213;0.8335277914132503;0.015561925427035083;0.015561352059209421;0.797712281620868;-0.01489500784590771;0.7978109018791996;0.9999478761944282
9.166384;1.044282131584829;0.8333281011040464;0.7978639587713079;-4.16122349492761e-07;-3.893954241715965e-07;1.044853815276263;0.999979911122682;9.998682682580306;0.8335283740287542;0.015561883319812666;0.015561351732641874;0.7977116433912725;-0.014895007753863028;0.7978100077630127;0.9999475101725712
9.176384;1.04428299583925;0.8333289709359526;0.7978641896540872;-4.159462523144293e-07;-3.8963076177292184e-07;1.0448525378652995;0.9999777579973457;9.99866804333717;0.8335289249987753;0.015561840998623282;0.015561351577955898;0.7977110431032401;-0.014895007691466828;0.7978090960254431;0.9999471720282898
9.186384;1.0442838794517664;0.8333298196062902;0.7978643874623382;-4.15788448550794e-07;-3.898915823319056e-07;1.0448513548177911;0.9999755926276745;9.998653116336294;0.8335294489244678;0.015561798609270172;0.015561351592728966;0.7977104812204263;-0.014895007658289373;0.7978081687812897;0.9999468649789043
9.196384;1.044284780952865;0.8333306436162835;0.7978645558232691;-4.1564871284245567e-07;-3.901788123257778e-07;1.0448502669482398;0.99997341913522;9.998637908216603;0.833529951795028;0.015561756286797063;0.01556135174969233;0.7977099579252138;-0.014895007653634652;0.7978072297327209;0.9999465911776115
9.206384;1.0442856991801472;0.833331440979778;0.797864698042288;-4.155264161321178e-07;-3.9049312684640033e-07;1.044849274141556;0.9999712417133799;9.99862241657204;0.8335304404057896;0.015561714147345923;0.015561352010460425;0.7977094737989886;-0.014895007676649455;0.7978062838834227;0.9999463514993885
