time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.216384;1.04428663321057;0.8333322118852275;0.7978648165706652;-4.154207852714691e-07;-3.908349411112686e-07;1.0448483742679635;0.9999690647444024;9.998606634412436;0.8335309214619276;0.015561672288974617;0.015561352342133057;0.7977090302038913;-0.01489500772622913;0.7978053365715503;0.9999461448836697
9.226384;1.0442875821019197;0.8333329580274478;0.7978649134516614;-4.1533127107435547e-07;-3.91204363586843e-07;1.0448475635603398;0.9999668920238468;9.998590546582532;0.833531400925111;0.01556163079211935;0.015561352725779569;0.7977086291340929;-0.014895007800907932;0.7978043929020401;0.999945967555446
9.236384;1.0442885443072039;0.833333681374538;0.7978649914249969;-4.152577756905903e-07;-3.916010537659683e-07;1.0448468383456166;0.9999647257019475;9.998574134871545;0.8335318840027439;0.01556158972211527;0.015561353162239194;0.7977082729774376;-0.014895007898907835;0.7978034577759796;0.9999458131625111
9.246384;1.0442895172854105;0.8333343839486063;0.797865054013094;-4.152006124084708e-07;-3.9202431595860383e-07;1.0448461957706545;0.9999625662498601;9.998557397058493;0.8335323753351975;0.015561549145062763;0.015561353673085698;0.7977079642045212;-0.01489500801820499;0.7978025360138898;0.9999456743402462
9.256384;1.0442904979658607;0.8333350677810413;0.7978651047634409;-4.151603703185116e-07;-3.9247363026867224e-07;1.0448456329296656;0.9999604135060103;9.99854036053612;0.8335328788994177;0.015561509142023323;0.015561354285240667;0.7977077049235751;-0.014895008156502075;0.7978016323105271;0.9999455444586933
9.266384;1.0442914837444368;0.8333357340635236;0.7978651469633282;-4.151379055738548e-07;-3.9294919937966996e-07;1.0448451460308368;0.9999582678882156;9.998523080646903;0.8335333975562202;0.015561469806722279;0.015561355002765578;0.7977074965816087;-0.014895008311170084;0.7978007506715804;0.9999454175132932
9.276384;1.044292473021991;0.833336382392401;0.7978651838748908;-4.151343689804453e-07;-3.9345186335783743e-07;1.0448447304789281;0.9999561308625736;9.998505632299018;0.833533932712712;0.015561431237948767;0.01556135579186854;0.797707339817636;-0.014895008479438235;0.7977998937687184;0.9999452865436521
9.286384;1.0442934651177314;0.8333370111105723;0.7978652189495639;-4.151510711843717e-07;-3.9398255747892757e-07;1.0448443814765236;0.9999540043769797;9.998488102838087;0.8335344843393288;0.01556139353549666;0.015561356595352412;0.7977072344559893;-0.014895008658859035;0.7977990630317108;0.9999451432005283
9.296384;1.0442944601604025;0.8333376184339567;0.797865255616856;-4.1518922248937883e-07;-3.945419284539605e-07;1.0448440947461792;0.9999518902344757;9.99847058543526;0.8335350511466912;0.015561356794371359;0.015561357352289399;0.7977071798087624;-0.014895008847557848;0.7977982591064452;0.9999449787876084
9.306384;1.0442954586188624;0.8333382030834615;0.7978652967342839;-4.152496853325399e-07;-3.951302981265201e-07;1.0448438670137965;0.9999497901232197;9.998453175471951;0.8335356311341022;0.015561321105350192;0.015561357999193287;0.7977071749910907;-0.01489500904403272;0.7977974820498159;0.9999447848027548
9.316384;1.0442964603258382;0.8333387641348065;0.7978653444612955;-4.1533287552745223e-07;-3.9574774921785187e-07;1.04484369590654;0.9999477055937911;9.998435974491947;0.8335362224247159;0.015561286570372515;0.015561358466154227;0.7977072189567364;-0.014895009246877802;0.79779673112409;0.999944552875777
9.326384;1.0442974640838532;0.8333393009032862;0.7978654006851715;-4.1543879713023094e-07;-3.963940239023898e-07;1.0448435793904212;0.9999456375825936;9.998419093491833;0.8335368235984751;0.015561253312681203;0.015561358682977306;0.7977073104591593;-0.01489500945477419;0.7977960043370844;0.9999442757637201
9.336384;1.0442984680405174;0.8333398132148178;0.7978654672934562;-4.155669490069422e-07;-3.970683105035615e-07;1.0448435151892288;0.9999435862704876;9.998402646114585;0.8335374334632728;0.01556122146742671;0.015561358586012108;0.7977074478283424;-0.014895009666691116;0.7977952982878826;0.9999439492265292
9.346384;1.0442994701668573;0.8333403019904421;0.7978655458264797;-4.1571622868826805e-07;-3.977691166275506e-07;1.0448435003027445;0.9999415517967954;9.998386735607957;0.8335380506708917;0.015561191165441525;0.015561358118795445;0.7977076288795912;-0.014895009882025632;0.797794608625803;0.9999435729063121
9.356384;1.0443004684540265;0.8333407697365195;0.7978656367588843;-4.1588520250245445e-07;-3.98494211391801e-07;1.0448435307382258;0.999939535222968;9.998371444229443;0.8335386731021529;0.015561162528778526;0.015561357235709302;0.7977078515639213;-0.014895010100427616;0.7977939305662849;0.9999431498112727
9.366384;1.0443014607422436;0.8333412204238149;0.797865739373409;-4.160725252586406e-07;-3.9924071784228435e-07;1.0448436019153036;0.9999375389812603;9.998356831309742;0.8335392975182848;0.01556113568071642;0.015561355913021513;0.7977081143356359;-0.014895010321522188;0.7977932591226375;0.9999426849801432
9.376384;1.0443024442456181;0.8333416590159708;0.7978658526482578;-4.1627707673441753e-07;-4.000054341799967e-07;1.0448437094766065;0.9999355667191286;9.998342939068223;0.8335399202700445;0.0155611107447327;0.015561354159086346;0.7977084154935783;-0.014895010544969984;0.7977925899155719;0.9999421837086152
9.386384;1.0443034146926766;0.8333420912051981;0.7978659762115784;-4.164978644167443e-07;-4.007852205375114e-07;1.0448438495730523;0.9999336229327389;9.998329800143129;0.8335405381766587;0.01556108782163893;0.015561352010624438;0.7977087527924687;-0.014895010770563426;0.7977919208861793;0.9999416505203892
9.396384;1.044304365737822;0.8333425234081258;0.797866110553215;-4.167339818759674e-07;-4.0157722181219046e-07;1.0448440186522392;0.999931712633499;9.998317443937657;0.8335411481529205;0.015561066974104178;0.015561349514717007;0.7977091239580435;-0.01489501099798228;0.7977912532902405;0.9999410894416586
9.406384;1.0443052897238456;0.8333429629096623;0.7978662567644104;-4.169846882094348e-07;-4.0237879392706866e-07;1.0448442133347458;0.999929840667889;9.998305900345855;0.8335417464211632;0.015561048234346647;0.0155613467170822;0.7977095270215769;-0.014895011226578757;0.7977905906646372;0.9999405045570089
9.416384;1.04430617942018;0.8333434178635623;0.7978664163094283;-4.172494712756434e-07;-4.031873025499828e-07;1.0448444299770048;0.9999280105045552;9.998295201285464;0.833542328833402;0.015561031618720427;0.015561343662982691;0.7977099598284684;-0.014895011455376077;0.7977899369561142;0.9999399003887014
9.426384;1.0443070293779046;0.8333438965798519;0.7978665908230868;-4.17527978003067e-07;-4.0400003670657275e-07;1.0448446636947006;0.9999262237591351;9.998285379821871;0.8335428917511357;0.015561017137427304;0.015561340396531275;0.797710419667584;-0.014895011683147451;0.7977892955791528;0.999939282071719
9.436384;1.0443078359736713;0.8333444062489952;0.7978667817207967;-4.1781981161489914e-07;-4.0481406510565885e-07;1.0448449083076565;0.9999244813842488;9.998276463897087;0.8335434323837777;0.015561004801439458;0.015561336959266918;0.7977109036507526;-0.014895011908655262;0.7977886692439567;0.9999386550825567
9.446384;1.0443085961722274;0.8333449520301087;0.7978669898510323;-4.181243446417863e-07;-4.056261165291277e-07;1.044845158094481;0.9999227849627648;9.998268470447865;0.8335439485297965;0.015560994622984112;0.015561333397906137;0.7977114087061312;-0.014895012130944916;0.797788059886594;0.999938025344414
9.456384;1.0443093064347784;0.8333455372146518;0.7978672155352105;-4.184407655720101e-07;-4.064329330128909e-07;1.044845409571097;0.9999211367226363;9.9982614088299;0.8335444379208664;0.015560986604796446;0.015561329776094649;0.7977119308653826;-0.014895012349394318;0.7977874688468075;0.9999373996129494
9.466384;1.0443099629839443;0.8333461642692147;0.7978674587044399;-4.1876819874893686e-07;-4.07231791591234e-07;1.0448456615056907;0.9999195391091197;9.998255290615075;0.8335448977176801;0.015560980729219609;0.015561326173028621;0.7977124651564339;-0.014895012563581599;0.797786897102427;0.9999367848788753
9.476384;1.044310562622952;0.8333468354572745;0.7978677190183835;-4.191055259869809e-07;-4.0802063804209686e-07;1.0448459140346245;0.9999179946134399;9.998250139171962;0.8335453247225327;0.015560976957580207;0.015561322664566104;0.79771300649663;-0.014895012773276829;0.7977863451328843;0.9999361876398789
9.486384;1.0443111030155365;0.8333475522205557;0.7978679963525264;-4.1945119975978376e-07;-4.0879792607013295e-07;1.0448461683966932;0.9999165052810586;9.998245994081795;0.8335457157274426;0.015560975232472478;0.015561319305426695;0.7977135506251857;-0.014895012978519652;0.7977858128402812;0.9999356140880368
9.496384;1.0443115826258096;0.8333483142791807;0.7978682911124491;-4.198035493050446e-07;-4.0956232517491277e-07;1.0448464268914697;0.9999150718341668;9.998242904478746;0.8335460675028799;0.015560975473956202;0.015561316128984521;0.7977140940764753;-0.014895013179492949;0.7977853001687313;0.9999350701221421
9.506384;1.0443120007527527;0.8333491195161553;0.7978686038698999;-4.2016123747065117e-07;-4.103124278637497e-07;1.0448466920842387;0.9999136932744225;9.99824091666799;0.8335463768996142;0.015560977577831406;0.015561313162467071;0.7977146334607691;-0.014895013376298734;0.7977848078381815;0.9999345602846536
9.516384;1.0443123575213265;0.8333499645425458;0.7978689350686038;-4.2052335941270533e-07;-4.1104675938573877e-07;1.0448469659677009;0.9999123672825824;9.998240067269439;0.8335466410242424;0.015560981428321088;0.015561310439782107;0.7977151650869506;-0.014895013568944246;0.797784337268007;0.999934086550682
9.526384;1.044312653819824;0.8333508456050419;0.7978692851273996;-4.2088938583221204e-07;-4.1176402422754065e-07;1.0448472501027974;0.9999110912343936;9.998240380612256;0.8335468571620226;0.015560986916318038;0.015561307997012514;0.7977156850650158;-0.014895013757421827;0.7977838899195323;0.9999336483546404
9.536384;1.0443128916315367;0.8333517593503305;0.7978696543421097;-4.2125909408161633e-07;-4.124631393531593e-07;1.044847545934131;0.9999098633474074;9.99824186896644;0.8335470229714862;0.015560993948110129;0.015561305864066207;0.7977161896283944;-0.014895013941722018;0.7977834669137228;0.9999332437009577
9.546384;1.0443130748288667;0.8333527027532914;0.7978700424761472;-4.2163233170321494e-07;-4.1314298336503634e-07;1.044847854013155;0.9999086829794764;9.998244538634681;0.8335471373316399;0.01556100244609127;0.015561304070592821;0.7977166756219257;-0.01489501412192354;0.7977830694758432;0.9999328700387626
9.556384;1.0443132095854757;0.8333536726333224;0.7978704486824941;-4.220088125881605e-07;-4.1380227935908974e-07;1.0448481727601668;0.9999075501951111;9.998248392466367;0.8335472009880417;0.015561012343329444;0.015561302654034543;0.7977171405234671;-0.01489501429829505;0.7977826996176732;0.9999325243102292
9.566384;1.0443133036362415;0.8333546657137072;0.7978708717660761;-4.223880399960867e-07;-4.1443975264653426e-07;1.0448484983715938;0.9999064653660007;9.998253422666863;0.8335472159883823;0.015561023573811726;0.01556130165776225;0.7977175817388108;-0.01489501447116263;0.7977823597844523;0.9999322029499258
9.576384;1.044313365178395;0.8333556786886607;0.7978713102034957;-4.2276918370020706e-07;-4.1505428649158577e-07;1.0448488257483022;0.999905428341913;9.998259608371074;0.8335471845101902;0.01556103607094839;0.015561301129750509;0.7977179963811288;-0.014895014640644326;0.7977820517327228;0.9999319021557153
9.586384;1.0443134026596312;0.8333567073640719;0.797871762153632;-4.231511362340326e-07;-4.156449309563655e-07;1.0448491488790683;0.9999044372680321;9.998266925726123;0.8335471084883151;0.015561049772022169;0.015561301128353333;0.7977183818702073;-0.014895014806607723;0.79778177603655;0.9999316176000909
9.596384;1.0443134251040258;0.833357745848204;0.79787222568156;-4.2353288088844095e-07;-4.1621088830233585e-07;1.0448494605153928;0.9999034884317178;9.99827535653828;0.8335469900539858;0.015561064612089505;0.015561301729937155;0.7977187361801741;-0.014895014968970827;0.797781532450553;0.9999313438765842
9.606384;1.0443134418871367;0.8333587872605037;0.7978726986533593;-4.239137924904926e-07;-4.167514709789157e-07;1.0448497524157618;0.9999025772155283;9.998284888852883;0.8335468317920336;0.015561080508482475;0.01556130302705831;0.797719057830207;-0.014895015127973166;0.7977813205313732;0.9999310749158353
9.616384;1.044313461822616;0.8333598252036696;0.7978731784388696;-4.2429365720930293e-07;-4.172657895533784e-07;1.0448500161780987;0.9999016988864861;9.998295519367655;0.8335466366913121;0.015561097352017059;0.015561305107009924;0.7977193463138305;-0.01489501528412876;0.7977811401345825;0.99993080535374
9.626384;1.0443134923242576;0.833360854493283;0.7978736621901975;-4.2467247371317355e-07;-4.177523364033923e-07;1.0448502439595715;0.9999008487346217;9.998307255657231;0.8335464082639703;0.015561115012662939;0.015561308030265078;0.7977196022813482;-0.014895015438147197;0.7977809914677835;0.9999305315777415
9.636384;1.0443135392681508;0.8333618713843508;0.7978741474901008;-4.2505013326659395e-07;-4.182089695497272e-07;1.0448504293562109;0.9999000221400802;9.99832010853834;0.8335461504950987;0.015561133352180845;0.015561311837758877;0.7977198268386458;-0.01489501559099996;0.797780874496979;0.9999302518056935
9.646384;1.0443136072352315;0.8333628737013375;0.7978746322783019;-4.254261747917309e-07;-4.186333340135847e-07;1.044850568189969;0.9998992149647035;9.998334082587244;0.8335458671920132;0.015561152239566417;0.015561316570220418;0.7977200205257801;-0.014895015743947379;0.7977807881329972;0.9999299657595209
9.656384;1.0443136992980362;0.8333638603540746;0.7978751138487377;-4.257997710600297e-07;-4.1902344306309845e-07;1.0448506581608452;0.9998984241014885;9.998349174735559;0.8335455615473782;0.015561171563401708;0.015561322271049637;0.7977201828399646;-0.014895015898490403;0.7977807301076656;0.9999296739282386
9.666384;1.0443138165541779;0.8333648303713825;0.7978755881658423;-4.261699152185169e-07;-4.193780639599869e-07;1.0448506976766443;0.999897648031298;9.998365376333405;0.8335452365238488;0.015561191226984253;0.015561328976359635;0.7977203126066189;-0.01489501605630724;0.7977806976909203;0.9999293765735473
9.676384;1.0443139582356844;0.8333657822874975;0.7978760502476633;-4.265356532654186e-07;-4.1969651401297775e-07;1.0448506854064008;0.9998968871277935;9.998382672600005;0.8335448949852332;0.015561211138953734;0.015561336699392019;0.7977204085454856;-0.014895016219101817;0.7977806882460414;0.9999290737774411
9.686384;1.044314122133276;0.8333667143873991;0.7978764948381277;-4.26896267500176e-07;-4.1997814734679015e-07;1.0448506206567592;0.9998961430721541;9.998401038498573;0.8335445389857661;0.015561231219019206;0.015561345418477512;0.7977204694034106;-0.01489501638840448;0.7977806990984139;0.9999287662287292
9.696384;1.0443143049402641;0.8333676252303753;0.7978769167153559;-4.272514040504699e-07;-4.202222252056373e-07;1.04485050314388;0.9998954172526089;9.998420432283373;0.8335441692602038;0.015561251403305425;0.01556135508450124;0.7977204941370606;-0.014895016565511692;0.797780727495642;0.9999284552118293
9.706384;1.0443145028622534;0.8333685136310608;0.7978773110168514;-4.2760100881459396e-07;-4.204281085324113e-07;1.0448503320778462;0.9998947096976948;9.99844079093526;0.8335437852782888;0.015561271633604832;0.015561365636888888;0.7977204820980247;-0.014895016751433133;0.7977807709642099;0.9999281420015204
9.716384;1.04431471224378;0.8333693786325207;0.797877673912634;-4.279450067437306e-07;-4.205953543019843e-07;1.0448501056393713;0.9998940197319848;9.998462033970638;0.8335433853218628;0.015561291847115693;0.015561377008239948;0.7977204324376994;-0.014895016946661604;0.7977808274191883;0.9999278278202117
9.726384;1.044314929711244;0.833370219793311;0.7978780033258489;-4.2828306743559143e-07;-4.2072368888966365e-07;1.0448498214088808;0.9998933468807307;9.998484079203905;0.8335429667060229;0.015561311987991234;0.015561389123482173;0.7977203435103617;-0.014895017151117797;0.7977808949145222;0.9999275145174729
9.736384;1.0443151525280778;0.8333710370378826;0.7978782992012559;-4.286146752099602e-07;-4.2081288520630986e-07;1.0448494777330566;0.9998926905155178;9.998506861114674;0.8335425261397541;0.01556133203305458;0.015561401899311851;0.797720213202211;-0.014895017364454026;0.7977809713800484;0.9999272048078007
9.746384;1.0443153793931708;0.8333718300378726;0.7978785627964918;-4.2893920010438547e-07;-4.208625732291454e-07;1.0448490748493673;0.9998920490297303;9.99853033177889;0.8335420595715298;0.01556135200473354;0.015561415239251022;0.7977200393984929;-0.014895017586263756;0.7977810547057673;0.9999269016487145
9.756384;1.0443156106302813;0.833372597660537;0.7978787952011517;-4.292559265673992e-07;-4.208721119876977e-07;1.0448486143726234;0.9998914196683779;9.998554441843101;0.8335415618744035;0.01556137195414119;0.015561429028284987;0.79771982011686;-0.014895017815980263;0.7977811432890327;0.9999266079468934
9.766384;1.0443158477498093;0.8333733378740394;0.7978789963207302;-4.2956429178180235e-07;-4.20840653353008e-07;1.044848097914201;0.9998907986959216;9.998579126944179;0.8335410273260905;0.015561391926147817;0.01556144313640507;0.797719553793888;-0.014895018052686325;0.7977812363121922;0.9999263267437695
9.776384;1.0443160928281714;0.8333740483150194;0.7978791649422557;-4.298639998598266e-07;-4.207674434010782e-07;1.0448475268932675;0.9998901815044772;9.998604313778817;0.8335404503850922;0.015561411939529706;0.015561457432523776;0.797719239901249;-0.014895018295024135;0.797781333334778;0.9999260613305875
9.786384;1.0443163475658443;0.8333747271489208;0.7978792992944977;-4.301547489598213e-07;-4.206521498495674e-07;1.0448469036547023;0.9998895630494896;9.998629928845757;0.8335398259737106;0.015561431994376929;0.015561471802686615;0.7977188794106341;-0.014895018541222308;0.7977814340225858;0.9999258154848906
9.796384;1.044316612686614;0.8333753736140169;0.7978793976662087;-4.304360742898945e-07;-4.204949526673046e-07;1.044846232093885;0.9998889387585869;9.998655896065724;0.8335391496307667;0.015561452092118898;0.015561486164123334;0.7977184744086311;-0.014895018789220681;0.7977815384584531;0.9999255935671806
9.806384;1.0443168880623388;0.8333759878767006;0.7978794590718667;-4.3070753568819916e-07;-4.2029638404872794e-07;1.0448455170434099;0.999888305716312;9.99868212918862;0.8335384177026047;0.015561472252410852;0.015561500466482824;0.7977180271812988;-0.014895019036958486;0.7977816474194167;0.9999253998220029
9.816384;1.0443171728708336;0.8333765704030721;0.7978794835657349;-4.3096888210590963e-07;-4.2005713882998796e-07;1.044844763164924;0.9998876632450954;9.998708529196836;0.8335376272946337;0.015561492517697364;0.015561514681551664;0.7977175399116408;-0.01489501928262034;0.7977817621442111;0.9999252372303676
9.826384;1.0443174660841008;0.8333771213350029;0.7978794721930703;-4.312200877379031e-07;-4.197780369110391e-07;1.044843974346274;0.9998870119374245;9.99873498716066;0.8335367760513291;0.01556151294858875;0.015561528789653566;0.7977170152132155;-0.014895019524608285;0.7977818836615533;0.9999251070936177
9.836384;1.0443177676220887;0.833377639890139;0.7978794272471126;-4.314614167600422e-07;-4.1946007356118513e-07;1.0448431539646574;0.9998863521804882;9.998761386431246;0.8335358621353874;0.015561533613323752;0.015561542765827914;0.7977164565454513;-0.014895019761395813;0.7977820122308618;0.99992500946106
9.846384;1.0443180789432462;0.8333781241617944;0.7978793524582316;-4.316934211667226e-07;-4.191045150687478e-07;1.0448423049840314;0.9998856839316395;9.998787607345992;0.83353488484318;0.015561554572312567;0.01556155656874203;0.7977158678399565;-0.014895019991432992;0.797782147527247;0.9999249436099815
9.856384;1.0443184025867058;0.8333785718708593;0.7978792524363871;-4.319167367035908e-07;-4.1871309219860955e-07;1.0448414294576598;0.9998850076003176;9.99881353751316;0.8335338454397392;0.015561575871734273;0.015561570140019415;0.7977152526369378;-0.01489502021323658;0.7977822891304499;0.999924908649711
9.866384;1.0443187415298216;0.8333789811322538;0.7978791319821061;-4.321318570389481e-07;-4.1828815495975953e-07;1.0448405287117035;0.9998843246436667;9.998839078865764;0.8335327470691932;0.01556159754962141;0.015561583417278762;0.7977146135422024;-0.014895020425666832;0.7977824365449009;0.9999249045529716
9.876384;1.0443190987339337;0.8333793503447073;0.7978789959436547;-4.323391031288492e-07;-4.178326138561056e-07;1.0448396042624968;0.9998836375624646;9.998864144240487;0.8335315940361362;0.015561619639998145;0.015561596349327965;0.7977139527056001;-0.014895020628196856;0.7977825893494142;0.9999249329457409
9.886384;1.044319476633603;0.833379677929766;0.7978788493918589;-4.3253871051944794e-07;-4.1734966627226473e-07;1.0448386582183748;0.9998829500846906;9.998888648198003;0.8335303916875686;0.015561642172622828;0.015561608903750631;0.7977132725919489;-0.01489502082106688;0.7977827480498608;0.9999249970255267
9.896384;1.044319876598661;0.8333799622814666;0.7978786975344538;-4.3273087691263156e-07;-4.1684252761718825e-07;1.0448376932882002;0.9998822674875287;9.99891249945943;0.8335291464612914;0.015561665172744816;0.015561621069980745;0.7977125758687807;-0.01489502100518209;0.7977829147059516;0.999925101361619
9.906384;1.0443202988492428;0.8333802016431878;0.7978785453546523;-4.3291578026317423e-07;-4.163144099171157e-07;1.0448367131050267;0.9998815963215527;9.998935597346657;0.8335278652357665;0.01556168865760696;0.015561632848260374;0.7977118648547078;-0.01489502118179353;0.7977830926655195;0.9999252519523235
9.916384;1.0443207429114751;0.8333803941179978;0.7978783975297629;-4.3309352503842803e-07;-4.1576849424559997e-07;1.0448357221538573;0.9998809436561804;9.998957838819237;0.8335265544550998;0.01556171262863832;0.015561644222386786;0.7977111412190657;-0.014895021352309853;0.797783286003372;0.9999254554288248
9.926384;1.0443212081070936;0.8333805377228615;0.7978782585088742;-4.332639555930645e-07;-4.1520758021229217e-07;1.0448347247027738;0.9998803163702906;9.998979135606536;0.8335252195826685;0.015561737070693003;0.015561655151441898;0.7977104059586427;-0.014895021518267056;0.7977834993227031;0.9999257178100245
9.936384;1.0443216936179374;0.8333806301927098;0.7978781322820239;-4.3342654436128e-07;-4.146337822695361e-07;1.0448337239464143;0.9998797207799405;9.998999425020267;0.8335238650618725;0.015561761967977952;0.015561665591964202;0.797709659704065;-0.014895021681255003;0.7977837379296516;0.9999260442536201
9.946384;1.044322198361117;0.8333806688977021;0.7978780223019458;-4.3358047656934836e-07;-4.140487453431578e-07;1.0448327222845912;0.9998791627094146;9.999018670294449;0.8335224949879572;0.015561787323952561;0.015561675515951275;0.7977089031968441;-0.014895021842864415;0.7977840077350116;0.9999264394680372
9.956384;1.0443227211861539;0.8333806513664217;0.797877932048072;-4.337247939197984e-07;-4.134540146554243e-07;1.0448317221374457;0.9998786474922923;9.999036860017492;0.8335211140089441;0.015561813159857005;0.015561684911340561;0.7977081376982661;-0.014895022004613283;0.7977843143936337;0.9999269081152593
9.966384;1.0443232609420465;0.8333805759357887;0.7978778656148885;-4.3385850268806097e-07;-4.128509241999688e-07;1.0448307263035708;0.9998781799662223;9.999054006113969;0.8335197276899313;0.015561839483059304;0.01556169377951662;0.7977073653886271;-0.014895022167720116;0.7977846625136304;0.9999274548942046
9.976384;1.0443238163473543;0.8333804415130234;0.7978778277062325;-4.339806600292694e-07;-4.122402536739498e-07;1.0448297373319497;0.9998777647975983;9.999070137250056;0.8335183423843786;0.015561866257428794;0.015561702132459032;0.7977065895962309;-0.01489502233302344;0.7977850557339378;0.9999280838539101
9.986384;1.0443243864366019;0.833380246904846;0.7978778234711975;-4.340905467880932e-07;-4.1162213877284504e-07;1.0448287566866439;0.9998774060850153;9.999085293440062;0.8335169646168247;0.015561893411361652;0.015561709987693422;0.7977058143347199;-0.014895022501169483;0.7977854971367758;0.999928797368203
9.996384;1.0443249712016762;0.833379990958942;0.7978778586162127;-4.341878155997946e-07;-4.109962420203329e-07;1.044827784861635;0.9998771063163796;9.999099524132582;0.8335156000483152;0.015561920863881666;0.015561717365938574;0.7977050432971958;-0.01489502267266722;0.7977859896145244;0.9999295955935072
10.006384;1.0443255718538125;0.8333796731345305;0.7978779394054623;-4.342723097990645e-07;-4.103621773868607e-07;1.0448268222118422;0.9998768663107604;9.999112881672046;0.8335142530930503;0.015561948531829363;0.015561724292290724;0.797704279155119;-0.014895022847783804;0.7977865361558715;0.9999304765857288
10.016384;1.0443261906997787;0.8333792932405167;0.7978780722227478;-4.343437425762615e-07;-4.0971996425765564e-07;1.0448258695271626;0.9998766861240572;9.999125408915742;0.8335129275773406;0.015561976325063167;0.015561730799614627;0.7977035236943949;-0.014895023026609238;0.7977871394937568;0.9999314369487479
10.026384;1.0443268303696702;0.8333788506232119;0.7978782630751029;-4.344017085198308e-07;-4.0907014576722634e-07;1.0448249280865507;0.9998765656126051;9.999137134610764;0.8335116273888733;0.015562004154811177;0.01556173693056472;0.7977027785593456;-0.014895023209198456;0.7977878010269288;0.9999324725608468
10.036384;1.0443274930718853;0.8333783443395146;0.7978785173130727;-4.3444596772195155e-07;-4.0841362581527224e-07;1.0448239997918047;0.9998765041143615;9.99914807926704;0.8335103564896992;0.01556203194980678;0.015561742730555866;0.7977020456070626;-0.014895023395496329;0.7977885201767935;0.9999335789070646
10.046384;1.0443281808276053;0.833377774230863;0.7978788393994376;-4.3447664792091494e-07;-4.0775144989879015e-07;1.0448230874882531;0.9998765000903629;9.999158257647542;0.833509118610802;0.015562059665704356;0.015561748236154672;0.7977013263261;-0.014895023585198825;0.7977892949711208;0.9999347513335166
10.056384;1.0443288959641273;0.8333771413747807;0.7978792328697502;-4.344942978365184e-07;-4.070846869982559e-07;1.044822194600721;0.9998765516406627;9.999167676338026;0.8335079170323221;0.015562087288412676;0.015561753474392218;0.7977006212129369;-0.014895023777851115;0.7977901229403704;0.9999359857332524
10.066384;1.0443296409184546;0.8333764476860902;0.7978797004573722;-4.3449981568848574e-07;-4.064145135925802e-07;1.0448213243552222;0.9998766570256435;9.999176336878962;0.8335067545795142;0.015562114828597639;0.015561758468153091;0.7976999298730957;-0.014895023973015606;0.7977910015310897;0.9999372796157506
10.076384;1.0443304176709982;0.8333756955391225;0.7978802441305818;-4.344942408154707e-07;-4.057423787767115e-07;1.0448204796559366;0.9998768141816912;9.999184244471103;0.8335056337103982;0.015562142312999613;0.015561763228257804;0.7976992512246782;-0.014895024170295224;0.7977919281434792;0.9999386326378589
10.086384;1.0443312276383492;0.833374887926789;0.7978808652424593;-4.344785604311482e-07;-4.050700096528496e-07;1.044819663218481;0.9998770202197458;9.999191415096508;0.8335045567133252;0.015562169778590287;0.01556176773643497;0.7976985830982385;-0.014895024369382531;0.7977928996469671;0.9999400458982196
10.096384;1.0443320719882585;0.8333740289473294;0.7978815646967526;-4.34453777444854e-07;-4.0439922268986983e-07;1.0448188777036984;0.9998772719442741;9.999197878148697;0.8335035258505797;0.015562197256910229;0.015561771936900537;0.7976979218380201;-0.014895024570092983;0.7977939120547555;0.999941520730777
10.106384;1.0443329514815554;0.8333731239307739;0.7978823429067168;-4.3442124229050684e-07;-4.037316249369438e-07;1.0448181261107798;0.9998775666160057;9.999203673385457;0.8335025429361101;0.015562224753654619;0.015561775747798566;0.7976972631645899;-0.014895024772192041;0.7977949612386681;0.9999430578600925
10.116384;1.0443338659694938;0.8333721790707938;0.7978831998619812;-4.3438288631414577e-07;-4.030682780433232e-07;1.0448174115613988;0.9998779021456337;9.999208841619206;0.833501608650193;0.015562252237739856;0.015561779090338325;0.7976966037917781;-0.014895024975310362;0.7977960437089785;0.9999446572990588
10.126384;1.044334814383644;0.8333712010998681;0.7978841352460139;-4.343411028151193e-07;-4.024095593997703e-07;1.0448167364698235;0.9998782770065652;9.999213413930706;0.8335007223097018;0.015562279641726004;0.015561781908736475;0.7976959419307359;-0.014895025179048258;0.7977971566269806;0.9999463187620148
10.136384;1.0443357950789143;0.833370196935854;0.797885148149559;-4.342984478249445e-07;-4.017553271560696e-07;1.0448161023006857;0.9998786900164799;9.999217409972534;0.8334998821715667;0.015562306881115666;0.015561784165507011;0.7976952767599712;-0.01489502538303488;0.7977982976527971;0.9999480419387784
10.146384;1.0443368061116096;0.8333691728785246;0.7978862366628059;-4.342574732282875e-07;-4.01105127895624e-07;1.0448155101221455;0.999879139922226;9.999220847692873;0.8334990859660607;0.015562333882157596;0.015561785831179065;0.7976946079902727;-0.014895025586988533;0.7977994649778178;0.9999498266202969
10.156384;1.04433784541934;0.8333681336304;0.7978873977468359;-4.3422072891671435e-07;-4.0045834806444334e-07;1.0448149614858138;0.9998796251164066;9.999223753025039;0.8334983308535919;0.015562360588330762;0.015561786880846784;0.7976939356158637;-0.014895025790692778;0.7978006573333575;0.999951672522988
10.166384;1.0443389111379773;0.833367081648736;0.7978886272638168;-4.3419064491305367e-07;-3.9981439438060704e-07;1.0448144591041897;0.9998801437575356;9.999226165862856;0.8334976127943664;0.015562386944495974;0.01556178729137771;0.7976932596689237;-0.01489502599381753;0.7978018739537541;0.9999535786501083
10.176384;1.0443400018366642;0.8333660170000888;0.7978899202667085;-4.341692490477516e-07;-3.99172827576804e-07;1.0448140068165015;0.9998806940455478;9.999228144767129;0.8334969266551878;0.015562412881000442;0.015561787040234632;0.7976925801147816;-0.014895026195832833;0.7978031143520609;0.9999555430785895
10.186384;1.0443411159765104;0.8333649375328683;0.7978912715616133;-4.341580723816297e-07;-3.9853347706187536e-07;1.044813609107377;0.9998812742680052;9.999229764192716;0.8334962670869167;0.015562438307162769;0.015561786110308404;0.7976918974614128;-0.014895026396105869;0.7978043776997119;0.9999575636372962
10.196384;1.044342251431449;0.8333638394524493;0.7978926765036485;-4.3415828577865197e-07;-3.978965746456873e-07;1.0448132706346378;0.9998818827701548;9.9992311060446;0.8334956294453062;0.015562463116051663;0.015561784497502184;0.7976912137561011;-0.01489502659409876;0.797805662328856;0.9999596385347879
10.206384;1.044343406068293;0.8333627185495548;0.7978941320142592;-4.341706997168888e-07;-3.9726280335635873e-07;1.0448129955262073;0.9998825180978284;9.999232254094467;0.833495010750596;0.015562487198434297;0.015561782215287444;0.7976905324538974;-0.014895026789506695;0.797806965981807;0.9999617661422594
10.216384;1.0443445783059586;0.833361571205414;0.7978956368977359;-4.3419559318198986e-07;-3.9663325967077486e-07;1.0448127866534327;0.9998831791834728;9.999233289800788;0.833494410037107;0.015562510456445912;0.015561779289357067;0.7976898572927772;-0.014895026982209294;0.797808286745101;0.9999639446773296
10.226384;1.0443457668218046;0.8333603942873232;0.7978971909362226;-4.342327333729121e-07;-3.960092325264804e-07;1.0448126455068802;0.9998838656133552;9.99923428838242;0.8334938277318603;0.015562532818357972;0.015561775742327297;0.7976891919282205;-0.01489502717216199;0.7978096239418654;0.9999661726730755
10.236384;1.0443469702433672;0.8333591845852022;0.7978987935204581;-4.3428158805533257e-07;-3.9539180124417023e-07;1.0448125723270647;0.9998845778619189;9.99923531914088;0.8334932649910348;0.01556255424975937;0.01556177157843277;0.7976885405529752;-0.014895027359348981;0.7978109780192593;0.9999684496366671
10.246384;1.0443481875758096;0.8333579388447272;0.7979004426855457;-4.3434145314877603e-07;-3.947817742557884e-07;1.0448125659626768;0.9998853167080646;9.99923645037461;0.8334927232945227;0.01556257474471866;0.0155617667793038;0.7976879079485338;-0.014895027543764917;0.7978123494469648;0.9999707762932704
10.256384;1.0443494187276052;0.8333566546074954;0.7979021353122385;-4.3441157247669063e-07;-3.941801773995776e-07;1.0448126242882776;0.9998860818326873;9.99923775336749;0.8334922039500537;0.015562594307722069;0.015561761315307458;0.7976872986967819;-0.014895027725409352;0.7978137376140901;0.9999731543886654
10.266384;1.0443506643855245;0.833355331212533;0.7979038680444818;-4.344913473467838e-07;-3.9358859547773707e-07;1.044812745803508;0.9998868709094498;9.999239302627263;0.8334917080627751;0.015562612949387798;0.0155617551617068;0.7976867170234678;-0.014895027904210966;0.7978151405231325;0.9999755860192772
10.276384;1.0443519256399676;0.8333539700943214;0.7979056374662314;-4.345803664337025e-07;-3.93008932964245e-07;1.0448129304756302;0.9998876799130895;9.99924117472338;0.833491237246152;0.015562630692291564;0.015561748304997002;0.7976861673033562;-0.014895028079841234;0.7978165553394162;0.999978073015261
10.286384;1.0443532035097822;0.8333525741155681;0.7979074394722032;-4.3467812555973795e-07;-3.9244309472428854e-07;1.0448131782148375;0.999888504528897;9.999243444627663;0.8334907939217213;0.015562647566776493;0.015561740737605866;0.7976856540501022;-0.014895028251675255;0.7978179790610194;0.9999806164753404
10.296384;1.0443544980935464;0.833351146693301;0.7979092689290362;-4.3478375865094986e-07;-3.918928986851968e-07;1.0448134867613976;0.9998893417119871;9.999246182043143;0.8334903807541004;0.015562663595661332;0.01556173245276134;0.7976851815559366;-0.014895028419020438;0.7978194084673674;0.9999832162176872
10.306384;1.0443558081964723;0.8333496915406586;0.7979111201712253;-4.34896054937539e-07;-3.9135996808806016e-07;1.0448138512434566;0.9998901898344761;9.999249450216098;0.8334900001362416;0.015562678790484267;0.015561723453722972;0.7976847538551526;-0.014895028581326701;0.7978208395651208;0.999985870990546
10.316384;1.0443571322197804;0.8333482129471467;0.797912987629532;-4.3501354106752765e-07;-3.9084565563293997e-07;1.0448142652556325;0.9998910478987681;9.999253300811326;0.8334896539195334;0.015562693159733665;0.015561713770353406;0.7976843746804474;-0.014895028738235986;0.7978222678455058;0.9999885795361811
10.326384;1.0443584691487433;0.8333467158804966;0.7979148658951042;-4.351344005332847e-07;-3.903511974707029e-07;1.04481472195482;0.9998919152222868;9.999257766942138;0.833489343129926;0.015562706707494083;0.015561703460307772;0.7976840470534678;-0.014895028889620788;0.7978236896446237;0.9999913412590048
10.336384;1.0443598182312883;0.8333452053296269;0.7979167495758532;-4.352565658421094e-07;-3.898778094900924e-07;1.0448152144525136;0.9998927914526761;9.9992628623977;0.8334890683538019;0.015562719427210736;0.015561692588748859;0.7976837731266115;-0.014895029035631427;0.7978251029786031;0.999994155988457
10.346384;1.0443611780158424;0.8333436856309753;0.7979186331881972;-4.3537811753174094e-07;-3.8942648084432446e-07;1.0448157362903514;0.9998936764857496;9.999268586482664;0.8334888309006402;0.015562731300587137;0.015561681206663056;0.7976835544193345;-0.014895029176635509;0.7978265067974134;0.9999970229539868
10.356384;1.0443625461084396;0.8333421608612915;0.7979205111028467;-4.354975010278672e-07;-3.8899773173210855e-07;1.0448162823865854;0.9998945700883758;9.9992749320864;0.8334886334402687;0.01556274229673394;0.015561669349358523;0.7976833917523648;-0.014895029312994934;0.7978278995494544;0.9999999396319158
10.366384;1.0443639197245833;0.8333406355123635;0.7979223773550019;-4.3561347734208514e-07;-3.8859159072107424e-07;1.0448168491659229;0.9998954714417103;9.999281893687513;0.833488479384659;0.015562752379345785;0.015561657047354975;0.7976832851831167;-0.014895029444786927;0.7978292783884373;1.0000029015299132
10.376384;1.0443652964163934;0.8333391141949914;0.7979242251545352;-4.357251282335415e-07;-3.882078612168922e-07;1.044817433444877;0.9998963793351628;9.999289473015137;0.8334883716540777;0.01556276152001929;0.015561644331867516;0.7976832345447921;-0.01489502957175917;0.7978306394429487;1.00000590248244
10.386384;1.044366674159583;0.8333376009723921;0.7979260468881451;-4.358318503385723e-07;-3.878465834066528e-07;1.0448180311465254;0.999897292972462;9.9992976830202;0.8334883121074235;0.015562769695319079;0.015561631237209016;0.7976832398628725;-0.014895029693566353;0.7978319786407398;1.0000089345012222
10.396384;1.0443680506187392;0.83333609962033;0.797927834759639;-4.3593325449979233e-07;-3.875082586963345e-07;1.044818636378547;0.999898212552627;9.999306543966584;0.833488301898303;0.015562776871887563;0.015561617803150534;0.7976833008447017;-0.014895029809987468;0.7978332921048443;1.0000119877891473
10.406384;1.0443694227566154;0.8333346143501084;0.7979295815088525;-4.360290731773129e-07;-3.871936839531839e-07;1.0448192415053343;0.9998991391924887;9.999316071369158;0.8334883414685792;0.015562783005904737;0.015561604072294337;0.7976834161164161;-0.014895029920975845;0.7978345755703162;1.0000150516640514
10.416384;1.044370787289823;0.8333331493374627;0.7979312809293255;-4.3611900069819575e-07;-3.869037728582334e-07;1.0448198385183383;0.9999000745272459;9.999326267566383;0.8334884299931062;0.015562788054026742;0.015561590085520594;0.7976835832282115;-0.014895030026584304;0.7978358237069016;1.00001811563576
10.426384;1.0443721415080032;0.8333317073924209;0.7979329276240511;-4.362025575409395e-07;-3.8663946440754973e-07;1.0448204200710212;0.9999010204712825;9.999337121234191;0.8334885653735296;0.015562791972829048;0.015561575881437847;0.7976837989363783;-0.014895030126870263;0.7978370305239639;1.000021169559551
10.436384;1.0443734840300263;0.8333302897129139;0.7979345166284862;-4.362791623577389e-07;-3.864014630076678e-07;1.0448209792541492;0.9999019794944888;9.999348609914842;0.833488744918396;0.015562794707307875;0.015561561501394849;0.7976840591062302;-0.01489503022192206;0.7978381904365713;1.0000242031129885
10.446384;1.0443748150621277;0.8333288968888888;0.7979360438858045;-4.3634818923270653e-07;-3.8618993438381595e-07;1.0448215094818525;0.9999029549575488;9.999360700028298;0.8334889661896326;0.015562796184263374;0.01556154700326844;0.7976843589153549;-0.014895030311883526;0.7978392987840776;1.0000272056056456
10.456384;1.0443761365924573;0.8333275298157777;0.7979375066854918;-4.364088625359847e-07;-3.8600458070706343e-07;1.0448220050433012;0.999903950374119;9.999373347067067;0.8334892274376277;0.015562796319294974;0.01556153247272981;0.79768469369022;-0.014895030396814118;0.7978403515091194;1.0000301666358582
10.466384;1.0443774525596725;0.833326189975401;0.7979389031770754;-4.3646014933805137e-07;-3.858450422984902e-07;1.0448224610007892;0.9999049680899469;9.999386501638321;0.83348952741219;0.0155627950349087;0.01556151800949573;0.7976850598369535;-0.01489503047663803;0.7978413447742526;1.0000330772733796
10.476384;1.0443787676779315;0.8333248796158211;0.7979402315937634;-4.365007718820147e-07;-3.8571121509026766e-07;1.0448228720544488;0.9999060088265028;9.999400117301748;0.8334898651494504;0.015562792274813293;0.015561503703158402;0.7976854553964062;-0.014895030551314118;0.7978422751509373;1.0000359306875162
10.486384;1.044380085147658;0.8333236021330205;0.7979414900375563;-4.365293418846655e-07;-3.856032902044671e-07;1.0448232318770498;0.9999070721513218;9.999414156296728;0.8334902396982921;0.015562788004592489;0.01556148962710734;0.7976858800593439;-0.014895030621022513;0.7978431398851423;1.0000387215396669
10.496384;1.0443814053037213;0.8333223620561576;0.7979426764669003;-4.365445187269319e-07;-3.855214599226594e-07;1.0448235335257765;0.9999081570591518;9.999428589799496;0.8334906495799128;0.015562782206845125;0.01556147583900142;0.7976863349043335;-0.014895030686342646;0.7978439369263566;1.0000414450567485
10.506384;1.0443827259869929;0.8333211642263867;0.7979437886307453;-4.3654513743654634e-07;-3.8546548433940377e-07;1.0448237699045912;0.9999092622552843;9.999443391058145;0.8334910931166238;0.015562774883691377;0.015561462375726792;0.7976868219941303;-0.014895030748320758;0.7978446651834681;1.0000440970944362
10.516384;1.0443840435297855;0.8333200128084297;0.7979448245518224;-4.365303537781381e-07;-3.854345778873797e-07;1.0448239340134957;0.9999103865151973;9.99945853522516;0.8334915696361006;0.015562766064659029;0.015561449259749574;0.797687343644539;-0.014895030808327766;0.7978453246789162;1.0000466746378731
10.526384;1.0443853534528011;0.8333189110828416;0.7979457831320997;-4.364997650761262e-07;-3.8542769531974465e-07;1.0448240197033438;0.9999115291263988;9.999474009938394;0.8334920797289586;0.015562755806525014;0.015561436514970101;0.797687901453256;-0.014895030868020999;0.7978459162830696;1.000049175454249
10.536384;1.0443866510285416;0.8333178620012646;0.7979466643522521;-4.3645335417842125e-07;-3.854438561298093e-07;1.0448240229198162;0.9999126898945506;9.999489817516734;0.8334926240811258;0.015562744180350967;0.01556142416708542;0.7976884957438949;-0.014895030929507915;0.7978464414796732;1.0000515976050264
10.546384;1.044387931731826;0.8333168685630717;0.7979474696774045;-4.363913086044083e-07;-3.8548219052549647e-07;1.0448239425238148;0.9999138688123291;9.999505962624387;0.8334932024301631;0.015562731253677761;0.015561412232578726;0.7976891261004623;-0.014895030995390315;0.7978469019505222;1.0000539399717026
10.556384;1.044389191308105;0.8333159335608737;0.7979482026167047;-4.363139011869677e-07;-3.8554180611619755e-07;1.0448237800406168;0.9999150655800659;9.999522440025295;0.8334938139661381;0.015562717084603132;0.015561400724669392;0.7976897921882516;-0.014895031068526271;0.7978472988521239;1.0000562030673097
10.566384;1.0443904255722414;0.833315059248172;0.7979488683218989;-4.36221409844044e-07;-3.856218590169994e-07;1.044823538464757;0.9999162791676347;9.999539233072975;0.8334944582528747;0.015562701734716692;0.015561389678786858;0.7976904937547616;-0.01489503115166844;0.7978476324395646;1.0000583890703993
10.576384;1.04439162999742;0.8333142476698405;0.7979494721926088;-4.361140927005985e-07;-3.8572180825807414e-07;1.0448232212664004;0.9999175078505798;9.99955631562654;0.8334951351238478;0.015562685282744501;0.015561379167961117;0.7976912305786718;-0.01489503124717971;0.7978479022078897;1.0000605012809958
10.586384;1.044392799329731;0.8333135014333688;0.7979500191675323;-4.359922975127095e-07;-3.8584149737962825e-07;1.0448228325094695;0.9999187497263639;9.999573649532703;0.8334958438636048;0.015562667822064724;0.01556136929189868;0.7976920027278903;-0.014895031356835689;0.7978481073063329;1.0000625434761192
10.596384;1.0443939279116201;0.8333128238469404;0.7979505142497666;-4.3585642328074995e-07;-3.859809748064001e-07;1.0448223769253853;0.9999200034746657;9.999591187853744;0.8334965826561894;0.015562649447930546;0.01556136016122196;0.7976928101679615;-0.01489503148168058;0.7978482470857042;1.0000645191522732
10.606384;1.0443950105952795;0.8333122182836763;0.7979509630988634;-4.3570665527574746e-07;-3.861402026832974e-07;1.0448218591020355;0.9999212688569645;9.999608885441694;0.8334973487144974;0.015562630248718365;0.015561351890119045;0.7976936520082377;-0.014895031622075859;0.7978483213968558;1.0000664310483085
10.616384;1.044396043381707;0.833311687614794;0.797951372308402;-4.3554299801781577e-07;-3.8631889266786085e-07;1.0448212831631702;0.9999225460909786;9.999626703929357;0.833498138865763;0.015562610306019966;0.015561344583897053;0.7976945262623583;-0.014895031778033843;0.7978483305503163;1.0000682814765696
10.626384;1.0443970236190516;0.8333112340409772;0.797951749272645;-4.353656724333775e-07;-3.865166145836282e-07;1.0448206532981916;0.9999238344322395;9.999644611315896;0.8334989498979961;0.015562589696105932;0.015561338326091955;0.7976954300018323;-0.014895031949575428;0.7978482753919048;1.0000700728326493
10.636384;1.044397950025757;0.8333108590630951;0.7979521011857942;-4.3517537413421683e-07;-3.867329823603866e-07;1.0448199736699935;0.9999251316107625;9.999662582877916;0.8334997786204271;0.015562568488241457;0.015561333180279054;0.7976963597767261;-0.014895032136921093;0.7978481572481678;1.0000718076460742
10.646384;1.044398822262058;0.8333105634501603;0.7979524338147302;-4.349732525448779e-07;-3.8696768476187945e-07;1.0448192478924851;0.99992643483307;9.999680601138857;0.8335006221902324;0.015562546747267135;0.015561329200135183;0.797697312363234;-0.014895032340550507;0.7978479774087843;1.0000734887164495
10.656384;1.0443996401572344;0.8333103475014616;0.7979527510535882;-4.3476078664928887e-07;-3.872204612348845e-07;1.0448184794740099;0.9999277424774903;9.999698649204749;0.8335014785610698;0.015562524547281601;0.015561326433892677;0.7976982854146457;-0.014895032560952084;0.7978477366149782;1.0000751194815063
10.666384;1.0444004036613161;0.8333102114990948;0.7979530552201954;-4.345396051067075e-07;-3.874912652125646e-07;1.0448176724874925;0.9999290552115587;9.99971670124896;0.8335023465545366;0.015562501984064466;0.015561324918039788;0.7976992778489406;-0.014895032798217665;0.7978474347588241;1.00007670378304
10.676384;1.0444011136357885;0.8333101555347628;0.7979533476270614;-4.3431118251929994e-07;-3.8778051418643985e-07;1.0448168309301251;0.9999303759393853;9.99973472303581;0.8335032257123902;0.015562479166088508;0.015561324667539359;0.7977002900262083;-0.014895033051987196;0.7978470710511549;1.0000782447066259
10.686384;1.0444017722623342;0.8333101788734948;0.7979536292086844;-4.3407663226214224e-07;-3.880890354129217e-07;1.04481595745329;0.9999317089202122;9.999752683374263;0.8335041159011178;0.015562456196866793;0.015561325673388478;0.7977013231972254;-0.01489503332157405;0.7978466447522872;1.0000797434130557
10.696384;1.0444023824933635;0.8333102798210675;0.7979539010323462;-4.338369206149835e-07;-3.8841771526901237e-07;1.044815052898577;0.9999330587985821;9.999770564539167;0.8335050164314807;0.01556243317311085;0.015561327911402122;0.7977023785234757;-0.014895033605950566;0.7978461556089905;1.0000811992433638
10.706384;1.044402946900606;0.8333104560743374;0.7979541644219631;-4.335931569147619e-07;-3.887671924536094e-07;1.044814116425902;0.9999344300831345;9.999788364871689;0.8335059254690663;0.015562410191936873;0.015561331357076059;0.7977034567844251;-0.014895033903885085;0.7978456035969946;1.0000826107200156
10.716384;1.0444034668731335;0.8333107051200392;0.7979544208015499;-4.3334647326462073e-07;-3.8913772422031746e-07;1.0448131457332628;0.9999358267750594;9.999806091819114;0.8335068402144103;0.015562387355298812;0.015561335994164188;0.7977045585459634;-0.014895034214313577;0.7978449885037631;1.0000839758496392
10.726384;1.0444039427927285;0.833311024493779;0.7979546716295177;-4.3309777352283284e-07;-3.8952924647610746e-07;1.044812137696428;0.9999372517433383;9.99982375166991;0.8335077571067202;0.015562364773079646;0.015561341813510968;0.7977056842472966;-0.014895034536537623;0.7978443098652426;1.0000852917368706
10.736384;1.0444043744712797;0.8333114118431416;0.7979549183803542;-4.328477196276238e-07;-3.8994153942705223e-07;1.044811089167309;0.999938706378135;9.99984134553635;0.8335086720058336;0.015562342568636282;0.015561348809141852;0.7977068344706502;-0.014895034870133937;0.7978435673538155;1.0000865543241542
10.746384;1.0444047615202083;0.833311864978934;0.7979551626571426;-4.3259684251280325e-07;-3.903743358083048e-07;1.0448099972489653;0.999940191031121;9.999858865665335;0.8335095808569886;0.015562320884302584;0.015561356977044132;0.7977080102180529;-0.014895035214761843;0.7978427614772946;1.0000877583758585
10.756384;1.044405103662581;0.8333123816807714;0.7979554066105669;-4.3234560486621164e-07;-3.908274438187225e-07;1.044808858964624;0.9999417058909591;9.999876288938806;0.8335104803497022;0.015562299871659512;0.015561366319996916;0.7977092127755182;-0.014895035570009894;0.7978418941882028;1.0000888979433031
10.766384;1.0444054003279721;0.8333129592847941;0.7979556531078129;-4.320943809161145e-07;-3.9130087051813847e-07;1.0448076707456848;0.9999432513546124;9.999893580059158;0.83351136818492;0.0155622796635315;0.015561376855206336;0.7977104430746534;-0.014895035935473545;0.7978409687936555;1.000089966914285
