time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.776384;1.044405649822005;0.833313594387846;0.7979559050862268;-4.318434231108942e-07;-3.917946527820813e-07;1.0448064282530576;0.9999448274379236;9.99991070352564;0.8335122431090514;0.015562260353718197;0.015561388618114036;0.7977117008565338;-0.014895036311017205;0.7978399894584486;1.0000909590403435
10.786384;1.044405849082389;0.8333142825131581;0.7979561645358492;-4.315928335703926e-07;-3.9230843253812975e-07;1.0448051264481102;0.9999464329554014;9.999927630457018;0.8335131046832728;0.015562242002753293;0.015561401663627336;0.7977129844815051;-0.014895036696946497;0.797838961069442;1.0000918680090385
10.796384;1.044405994257089;0.8333150184519564;0.797956432052262;-4.3134254320210043e-07;-3.928412136056283e-07;1.044803759821855;0.999948065235029;9.999944340664626;0.8335139529081147;0.015562224657262069;0.015561416064734398;0.7977142915267987;-0.014895037094020238;0.7978378890272501;1.0000926878186414
10.806384;1.0444060815473186;0.833315797370519;0.7979567068930707;-4.3109239610663185e-07;-3.933914374095237e-07;1.0448023231441466;0.9999497204288055;9.999960827593675;0.8335147878542501;0.015562208366033942;0.015561431903298296;0.79771561919406;-0.014895037503114687;0.7978367784766471;1.0000934129862145
10.816384;1.0444061078203417;0.8333166150420925;0.7979569870097862;-4.30842204424328e-07;-3.939571693579366e-07;1.0448008120642152;0.9999513944422007;9.99997709896527;0.8335156094727294;0.015562193189917112;0.015561449259958995;0.7977169641775678;-0.014895037924575475;0.7978356337994625;1.0000940388646335
10.826384;1.0444060709694054;0.8333174670118936;0.7979572697160869;-4.3059165134422275e-07;-3.94536354026241e-07;1.0447992222044413;0.9999530842234928;9.99999316530393;0.8335164177416167;0.01556217920285062;0.01556146821440578;0.7977183225264879;-0.014895038357930643;0.7978344588350439;1.0000945624246838
10.836384;1.0444059695510237;0.8333183478791134;0.7979575529077767;-4.303403201072866e-07;-3.951270782182889e-07;1.0447975477363844;0.9999547883713165;10.000009027415299;0.8335172128204452;0.015562166478671792;0.015561488850557772;0.797719689715163;-0.014895038802218648;0.7978332572625954;1.0000949827357821
10.846384;1.0444058016994735;0.8333192513421174;0.7979578353374737;-4.300878672463937e-07;-3.95727545906596e-07;1.0447957819034974;0.9999565065772242;10.00002467223214;0.8335179948957346;0.015562155076908012;0.015561511258607821;0.797721060791687;-0.014895039256462088;0.7978320330223608;1.0000953004692037
10.856384;1.0444055645619368;0.8333201708932355;0.7979581161379341;-4.298339571308601e-07;-3.963358533562837e-07;1.0447939187288877;0.9999582388264645;10.000040073277736;0.8335187639568497;0.015562145040698987;0.015561535534408212;0.7977224306898691;-0.014895039719840361;0.7978307907354134;1.0000955170174812
10.866384;1.0444052546031277;0.8333211004040282;0.7979583947859554;-4.295780250142461e-07;-3.969499595334526e-07;1.044791953315421;0.9999599851337116;10.000055195469036;0.8335195199539582;0.015562136400107278;0.015561561772361197;0.7977237947928809;-0.014895040191498975;0.7978295358197225;1.0000956342419824
10.876384;1.044404868429522;0.8333220340831977;0.7979586712392891;-4.29319192035806e-07;-3.975678418640621e-07;1.0447898810896972;0.9999617452633537;10.000070004942392;0.8335202633702077;0.01556212918031697;0.015561590050931242;0.7977251492669548;-0.014895040670227112;0.7978282742851049;1.000095654668389
10.886384;1.0444044042610787;0.8333229659558614;0.7979589455369206;-4.290562477050497e-07;-3.981876623184556e-07;1.04478769772401;0.9999635177803585;10.000084476052692;0.8335209956520382;0.015562123409660157;0.015561620424824577;0.7977264907287086;-0.01489504115423642;0.7978270120751414;1.0000955813873702
10.896384;1.0444038631424306;0.8333238895681732;0.7979592172780134;-4.287876712823564e-07;-3.9880788272208415e-07;1.044785399917767;0.999965299206186;10.000098590763754;0.8335217188366156;0.015562119114545183;0.015561652929496224;0.7977278156677191;-0.014895041641157403;0.7978257544214751;1.0000954182684967
10.906384;1.0444032486219283;0.8333247983868911;0.7979594856991171;-4.285118839914492e-07;-3.9942731338275536e-07;1.0447829865974452;0.9999670847318913;10.000112335929305;0.833522434840299;0.01556211631158981;0.015561687580966403;0.797729120330263;-0.014895042128204002;0.7978245057896444;1.0000951707917392
10.916384;1.0444025656775349;0.8333256862379623;0.7979597500346358;-4.2822759949997776e-07;-4.000451118788674e-07;1.044780459814419;0.9999688703333918;10.000125702969273;0.8335231455807431;0.015562115008806263;0.015561724366811195;0.7977304011646902;-0.014895042612352975;0.797823269879513;1.0000948464459323
10.926384;1.0444018198805372;0.833326547532663;0.7979600098742368;-4.279340167286747e-07;-4.0066064679153006e-07;1.0447778243736052;0.9999706542171098;10.000138690831356;0.8335238534848355;0.015562115207145568;0.015561763249418667;0.7977316551635835;-0.014895043090582129;0.7978220493567884;1.0000944543912738
10.936384;1.0444010165842073;0.8333273779045536;0.7979602656671108;-4.276307563367591e-07;-4.012732683682872e-07;1.0447750866297856;0.9999724362922608;10.000151311697623;0.8335245614169822;0.015562116897231007;0.015561804181955472;0.7977328795833928;-0.014895043560272238;0.7978208454661146;1.0000940048233966
10.946384;1.0444001608520146;0.8333281746689242;0.7979605188808248;-4.273175358039933e-07;-4.0188217437211597e-07;1.044772253613312;0.999974216696062;10.00016359093304;0.8335252726132288;0.015562120060487988;0.015561847109735374;0.7977340716451737;-0.014895044019435144;0.7978196575618002;1.000093508010543
10.956384;1.044399258591937;0.8333289362590276;0.7979607715244184;-4.269939346322796e-07;-4.0248643577326414e-07;1.0447693325152756;0.9999759950279277;10.00017555585961;0.8335259908616571;0.015562124671400156;0.01556189195641216;0.7977352289247616;-0.014895044466474923;0.797818483233135;1.000092972954098
10.966384;1.0443983172441134;0.8333296614852;0.7979610257521131;-4.2665956093503906e-07;-4.030851411303621e-07;1.0447663302268193;0.9999777706271926;10.000187224742573;0.8335267201786083;0.01556213068636254;0.01556193862276907;0.7977363498360641;-0.014895044899866016;0.7978173193458049;1.0000924066801302
10.976384;1.0443973448092467;0.8333303493619908;0.7979612838669556;-4.263143536877648e-07;-4.0367742004065375e-07;1.044763253346997;0.9999795428804537;10.000198605275118;0.8335274640958642;0.015562138027431302;0.01556198699941857;0.7977374335221125;-0.014895045318034593;0.7978161627077928;1.0000918152276994
10.986384;1.0443963483982315;0.8333309990540801;0.7979615479860054;-4.259587483759363e-07;-4.042623253405322e-07;1.044760108681293;0.9999813109226787;10.00020969513614;0.8335282249939789;0.015562146578878283;0.015562036969564319;0.7977384797808376;-0.014895045719260801;0.7978150098989649;1.0000912051501927
10.996384;1.044395334116602;0.8333316097521812;0.797961819316864;-4.2559367786923997e-07;-4.048390006833796e-07;1.0447569032298536;0.9999830735975449;10.000220480296901;0.8335290035072608;0.01556215620418458;0.015562088394361816;0.7977394894047745;-0.014895046101577282;0.7978138576633991;1.000090583291207
11.006384;1.0443943079652287;0.8333321805386839;0.7979620978754282;-4.2522038391516765e-07;-4.054070405494961e-07;1.0447536435628904;0.9999848301253433;10.000230938508638;0.8335297985146592;0.015562166775146975;0.015562141098255515;0.7977404641342206;-0.014895046462857319;0.7978127040023263;1.000089955034952
11.016384;1.0443932756880174;0.833332710110381;0.7979623828985177;-4.2484027490711196e-07;-4.0596644056940554e-07;1.0447503355545287;0.9999865803653831;10.000241046215152;0.8335306078920326;0.015562178188843465;0.015562194873983791;0.7977414060841288;-0.014895046801158178;0.7978115484012509;1.0000893235774084
11.026384;1.044392241550677;0.8333331968914873;0.7979626736640019;-4.244550554369172e-07;-4.0651719889100223e-07;1.04474698480124;0.9999883241273603;10.000250776994868;0.8335314292600559;0.015562190365852378;0.015562249504126508;0.7977423172048919;-0.01489504711502324;0.797810390979939;1.0000886913972116
11.036384;1.0443912079693953;0.8333336398513381;0.7979629701586347;-4.240668094912126e-07;-4.070591326354546e-07;1.0447435973551813;0.9999900602193809;10.000260092578339;0.8335322603565695;0.015562203241581488;0.015562304782254144;0.7977431989125117;-0.014895047403432147;0.7978092319436217;1.0000880620846844
11.046384;1.0443901762055154;0.8333340389696487;0.7979632731916558;-4.236779140065479e-07;-4.075920269494464e-07;1.0447401799519025;0.9999917857999769;10.000268941337648;0.8335330990771208;0.015562216758739804;0.015562360521652625;0.7977440521454433;-0.014895047665581432;0.7978080715949682;1.0000874406560873
11.056384;1.044389147188057;0.8333343949337539;0.7979635840909494;-4.232910524814191e-07;-4.081158753643171e-07;1.0447367394791878;0.9999934963658036;10.00027726725267;0.8335339431321213;0.01556223086482194;0.01556241654029382;0.797744877826769;-0.014895047900795202;0.7978069103240336;1.0000868326200159
11.066384;1.0443881221740594;0.8333347090692683;0.7979639041278529;-4.2290915297015624e-07;-4.0863099224825516e-07;1.0447332826064675;0.9999951863633643;10.000285014592414;0.8335347896436036;0.015562245512959358;0.015562472636056993;0.7977456769811557;-0.0148950481085488;0.7978057488580117;1.000086242493009
11.076384;1.0443871030855632;0.8333349835893282;0.7979642339905626;-4.225351573022476e-07;-4.091378920010159e-07;1.044729815864514;0.9999968497014953;10.000292126433088;0.8335356351939361;0.015562260663514137;0.015562528589670667;0.7977464502785255;-0.014895048288431079;0.7978045887462216;1.0000856724137905
11.086384;1.0443860922314616;0.8333352212478368;0.797964573883465;-4.2217192299384246e-07;-4.096371463407967e-07;1.0447263457907032;0.9999984799724243;10.000298546156781;0.833536476149463;0.01556227627761493;0.015562584189813426;0.7977471975422037;-0.014895048440013962;0.7978034324028949;1.0000851220709386
11.096384;1.0443850919582132;0.8333354244404682;0.7979649238707984;-4.218221542748954e-07;-4.1012934886183564e-07;1.0447228794647658;1.0000000711037247;10.00030421850069;0.833537308698279;0.01556229229845849;0.015562639246584088;0.7977479177249104;-0.014895048562771088;0.7978022826170372;1.0000845898814643
11.106384;1.0443841048316596;0.8333355947653858;0.7979652839147794;-4.21488255742511e-07;-4.1061495531029233e-07;1.044719425428207;1.0000016185179;10.000309088622148;0.8335381289823802;0.015562308641312321;0.015562693595692904;0.7977486093985231;-0.014895048656167491;0.797801141968988;1.0000840738815089
11.116384;1.0443831334228064;0.8333357333898791;0.7979656542271754;-4.2117231056259396e-07;-4.110940932803349e-07;1.0447159940143742;1.0000031200167745;10.000313101406679;0.8335389338157199;0.015562325200741882;0.015562747107778692;0.7977492713137996;-0.01489504871989113;0.7978000124877735;1.0000835716435195
11.126384;1.0443821798223907;0.833335841195335;0.7979660358244425;-4.208761425205396e-07;-4.1156658995630585e-07;1.0447125965777981;1.0000045758806515;10.000316200012241;0.8335397209522795;0.01556234185415317;0.015562799689254433;0.7977499027726742;-0.014895048753948951;0.7977988956095097;1.0000830799342784
11.136384;1.044381246264184;0.8333359181112061;0.7979664304923327;-4.206014431910962e-07;-4.1203204345593265e-07;1.0447092441504877;1.0000059881708394;10.000318327781518;0.8335404881003002;0.015562358458109098;0.015562851260035995;0.7977505036607594;-0.014895048758488034;0.7977977922533454;1.0000825953113428
11.146384;1.0443803357214287;0.8333359627887857;0.7979668405793852;-4.203499365828097e-07;-4.124898168674195e-07;1.0447059464085033;1.0000073594725483;10.000319435362517;0.8335412318780232;0.015562374856033989;0.015562901726450131;0.7977510739919207;-0.014895048733743782;0.7977967026396774;1.0000821155589772
11.156384;1.0443794510749838;0.833335973588717;0.7979672689316251;-4.201232739111025e-07;-4.1293905153532624e-07;1.04470271154993;1.0000086918956324;10.000319488900745;0.8335419477783458;0.015562390895743145;0.015562950976898342;0.7977516134513253;-0.014895048680331105;0.7977956259959684;1.0000816402292259
11.166384;1.0443785941776398;0.8333359498894004;0.7979677184570938;-4.1992270414257426e-07;-4.1337875787704243e-07;1.0446995466732458;1.0000099872850863;10.000318473347264;0.8335426306319599;0.01556240644238784;0.01556299889869948;0.797752121311692;-0.014895048599329512;0.7977945608114356;1.0000811696924468
11.176384;1.04437776586204;0.8333358924204344;0.797968191587067;-4.197489163508393e-07;-4.1380809295691523e-07;1.0446964576213527;1.0000112481955015;10.000316386161074;0.8335432750023145;0.01556242138368994;0.015563045392093928;0.7977525965052916;-0.014895048491877415;0.7977935053714043;1.0000807038594595
11.186384;1.0443769660306212;0.8333358030714109;0.7979686900816546;-4.1960213749444346e-07;-4.1422678997861705e-07;1.04469344835681;1.000012478144763;10.000313225833695;0.8335438756491632;0.015562435625871604;0.015563090364508123;0.7977530378502058;-0.01489504835887527;0.7977924578185647;1.000080241626891
11.196384;1.0443761935377642;0.8333356846117216;0.7979692147343063;-4.1948230610292175e-07;-4.1463537973334586e-07;1.044690520726612;1.0000136813676486;10.000308982448797;0.8335444280311223;0.015562449091707588;0.01556313371390463;0.7977534444339347;-0.01489504820119671;0.7977914161959775;1.0000797814787281
11.206384;1.0443754469628068;0.8333355398759906;0.7979697651230931;-4.1938917553054017e-07;-4.150350220387221e-07;1.0446876751797334;1.0000148633501489;10.000303633491322;0.8335449283514561;0.015562461732114155;0.015563175326278942;0.7977538153556624;-0.014895048019973267;0.7977903790471653;1.0000793224924005
11.216384;1.0443747258863825;0.833335371122291;0.7979703399610146;-4.1932225316785625e-07;-4.1542718874168224e-07;1.0446849124067903;1.0000160309337154;10.00029714807556;0.8335453734585697;0.015562473531944886;0.01556321509321075;0.7977541486376689;-0.014895047816453552;0.7977893461793317;1.0000788642168152
11.226384;1.044374030864026;0.8333351805056213;0.7979709376651273;-4.1928062391331223e-07;-4.1581339959171637e-07;1.044682234592529;1.0000171909117586;10.000289494732822;0.833545761364313;0.015562484500731551;0.015563252933815896;0.7977544406894267;-0.014895047591567564;0.7977883191582449;1.0000784055753273
11.236384;1.0443733624667195;0.833334970796904;0.7979715567556455;-4.1926288019701656e-07;-4.161950121206791e-07;1.0446796451587452;1.0000183489684062;10.000280643876446;0.833546091620962;0.015562494661691878;0.015563288812316457;0.7977546871795257;-0.014895047345613551;0.7977873010299331;1.0000779442780774
11.246384;1.0443727208682119;0.8333347451144354;0.797972196061554;-4.192673110833428e-07;-4.165730829053164e-07;1.0446771478388888;1.0000195096548354;10.000270567121724;0.8335463647315473;0.01556250403743069;0.015563322739781588;0.7977548844811589;-0.014895047078409778;0.797786295366687;1.0000774770060399
11.256384;1.0443721059793796;0.8333345061285795;0.7979728545230083;-4.192922619824725e-07;-4.1694832553804575e-07;1.044674746072475;1.000020676215651;10.000259237279558;0.8335465815376697;0.015562512634666976;0.015563354749900955;0.7977550301852794;-0.014895046789922272;0.7977853056517595;1.0000769996333725
11.266384;1.044371517861866;0.8333342559394971;0.7979735306328228;-4.1933639896100277e-07;-4.173210444653592e-07;1.0446724426748493;1.000021850318815;10.000246627684106;0.8335467432182666;0.015562520442480462;0.01556338487201555;0.7977551225859696;-0.014895046480647762;0.7977843347967812;1.0000765076331708
11.276384;1.0443709570418853;0.8333339967905437;0.7979742222432716;-4.1939865745715105e-07;-4.1769097449194706e-07;1.0446702398215932;1.000023032561934;10.00023270980572;0.8335468513210667;0.015562527441587874;0.015563413127730302;0.7977551603925833;-0.014895046151293778;0.7977833842525824;1.0000759971327378
11.286384;1.0443704240398903;0.8333337317835913;0.7979749272992981;-4.194780039564745e-07;-4.1805726725267306e-07;1.0446681392095585;1.0000242236160637;10.000217450947657;0.833546907794816;0.015562533619154738;0.01556343954626378;0.7977551427802247;-0.014895045802379587;0.7977824537191344;1.0000754658105904
11.296384;1.0443699188557705;0.8333334649995802;0.7979756447878108;-4.1957332446085165e-07;-4.1841870563598095e-07;1.0446661421636285;1.0000254250216427;10.000200818559708;0.8335469151533513;0.015562538984745772;0.015563464182769144;0.7977550693203465;-0.014895045434257619;0.7977815418867896;1.0000749130066788
11.306384;1.0443694414922375;0.8333332010324129;0.7979763747249536;-4.1968346654499295e-07;-4.1877380215198795e-07;1.044664249853215;1.000026639137791;10.000182787722117;0.833546876358992;0.015562543570703155;0.015563487125850263;0.79775493984388;-0.01489504504734236;0.7977806472903326;1.0000743394506373
11.316384;1.0443689928115176;0.8333329442664258;0.7979771173319319;-4.1980731070599855e-07;-4.19120677889571e-07;1.0446624632886505;1.0000278683346076;10.000163339697195;0.8335467944609037;0.01556254742083112;0.015563508484442825;0.7977547540506391;-0.014895044642341277;0.7977797689188946;1.0000737468494045
11.326384;1.0443685745418114;0.8333326989807096;0.7979778723074619;-4.199438161708749e-07;-4.1945707668648993e-07;1.0446607829126628;1.0000291139300874;10.000142457147673;0.833546672152459;0.015562550587415153;0.015563528361715961;0.797754511033157;-0.014895044220436408;0.797778906816848;1.0000731378599519
11.336384;1.0443681887671115;0.8333324704054423;0.797978638303622;-4.2009201545054466e-07;-4.197806417476034e-07;1.0446592081332091;1.0000303758786184;10.000120127954666;0.8335465112754683;0.015562553130243972;0.015563546841658437;0.7977542093564925;-0.014895043783310129;0.7977780624286174;1.0000725164106343
11.346384;1.0443678380761687;0.83333226509197;0.7979794128460096;-4.202510595741436e-07;-4.2008913206803e-07;1.0446577371261654;1.0000316532015536;10.000096352158945;0.833546312774057;0.015562555111508301;0.0155635639975752;0.7977538478848332;-0.01489504333294258;0.7977772381312349;1.000071886985476
11.356384;1.0443675257187397;0.8333320900835853;0.7979801930202193;-4.2042033258988204e-07;-4.2038053168307874e-07;1.0446563672889988;1.0000329441954483;10.00007114283067;0.8335460772966049;0.015562556598605991;0.01556357990181763;0.7977534267506193;-0.014895042871220692;0.7977764359830426;1.0000712529760276
11.366384;1.0443672544357978;0.8333319517451017;0.7979809757298252;-4.2059942646391706e-07;-4.2065335699134226e-07;1.044655095677012;1.0000342465996914;10.000044525532925;0.8335458058215696;0.015562557670331352;0.01556359462824515;0.7977529473888221;-0.014895042399536287;0.7977756564464938;1.000070616128247
11.376384;1.0443670255966786;0.8333318548701434;0.7979817568700872;-4.207878975836309e-07;-4.2090692315792774e-07;1.0446539185655903;1.0000355581954883;10.000016542880312;0.8335454998296801;0.015562558416537422;0.015563608253091494;0.7977524115021399;-0.014895041918694346;0.7977748980406172;1.0000699775159407
11.386384;1.0443668403144268;0.8333318025452314;0.7979825307440899;-4.2098500624044645e-07;-4.2114111216483614e-07;1.0446528309198344;1.0000368769306016;9.999987257701308;0.8335451614713448;0.015562558931001554;0.015563620844801816;0.7977518201253105;-0.014895041429159988;0.797774158409141;1.0000693382933243
11.396384;1.044366700736772;0.8333317967911233;0.7979832903768511;-4.211896559079844e-07;-4.213559882583297e-07;1.0446518266827218;1.0000382000960517;9.999956746443893;0.8335447942798149;0.015562559296570818;0.015563632444350061;0.7977511738145716;-0.014895040931297301;0.7977734362321799;1.0000686994617063
11.406384;1.0443666096611866;0.8333318389444088;0.7979840282949399;-4.2140049016149115e-07;-4.215517431525443e-07;1.0446508992151649;1.00003952387392;9.99992508667011;0.8335444036387692;0.01556255957600112;0.015563643059904937;0.7977504740040811;-0.014895040425504113;0.7977727324633839;1.0000680614450173
11.416384;1.0443665692565816;0.8333319294905963;0.7979847375451056;-4.2161590750285854e-07;-4.2172882568676894e-07;1.0446500410027053;1.0000408442459112;9.999892350346146;0.833543996260388;0.01556255981655392;0.015563652685931377;0.7977497244013454;-0.014895039912217349;0.7977720498414927;1.000067424016389
11.426384;1.0443665804544902;0.8333320683927005;0.7979854125415138;-4.218339558741476e-07;-4.2188803765070786e-07;1.0446492436329984;1.0000421585376535;9.999858608395705;0.8335435795821816;0.015562560051116999;0.015563661324669888;0.7977489307955202;-0.01489503939163676;0.7977713917103425;1.0000667867416724
11.436384;1.0443666431466045;0.8333322553658586;0.7979860492765937;-4.220523813288871e-07;-4.220305678950896e-07;1.0446484990258376;1.0000434661141653;9.999823937521473;0.8335431614228268;0.015562560294659888;0.01556366898602389;0.7977480995144471;-0.014895038863432223;0.7977707616318755;1.000066149405751
11.446384;1.0443667563335675;0.8333324890114612;0.7979866447334022;-4.2226894803213604e-07;-4.221580121319996e-07;1.0446478007597952;1.0000447671754782;9.999788414937628;0.8335427492961924;0.01556256055411347;0.015563675682181687;0.7977472366833293;-0.014895038326816;0.7977701634475631;1.0000655114321162
11.456384;1.0443669179678643;0.8333327659019844;0.7979871961294276;-4.224817587798285e-07;-4.222723693933064e-07;1.04464714462924;1.0000460604292285;9.99975210483092;0.8335423499077378;0.01556256084914872;0.015563681436587854;0.7977463486714221;-0.014895037780860787;0.7977696010309386;1.000064870800391
11.466384;1.044367124932916;0.8333330810944442;0.7979877008769936;-4.2268928476845246e-07;-4.2237589402941574e-07;1.044646528655776;1.000047342244222;9.99971505530735;0.8335419691125939;0.015562561218636185;0.01556368629271511;0.7977454422146749;-0.014895037224774109;0.7977690780218941;1.0000642239861723
11.476384;1.044367373603475;0.8333334300342561;0.7979881566834057;-4.2289022294249764e-07;-4.224708828617571e-07;1.0446459524472116;1.0000486083229307;9.999677305487113;0.833541611599858;0.015562561703477995;0.015563690314585486;0.7977445239394502;-0.014895036658030788;0.7977685978062425;1.0000635672047602
11.486384;1.0443676604761714;0.8333338100330691;0.7979885614877901;-4.2308352160299896e-07;-4.225595214097098e-07;1.044645416326253;1.0000498559548783;9.999638888689772;0.8335412806420162;0.015562562333456969;0.015563693576139943;0.7977435997303193;-0.014895036080343435;0.7977681633348709;1.000062897935507
11.496384;1.044367982183435;0.833334219987715;0.7979889138918065;-4.232684343057474e-07;-4.22643811383579e-07;1.0446449209217383;1.0000510849756419;9.999599830191421;0.833540978650199;0.01556256313353648;0.015563696135520572;0.7977426740281011;-0.014895035491524081;0.7977677767935868;1.0000622158196055
11.506384;1.0443683355112832;0.8333346595778175;0.7979892132923845;-4.2344430746123754e-07;-4.2272573245038394e-07;1.0446444669947357;1.0000522972287982;9.999560145777863;0.8335407075402527;0.015562564128334917;0.015563698018581465;0.797741749671764;-0.014895034891297435;0.7977674394830042;1.0000615222574323
11.516384;1.0443687177033614;0.8333351291520509;0.7979894591374213;-4.2361045312729176e-07;-4.228075164727958e-07;1.0446440553464773;1.0000534955277904;9.999519847270378;0.8335404679943641;0.01556256533692962;0.015563699228666078;0.7977408286024302;-0.014895034279115043;0.797767151817501;1.0000608186410664
11.526384;1.044369126300346;0.8333356298242797;0.7979896503049888;-4.2376637395548235e-07;-4.228916714244596e-07;1.0446436868795659;1.0000546830355532;9.99947895384357;0.8335402589195295;0.015562566772376368;0.0155636997647613;0.7977399126727337;-0.01489503365420809;0.7977669134737736;1.000060104988029
11.536384;1.044369558808953;0.8333361630192377;0.7979897849446969;-4.2391191807062747e-07;-4.229807673089783e-07;1.0446433623030564;1.0000558626787552;9.999437499471492;0.8335400782244128;0.015562568452168335;0.015563699630782865;0.7977390039864823;-0.014895033015950849;0.7977667240930123;1.0000593802579338
11.546384;1.0443700130247373;0.8333367296775465;0.7979898607163299;-4.240471669989262e-07;-4.2307706341417893e-07;1.044643081348117;1.0000570362894345;9.999395531521307;0.8335399240761882;0.015562570411627227;0.015563698836842839;0.7977381049421659;-0.014895032364142649;0.7977665845880022;1.00005864294737
11.556384;1.0443704873405688;0.833337330016838;0.797989875524954;-4.2417235165256506e-07;-4.2318207643733854e-07;1.0446428424515763;1.0000582040355184;9.999353102647001;0.8335397953531205;0.01556257270564849;0.015563697401465579;0.7977372183359427;-0.014895031698907863;0.797766498021175;1.0000578911674896
11.566384;1.0443709803901324;0.8333379637971796;0.7979898281065709;-4.242878926222133e-07;-4.2329652863672265e-07;1.0446426434717457;1.000059364342396;9.999310262004958;0.8335396909399122;0.01556257539222814;0.015563695357539363;0.7977363474155942;-0.014895031020446417;0.7977664688337315;1.0000571234154307
11.576384;1.0443714908165695;0.8333386305749513;0.797989718281302;-4.243944089384933e-07;-4.2342072904669286e-07;1.0446424827003624;1.000060514416429;9.999267053612138;0.8335396088071372;0.0155625785104561;0.015563692755564672;0.7977354954681729;-0.014895030329053732;0.7977665012416817;1.0000563397936253
11.586384;1.0443720175338616;0.833339330120104;0.7979895472735178;-4.2449267181099377e-07;-4.235548607463843e-07;1.044642359278256;1.0000616513047795;9.999223523511434;0.8335395458930761;0.015562582073256741;0.01556368965980435;0.7977346653805177;-0.014895029625339042;0.7977665987886593;1.0000555418754349
11.596384;1.044372559844533;0.8333400628325635;0.7979893177788505;-4.245836633944049e-07;-4.2369897386763337e-07;1.0446422728272688;1.0000627723270137;9.99917972638055;0.833539498376963;0.015562586080232726;0.015563686140821764;0.797733859878487;-0.014895028910231107;0.797766764792034;1.0000547314389845
11.606384;1.0443731172372297;0.8333408295274498;0.797989033547286;-4.2466870683368166e-07;-4.238529897902894e-07;1.0446422226054521;1.0000638745672483;9.999135724848275;0.833539461896026;0.015562590532971942;0.015563682277223363;0.7977330816826572;-0.014895028184685584;0.7977670022345512;1.0000539102253077
11.616384;1.0443736893789366;0.8333416307999527;0.7979886988691627;-4.2474936030459585e-07;-4.240168295097377e-07;1.04464220677821;1.0000649548663187;9.999091587365307;0.8335394319641865;0.015562595432506722;0.015563678167438718;0.7977323329319396;-0.01489502744939681;0.7977673135037303;1.0000530810383785
11.626384;1.0443742764009867;0.8333424667633242;0.7979883182993112;-4.2482703885579484e-07;-4.241903986340677e-07;1.0446422225774101;1.000066010538514;9.999047386358026;0.8335394040160916;0.015562600766701875;0.015563673926754291;0.797731615037868;-0.014895026704867073;0.7977677004966985;1.0000522483506802
11.636384;1.044374878892725;0.8333433372010409;0.7979878967528652;-4.249027572476276e-07;-4.243734557489566e-07;1.0446422673599403;1.0000670394608846;9.999003191020835;0.8335393730456454;0.015562606509298646;0.015563669662387366;0.7977309293221849;-0.014895025951733585;0.7977681646216581;1.000051417806449
11.646384;1.0443754973170793;0.8333442417829483;0.7979874397742179;-4.249773136370263e-07;-4.2456560276892966e-07;1.0446423396589568;1.0000680396470014;9.998959058759313;0.8335393339045932;0.015562612632813142;0.015563665454063931;0.7977302772535138;-0.01489502519092931;0.7977687068285644;1.0000505953263075
11.656384;1.0443761314238649;0.8333451801071949;0.7979869532385615;-4.25051759819749e-07;-4.2476634219010493e-07;1.044642439837152;1.0000690095185196;9.998915035320207;0.8335392819054085;0.015562619118141906;0.015563661355347636;0.7977296600263566;-0.014895024423508185;0.7977693277879305;1.000049786257944
11.666384;1.0443767800987709;0.8333461511564361;0.7979864422389081;-4.251276138666063e-07;-4.249752397970076e-07;1.044642570302468;1.0000699482602506;9.998871165250074;0.8335392126643059;0.015562625949712887;0.015563657399951143;0.7977290778002532;-0.014895023650285496;0.7977700275533515;1.000048995095375
11.676384;1.0443774411043467;0.8333471527849854;0.7979859102284137;-4.25206567689964e-07;-4.2519218424825333e-07;1.0446427349181873;1.0000708554474822;9.998827503132507;0.833539121411579;0.015562633110677493;0.015563653603594112;0.7977285290130707;-0.014895022871624338;0.7977708047685398;1.00004822557642
11.686384;1.0443781106372885;0.8333481823219933;0.7979853595513723;-4.252901579991631e-07;-4.2541735587788516e-07;1.0446429375789368;1.0000717311304772;9.998784115023252;0.8335390027357273;0.015562640586707992;0.015563649972870276;0.79772801075692;-0.014895022087491801;0.7977716566240761;1.0000474803701846
11.696384;1.0443787834619218;0.8333492375470684;0.7979847926389108;-4.2537973460354724e-07;-4.2565086259098066e-07;1.0446431809354826;1.0000725762720515;9.998741070192718;0.8335388513121081;0.015562648361353673;0.015563646520597626;0.7977275199502054;-0.014895021297629662;0.7977725796150613;1.0000467608953771
11.706384;1.044379453340228;0.8333503167044585;0.7979842119975858;-4.254765181201363e-07;-4.258926611922696e-07;1.0446434662293085;1.0000733921506526;9.998698428823328;0.8335386630717485;0.01556265640463757;0.015563643273636091;0.7977270538208728;-0.0148950205017561;0.7977735701820997;1.000046068076522
11.716384;1.0443801129937136;0.8333514178053693;0.7979836192374622;-4.2558167391160577e-07;-4.2614297543730354e-07;1.0446437936158894;1.0000741794723473;9.998656231539563;0.8335384357193747;0.015562664674018168;0.015563640271104453;0.7977266095052657;-0.014895019699735454;0.7977746254088268;1.000045403065075
11.726384;1.044380754072577;0.8333525384867783;0.7979830150910889;-4.2569645167794315e-07;-4.2640258178024424e-07;1.044644162796367;1.0000749381356242;9.998614498618581;0.833538168333332;0.015562673121177298;0.01556363755977702;0.7977261837332356;-0.014895018891645165;0.7977757434381684;1.0000447670078685
11.736384;1.0443813681761516;0.8333536766211155;0.7979824003934032;-4.25822239772963e-07;-4.266727529784078e-07;1.0446445741496948;1.0000756672322415;9.998573240264518;0.8335378603994379;0.015562681692645797;0.015563635194333151;0.7977257731457915;-0.014895018077759318;0.7977769225733268;1.000044160958355
11.746384;1.0443819485213792;0.8333548303495267;0.7979817761985438;-4.25960412281633e-07;-4.269552315646169e-07;1.0446450288676088;1.0000763648540767;9.998532469791156;0.8335375109047702;0.015562690331044295;0.015563633238443083;0.7977253749120178;-0.014895017258577132;0.7977781600371353;1.0000435863613006
11.756384;1.04438249047775;0.8333559975750033;0.7979811429087794;-4.2611215355130365e-07;-4.272521884206276e-07;1.0446455282356923;1.000077027735847;9.998492211901882;0.8335371181992587;0.015562698981792309;0.01556363175366387;0.7977249870502685;-0.014895016434984018;0.7977794521665025;1.0000430447141364
11.766384;1.0443829910998066;0.8333571764416073;0.7979804998189989;-4.262785134958111e-07;-4.275659278443544e-07;1.0446460733308707;1.0000776515298417;9.998452504445924;0.833536680382852;0.015562707606547392;0.015563630782893991;0.7977246084590985;-0.014895015608314518;0.7977807957153241;1.0000425363787964
11.776384;1.0443834493693807;0.8333583661268608;0.7979798454686244;-4.2646058409478984e-07;-4.278984266107733e-07;1.0446466645778496;1.0000782318126138;9.998413394703713;0.833536195581875;0.015562716197546879;0.015563630346584544;0.7977242388468706;-0.014895014780077698;0.7977821885179367;1.0000420601325257
11.786384;1.0443838661541411;0.833359566746575;0.7979791785823278;-4.2665951034295867e-07;-4.282509533833646e-07;1.044647301651934;1.0000787646142377;9.998374932183012;0.8335356619528304;0.015562724772982536;0.015563630456299748;0.7977238784042187;-0.014895013951537433;0.7977836289043964;1.0000416143553097
11.796384;1.0443842425644878;0.8333607794591125;0.7979784987352533;-4.2687632366545717e-07;-4.2862398499558313e-07;1.044647984084498;1.0000792464877313;9.998337166367442;0.8335350776528903;0.015562733352564298;0.015563631128474312;0.7977235273484519;-0.014895013123486124;0.7977851150806116;1.00004119896716
11.806384;1.044384578816719;0.8333620068333104;0.7979778060449969;-4.2711183745334946e-07;-4.290174929281572e-07;1.0446487110849367;1.0000796750045333;9.998300148300164;0.8335344412151132;0.015562741934582375;0.01556363237979307;0.797723185724509;-0.01489501229624992;0.7977866454276835;1.00004081594542
11.816384;1.0443848745089006;0.8333632523229848;0.797977101013555;-4.2736668708470043e-07;-4.294313937854642e-07;1.0446494811813964;1.0000800492200494;9.998263921569226;0.8335337521043381;0.015562750485429303;0.01556363421644312;0.7977228533795755;-0.014895011469758634;0.7977882187861912;1.0000404680923536
11.826384;1.0443851289885389;0.8333645195626643;0.797976384774136;-4.2764132200324923e-07;-4.298658592483167e-07;1.044650292988106;1.0000803695180382;9.998228511143598;0.833533010764739;0.01556275893980963;0.015563636634572383;0.7977225300682397;-0.014895010643644919;0.7977898339014556;1.0000401580056089
11.836384;1.0443853423478036;0.8333658120549348;0.7979756585976224;-4.2793580097341896e-07;-4.3032139352108157e-07;1.0446511459763654;1.0000806370494855;9.99819392561657;0.8335322181922318;0.015562767209810053;0.015563639623419933;0.7977222159505655;-0.014895009817400908;0.7977914890702893;1.0000398879779733
11.846384;1.0443855167383846;0.8333671325533769;0.7979749230611104;-4.2824955408618503e-07;-4.3079871811240045e-07;1.0446520404205004;1.000080852922945;9.998160163756765;0.8335313755248729;0.01556277520159516;0.015563643160042467;0.7977219119911768;-0.014895008990596557;0.7977931822758891;1.0000396599772194
11.856384;1.0443856560975426;0.8333684825299992;0.7979741779968424;-4.2858145496014723e-07;-4.312985161774639e-07;1.044652976931343;1.0000810174653376;9.998127217747692;0.8335304837110046;0.015562782828469726;0.015563647202967964;0.7977216198354693;-0.014895008163189156;0.7977949108637249;1.000039475314468
11.866384;1.0443857650975088;0.8333698621818191;0.7979734229464893;-4.2893013543628314e-07;-4.3182115904173917e-07;1.044653955758133;1.0000811296881185;9.998095076208372;0.8335295430908093;0.015562790015114285;0.015563651693260511;0.7977213418278385;-0.01489500733565948;0.7977966713382298;1.000039334624622
11.876384;1.044385848701359;0.8333712703165973;0.7979726576161256;-4.292941319960271e-07;-4.323665301809603e-07;1.0446549761622361;1.000081186746691;9.9980637286427;0.8335285530638965;0.015562796701413696;0.01556365655782907;0.7977210813951218;-0.014895006508723996;0.7977984598731374;1.000039238378765
11.886384;1.0443859114080443;0.8333727043758006;0.7979718824650389;-4.2967187414064593e-07;-4.32934024295941e-07;1.044656036158427;1.0000811840451203;9.998033168074853;0.8335275121419492;0.015562802839604852;0.015563661714306126;0.7977208431935912;-0.014895005683116302;0.7978002727202089;1.000039186858357
11.896384;1.0443859561023887;0.8333741612893437;0.7979710987655002;-4.3006170203929545e-07;-4.3352269267773367e-07;1.044657132442855;1.0000811165381798;9.998003385738036;0.8335264183757878;0.015562808380607968;0.015563667080248957;0.7977206325195333;-0.014895004859820484;0.7978021061708112;1.0000391792557233
11.906384;1.0443859838231027;0.833375638184518;0.7979703075073091;-4.304619329191961e-07;-4.3413136897113674e-07;1.0446582601861067;1.0000809800500479;9.997974364166431;0.8335252700112302;0.015562813265492229;0.01556367257719167;0.7977204539774423;-0.014895004040208151;0.7978039562279102;1.0000392128652351
11.916384;1.0443859944314495;0.8333771319472125;0.7979695083198338;-4.3087111225860525e-07;-4.3475876318521696e-07;1.0446594128602817;1.0000807711515063;9.99794608049895;0.8335240661061082;0.015562817425454862;0.015563678124929904;0.7977203103090605;-0.01489500322579571;0.7978058182080187;1.0000392830778713
11.926384;1.0443859873633243;0.8333786384173951;0.7979686995984909;-4.312881997832906e-07;-4.3540358868297763e-07;1.0446605828115016;1.0000804861570183;9.997918515204807;0.8335228066113668;0.015562820777661352;0.01556368363570735;0.7977202023898761;-0.014895002418085999;0.7978076867400579;1.0000393842469015
11.936384;1.0443859622392901;0.8333801522774902;0.7979678792009156;-4.3171224082962236e-07;-4.3606463149817175e-07;1.0446617626251398;1.0000801210134505;9.997891654250436;0.8335214918544875;0.015562823219666061;0.01556368901891734;0.7977201300848363;-0.014895001618597706;0.7978095560943126;1.0000395107342723
11.946384;1.0443859191088398;0.8333816677740052;0.7979670448591454;-4.321419937713905e-07;-4.367407530767297e-07;1.044662946340531;1.0000796721124265;9.99786548403809;0.8335201219483843;0.015562824636559598;0.015563694196373563;0.7977200929743244;-0.014895000828713314;0.7978114207310906;1.000039657529263
11.956384;1.0443858580803014;0.8333831795127984;0.7979661946368186;-4.325761195545046e-07;-4.3743085652922825e-07;1.0446641296605295;1.000079136461946;9.997839984984347;0.8335186966317969;0.0155628249206945;0.015563699117321517;0.7977200907978642;-0.014895000049334996;0.7978132762359774;1.0000398204591203
11.966384;1.0443857792099422;0.8333846822738846;0.7979653274977311;-4.3301359241991234e-07;-4.3813373117669335e-07;1.0446653092329776;1.0000785110761332;9.997815128433656;0.8335172154544843;0.015562823991810124;0.015563703761282409;0.7977201238366368;-0.014894999280807121;0.7978151198379161;1.000039995789756
11.976384;1.0443856836107155;0.8333861703950436;0.7979644433202641;-4.33453861283069e-07;-4.388479323627141e-07;1.0446664822177745;1.000077792728048;9.997790883606932;0.8335156778718188;0.015562821805384505;0.015563708124466662;0.7977201927235338;-0.014894998523208445;0.7978169499344723;1.0000401796973215
11.986384;1.0443855745347121;0.8333876383796145;0.7979635422121735;-4.338967358621303e-07;-4.3957189175964227e-07;1.0446676469047869;1.0000769780257337;9.997767230445943;0.8335140834031994;0.015562818348827322;0.015563712201499906;0.7977202974559381;-0.014894997776555811;0.7978187654307817;1.0000403682331782
11.996384;1.0443854569296416;0.8333890822786849;0.7979626237262896;-4.343421913101168e-07;-4.403039596527061e-07;1.0446688030650164;1.000076063368853;9.99774416168595;0.8335124320348587;0.015562813636195329;0.015563715976476699;0.7977204368895273;-0.014894997040823105;0.7978205653537963;1.000040557306538
12.006384;1.0443853361159623;0.8333904999683857;0.7979616868962921;-4.347903206475015e-07;-4.410422573757656e-07;1.0446699508097923;1.0000750455334557;9.997721677935678;0.8335107246182848;0.015562807704654003;0.015563719421210575;0.7977206095894773;-0.014894996316029915;0.7978223483666917;1.0000407430493583
12.016384;1.044385216692573;0.8333918904047452;0.7979607311410389;-4.3524125136144676e-07;-4.4178468152461273e-07;1.0446710890473097;1.0000739227926583;9.997699789182702;0.8335089630652299;0.015562800610926573;0.015563722493338643;0.7977208146536633;-0.014894995602340904;0.7978241123000517;1.0000409228893838
12.026384;1.0443851021160315;0.8333932534246691;0.7979597569717464;-4.356948368369294e-07;-4.4252905390947313e-07;1.0446722151438392;1.000072695121491;9.997678516263854;0.8335071499753457;0.015562792429076842;0.015563725137366287;0.7977210512952805;-0.014894994900145092;0.7978258543301516;1.0000410960646113
12.036384;1.0443849951398212;0.8333945901058959;0.7979587661102333;-4.3615052104211404e-07;-4.432732904609359e-07;1.044673325664727;1.0000713637570586;9.997657888960445;0.8335052880888418;0.015562783246180479;0.015563727297894056;0.7977213182356683;-0.014894994210111576;0.7978275716335157;1.0000412630609294
12.046384;1.0443848988859419;0.8333959022925987;0.7979577614873921;-4.3660753600799874e-07;-4.440156637999326e-07;1.0446744172534417;1.0000699309612864;9.997637946594738;0.8335033803142717;0.015562773148209757;0.015563728937028292;0.797721613977997;-0.014894993533001145;0.7978292616888608;1.000041424854606
12.056384;1.0443848175449524;0.8333971916603746;0.797956747332056;-4.370651234101895e-07;-4.447549451106138e-07;1.044675487482186;1.0000683995134771;9.997618739640043;0.8335014296345779;0.015562762199801896;0.015563730042958569;0.7977219371906097;-0.014894992869442646;0.797830922215428;1.0000415827355682
12.066384;1.044384755851971;0.8333984598745814;0.7979557291210672;-4.375225846993629e-07;-4.4549017277582394e-07;1.0446765351650975;1.000066772333481;9.997600326801498;0.8334994387278519;0.015562750436655528;0.015563730636721545;0.797722286181866;-0.014894992219967037;0.7978325512944971;1.000041738604908
12.076384;1.0443847183267467;0.8333997093157097;0.7979547130792953;-4.379792212448418e-07;-4.462202654032819e-07;1.0446775597300817;1.0000650525503416;9.997582763509735;0.8334974101521981;0.015562737876504399;0.01556373077481281;0.7977226580306733;-0.014894991585050452;0.7978341475404507;1.000041894737036
12.086384;1.0443847095783094;0.833400942755709;0.7979537055410569;-4.3843444581090537e-07;-4.469438371620584e-07;1.0446785608405638;1.0000632433996324;9.997566091758449;0.8334953466126774;0.015562724530319235;0.015563730535797978;0.7977230485950769;-0.014894990965066053;0.79783571002082;1.0000420526631526
12.096384;1.044384734922448;0.8334021621410194;0.7979527124690479;-4.388881213821328e-07;-4.4765925531977534e-07;1.0446795383453806;1.000061348231782;9.99755034358591;0.833493250767423;0.015562710409473105;0.015563730003352727;0.7977234535300497;-0.01489499036036466;0.7978372381159476;1.0000422123480883
12.106384;1.0443848002065481;0.8334033682336305;0.7979517388200558;-4.393408851597197e-07;-4.483647450745112e-07;1.0446804914901888;1.0000593709472503;9.997535547455522;0.8334911251656144;0.01556269553779873;0.015563729261327165;0.7977238692466264;-0.014894989771421153;0.7978387316597529;1.0000423724463785
12.116384;1.0443849112977335;0.8334045616606638;0.7979507881833099;-4.397942289624386e-07;-4.490584004085357e-07;1.0446814184355904;1.0000573163813622;9.99752172907563;0.8334889727007121;0.015562679956871968;0.015563728396523842;0.7977242929237816;-0.014894989198669963;0.7978401914560672;1.000042531337241
12.126384;1.0443850740003322;0.8334057438729552;0.7979498631700502;-4.402502302614176e-07;-4.4973821663988547e-07;1.04468231687666;1.0000551901721642;9.99750891702494;0.8334867969327301;0.015562663719295558;0.015563727501416061;0.7977247221257807;-0.014894988642091019;0.7978416195797035;1.0000426881653397
12.136384;1.0443852942290013;0.833406917106867;0.7979489658387717;-4.4071108586299745e-07;-4.504023313173083e-07;1.044683184641778;1.0000529981694668;9.997497154786734;0.8334846013016372;0.015562646882017979;0.0155637266744579;0.7977251545640826;-0.014894988101099007;0.7978430189884712;1.000042842833681
12.146384;1.0443855778306321;0.8334080837504837;0.7979480976553829;-4.411787207805948e-07;-4.5104935671865483e-07;1.0446840202881797;1.0000507461082517;9.997486507215754;0.8334823878252497;0.01556262949907241;0.015563726013335812;0.7977255873475608;-0.014894987574768486;0.7978443927402701;1.0000429949373053
12.156384;1.0443859299261937;0.8334092456053764;0.7979472591437249;-4.4165458805751836e-07;-4.5167853280655986e-07;1.0446848240301183;1.00004844031574;9.997477055681498;0.833480156890533;0.015562611612926316;0.015563725596905465;0.7977260161266037;-0.014894987061986257;0.7978457428845674;1.0000431431209202
12.166384;1.0443863544283076;0.8334104036648902;0.7979464494492094;-4.4213962856401435e-07;-4.522896249775264e-07;1.0446855977910512;1.0000460886941491;9.997468886605452;0.8334779083460602;0.01556259325583038;0.015563725465646966;0.797726435495512;-0.014894986561597755;0.7978470694144018;1.000043285723163
12.176384;1.0443868542361396;0.8334115581665101;0.7979456664399841;-4.4263443936524145e-07;-4.528827193515891e-07;1.044686344141398;1.0000437005822824;9.997462079347642;0.8334756426844502;0.015562574461002981;0.01556372561919439;0.797726840233116;-0.0148949860727777;0.7978483702644539;1.0000434215906842
12.186384;1.044387431541059;0.8334127080727489;0.7979449075487154;-4.431394594203433e-07;-4.5345804080868985e-07;1.0446870656169729;1.0000412860521837;9.997456698719953;0.8334733610911695;0.015562555269508137;0.015563726030322467;0.7977272261899092;-0.014894985595344886;0.7978496420615734;1.0000435503690739
12.196384;1.0443880876364398;0.8334138508167366;0.797944170562868;-4.43654870266247e-07;-4.5401577247573897e-07;1.0446877650266126;1.0000388555300923;9.997452793934263;0.8334710647296495;0.015562535730788736;0.015563726656690957;0.7977275906338573;-0.014894985129676191;0.7978508806682117;1.0000436731145506
12.206384;1.0443888224140319;0.8334149830638169;0.7979434540189941;-4.4418052826024686e-07;-4.5455581317250993e-07;1.044688445952526;1.0000364193286413;9.997450401716236;0.8334687544224899;0.015562515906920553;0.015563727446107246;0.7977279321813109;-0.014894984676323159;0.7978520815050049;1.0000437929322632
12.216384;1.0443896340441117;0.8334161015458171;0.7979427572957558;-4.4471606889135925e-07;-4.550774556498308e-07;1.0446891127194942;1.0000339868879928;9.997449554254064;0.8334664307732116;0.015562495876058818;0.015563728341307238;0.7977282506382086;-0.014894984235712975;0.7978532400248097;1.000043914416831
12.226384;1.0443905191484624;0.8334172035989184;0.797942080245467;-4.4526085752892167e-07;-4.5557923179866146e-07;1.0446897699578752;1.0000315658037993;9.997450285723135;0.8334640949058282;0.01556247572522064;0.015563729283954398;0.7977285469112412;-0.014894983808148137;0.7978543525927589;1.0000440417736218
12.236384;1.0443914731797344;0.8334182874667744;0.79794142271073;-4.458140166851597e-07;-4.5605914487558223e-07;1.0446904223930638;1.000029161130678;9.997452625563655;0.8334617496654002;0.015562455542489334;0.015563730218712001;0.7977288224793978;-0.014894983393909511;0.797855417344457;1.0000441768198958
12.246384;1.0443924907782691;0.8334193520773143;0.7979407843822112;-4.4637476084854617e-07;-4.5651499093957775e-07;1.0446910747428515;1.0000267759231036;9.997456586475879;0.8334593999978971;0.015562435421518733;0.015563731094665195;0.7977290786944146;-0.014894982993248373;0.7978564338229368;1.0000443185244623
12.256384;1.0443935661755999;0.8334203966788516;0.7979401646252984;-4.4694263481365226e-07;-4.56944522169177e-07;1.0446917311917638;1.0000244123778115;9.997462163974864;0.8334570523686976;0.015562415471085198;0.01556373186447843;0.7977293169222163;-0.01489498260630756;0.7978574014711719;1.0000444641109294
12.266384;1.044394693354038;0.8334214208755868;0.7979395619984063;-4.4751741427758166e-07;-4.573456296510777e-07;1.0446923950517055;1.000022071988397;9.997469344114757;0.8334547138599934;0.015562395811018303;0.015563732490256329;0.7977295392404444;-0.01489498223307085;0.797858318864478;1.0000446105946186
12.276384;1.0443958658439203;0.8334224247704235;0.7979389743136023;-4.4809883860948877e-07;-4.577165425589276e-07;1.0446930690527065;1.000019755035982;9.997478107138235;0.8334523913326315;0.015562376551289584;0.015563732951056333;0.7977297488209527;-0.014894981873387413;0.7978591844407962;1.0000447564014425
12.286384;1.0443970765576776;0.8334234086348747;0.7979383996742797;-4.486863530143689e-07;-4.580558459599842e-07;1.0446937555812483;1.000017460707058;9.997488426346118;0.8334500912117222;0.015562357773553524;0.015563733240095001;0.7977299501678482;-0.014894981527000476;0.7978599973228921;1.0000449020421827
12.296384;1.0443983180355334;0.8334243723431485;0.7979378372004372;-4.492789471092047e-07;-4.5836237266222016e-07;1.0446944569426737;1.0000151877056316;9.997500268376111;0.8334478198295141;0.015562339533551319;0.015563733356998587;0.7977301493231784;-0.014894981193452204;0.7978607572562849;1.0000450489128334
12.306384;1.0443995831259092;0.8334253150769668;0.7979372868104307;-4.498751119318679e-07;-4.5863518507434814e-07;1.044695175933359;1.0000129346242155;9.997513596014976;0.833445583937811;0.015562321875655469;0.015563733305260343;0.7977303535041854;-0.014894980871902453;0.7978614643704642;1.0000451982242184
12.316384;1.0444008656414623;0.8334262352695884;0.7979367489446575;-4.504729552839753e-07;-4.5887367972728693e-07;1.0446959161949523;1.0000107001308642;9.99752836925491;0.8334433911616425;0.015562304838289107;0.015563733089926255;0.7977305702798502;-0.01489498056110141;0.7978621194096762;1.0000453515478187
