time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.326384;1.0444021603946225;0.8334271308633887;0.7979362245405008;-4.510704301918729e-07;-4.5907758828102064e-07;1.0446966823780637;1.0000084830664955;9.997544541908203;0.8334412497203605;0.01556228845809563;0.01556373271360207;0.7977308068960043;-0.01489498025963469;0.7978627239163915;1.0000455110093551
12.336384;1.0444034626863077;0.8334279998563741;0.7979357149713352;-4.5166540307388215e-07;-4.592467638763702e-07;1.0446974802577393;1.0000062821447588;9.997562056979412;0.8334391675551983;0.015562272783940564;0.015563732178393014;0.7977310698554879;-0.014894979966248294;0.797863280020018;1.0000456781631601
12.346384;1.0444047678947481;0.8334288406423123;0.7979352218717246;-4.522555563307047e-07;-4.593809700649048e-07;1.0446983164914392;1.0000040954152822;9.997580846373253;0.833437151762584;0.015562257880563493;0.015563731491304373;0.7977313647886418;-0.014894979680100656;0.7978637903347913;1.000045853367236
12.356384;1.0444060714906143;0.8334296518982878;0.79793474713178;-4.5283846127371753e-07;-4.594798918645611e-07;1.044699198139026;1.0000019200454362;9.997600835153651;0.8334352082935064;0.015562243811079391;0.015563730671585651;0.7977316967799102;-0.014894979400917621;0.7978642581928077;1.0000460365929416
12.366384;1.0444073693102862;0.8334304322558632;0.797934293087843;-4.5341177231066956e-07;-4.5954322535411504e-07;1.044700132317753;0.9999997528359692;9.997621947287644;0.833433341834893;0.0155622306200062;0.015563729753855856;0.7977320708820168;-0.014894979128904095;0.7978646879285973;1.0000462287504999
12.376384;1.0444086578949938;0.8334311801722545;0.7979338623643478;-4.5397324252723565e-07;-4.59570576532205e-07;1.0447011259573873;0.999997591343333;9.997644110627494;0.8334315561339579;0.01556221833435291;0.015563728775557237;0.7977324924340986;-0.014894978864450256;0.7978650849890555;1.0000464323763423
12.386384;1.0444099349342166;0.8334318942692232;0.7979334576160307;-4.545205820366577e-07;-4.595613669984143e-07;1.0447021852310436;0.9999954344902042;9.997667258723137;0.8334298545503748;0.015562206971417986;0.015563727763936391;0.797732967084725;-0.014894978607959426;0.7978654555171072;1.000046651265451
12.396384;1.0444111998996375;0.8334325740048024;0.797933081562236;-4.5505140740295984e-07;-4.5951503609729536e-07;1.0447033150021843;0.9999932820315386;9.99769132708516;0.8334282404834608;0.015562196541552185;0.015563726736884841;0.7977335006190676;-0.014894978359868102;0.7978658054053325;1.0000468897495436
12.406384;1.0444124544576705;0.8334332201918929;0.7979327370259524;-4.5556345879628173e-07;-4.5943124767107165e-07;1.0447045190897548;0.9999911339081806;9.997716246324963;0.8334267175309351;0.01556218705457158;0.015563725708616406;0.7977340987294411;-0.014894978120712459;0.7978661396257583;1.0000471521702532
12.416384;1.044413701847514;0.8334338347024688;0.7979324271153505;-4.560548942260381e-07;-4.593098006278457e-07;1.04470580091835;0.9999889902208056;9.997741940330124;0.8334252895876129;0.01556217853113362;0.015563724689405298;0.7977347665664456;-0.01489497789120053;0.7978664620786565;1.000047442077354
12.426384;1.044414945554811;0.8334344195467686;0.7979321554219847;-4.565242284793081e-07;-4.591504856609701e-07;1.0447071637590648;0.9999868513306192;9.997768331199177;0.8334239607731492;0.015562171003401112;0.015563723671233496;0.797735508093032;-0.014894977672210775;0.7978667754305717;1.0000477614553454
12.436384;1.0444161886130872;0.8334349765795898;0.797931925951755;-4.5696997117020364e-07;-4.5895318758434006e-07;1.044708610458625;0.9999847178991552;9.997795343704205;0.8334227345146616;0.015562164502068647;0.0155637226142279;0.7977363259592005;-0.014894977464638894;0.7978670810580144;1.0000481108713408
12.446384;1.0444174337616456;0.8334355079748497;0.7979317430231522;-4.573904262832211e-07;-4.587181212332202e-07;1.0447101428113732;0.9999825908567915;9.997822906855399;0.833421612257118;0.015562159043548296;0.015563721462149998;0.7977372220793413;-0.01489497726926866;0.7978673793995515;1.0000484899959787
12.456384;1.0444186838662655;0.8334360162772845;0.7979316108044509;-4.577836856319069e-07;-4.5844587379865026e-07;1.0447117611075496;0.9999804711087522;9.997850955631888;0.833420593234467;0.01556215462417504;0.015563720174876042;0.7977381978835844;-0.014894977086805804;0.797867670482425;1.000048897713676
12.466384;1.0444199419604396;0.8334365039189692;0.7979315326826949;-4.5814765463933896e-07;-4.5813717399749846e-07;1.0447134641632003;0.9999783593225623;9.997879432575395;0.8334196753578821;0.01556215122115288;0.015563718742901677;0.797739253839223;-0.014894976917920221;0.7978679544515054;1.0000493323426303
12.476384;1.04442121041219;0.8334369728972849;0.7979315113052686;-4.584802163922126e-07;-4.5779264008782214e-07;1.044715249463355;0.9999762559003946;9.99790828978998;0.8334188558540016;0.01556214880049066;0.015563717179391909;0.7977403891464683;-0.014894976763266581;0.7978682319305384;1.0000497923445835
12.486384;1.0444224901273886;0.8334374242983079;0.7979315487933855;-4.5877950954053736e-07;-4.574127644680994e-07;1.0447171133692692;0.9999741609525564;9.997937490037426;0.833418131174849;0.015562147326261022;0.015563715501647798;0.7977416021464697;-0.014894976623541537;0.7978685041584529;1.0000502765372696
12.496384;1.0444237807004653;0.8334378577848232;0.7979316464763626;-4.5904411257164247e-07;-4.569980836118172e-07;1.0447190513313618;0.9999720747471886;9.997967000275096;0.8334174971690392;0.015562146765160573;0.015563713707710211;0.7977428911115566;-0.014894976499415128;0.797868772969897;1.0000507832509893
12.506384;1.0444250808114808;0.8334382723517241;0.7979318044416577;-4.592731027597811e-07;-4.5654926121488507e-07;1.0447210578544346;0.9999699985157706;9.9979967824672;0.8334169495633754;0.015562147089173589;0.015563711761594413;0.7977442547590242;-0.014894976391230039;0.7978690401947709;1.0000513096738708
12.516384;1.0444263883592815;0.8334386680344955;0.7979320212668172;-4.594660649257645e-07;-4.560670548923476e-07;1.0447231263953984;0.999967934164406;9.998026790628792;0.8334164838251482;0.015562148280791725;0.01556370959706101;0.7977456919450535;-0.014894976298605105;0.7978693065892954;1.0000518523360797
12.526384;1.044427700577679;0.8334390466970832;0.7979322941157294;-4.5962296233767125e-07;-4.555524035330191e-07;1.0447252490002146;0.9999658829326886;9.998056970633687;0.8334160948047828;0.015562150338011648;0.01556370712917852;0.7977472007091749;-0.014894976220144714;0.7978695714490045;1.0000524080954258
12.536384;1.0444290142360968;0.8334394116604761;0.7979326191441213;-4.5974398699567597e-07;-4.5500664393642107e-07;1.044727415798014;0.9999638450544969;9.99808726381853;0.8334157769741822;0.015562153273699964;0.015563704260465628;0.7977487776764034;-0.014894976153474467;0.7978698332482316;1.0000529746387852
12.546384;1.0444303258388454;0.8334397673063307;0.7979329919877961;-4.598296947000273e-07;-4.544315551093427e-07;1.044729615292965;0.9999618206068801;9.998117615354918;0.833415525028546;0.015562157112356981;0.01556370088514747;0.7977504184172111;-0.014894976095764692;0.797870090500508;1.0000535503759014
12.556384;1.0444316319522642;0.8334401185719903;0.7979334079793905;-4.5988119238822256e-07;-4.538290392287172e-07;1.0447318352882695;0.999959810262811;9.998147974593234;0.833415334291269;0.015562161887715125;0.015563696902369363;0.7977521180565605;-0.014894976044378908;0.7978703420102111;1.0000541344425598
12.566384;1.0444329299105295;0.8334404699247014;0.7979338618504696;-4.5990010692811115e-07;-4.532006797610502e-07;1.0447340636246052;0.9999578158939648;9.998178286771244;0.8334152010036472;0.01556216763823354;0.015563692230241045;0.7977538716708762;-0.014894975997079256;0.7978705860721148;1.0000547268361495
12.576384;1.0444342183762816;0.8334408246265136;0.797934347097919;-4.598885264860998e-07;-4.525476051727468e-07;1.044736288729035;0.999955840541832;9.998208490500737;0.8334151228367624;0.015562174401856714;0.015563686804222234;0.7977556745697515;-0.014894975951856558;0.7978708195731118;1.0000553279633821
12.586384;1.0444354970271852;0.8334411847012412;0.7979348554364438;-4.598489167143857e-07;-4.5187072059511545e-07;1.044738500116551;0.9999538872749798;9.998238521262449;0.8334150990014586;0.01556218221203199;0.015563680565350853;0.7977575219531678;-0.014894975906736893;0.7978710384578799;1.0000559379141214
12.596384;1.0444367658344982;0.8334415511656975;0.7979353769587313;-4.5978382665817315e-07;-4.511709335724181e-07;1.044740688789587;0.9999519584170466;9.998268313448314;0.8334151296408084;0.015562191094161447;0.015563673451908348;0.7977594081753677;-0.014894975859634518;0.7978712388713272;1.0000565560072192
12.606384;1.0444380246951737;0.8334419241303347;0.7979359014746493;-4.5969558940482993e-07;-4.504491071220404e-07;1.0447428475336917;0.9999500558674614;9.998297806227283;0.8334152153585896;0.015562201061547534;0.015563665396383038;0.7977613270301435;-0.014894975808306248;0.7978714175481593;1.000057180285888
12.616384;1.0444392732919663;0.8334423026101213;0.7979364204891305;-4.5958641784975497e-07;-4.4970594159753533e-07;1.0447449712210013;0.9999481814028309;9.9983269549447;0.833415356972297;0.015562212111398287;0.015563656326591057;0.7977632730856162;-0.014894975750561826;0.7978715717857906;1.0000578073510973
12.626384;1.0444405111028847;0.8334426849056145;0.7979369281272667;-4.594587607821443e-07;-4.489419345154503e-07;1.0447470570451733;0.9999463364633269;9.998355738324205;0.8334155551334841;0.015562224226695504;0.015563646175947087;0.7977652422003227;-0.01489497568452604;0.7978716999664661;1.0000584332212146
12.636384;1.0444417376291533;0.8334430697147928;0.7979374201719222;-4.59315367170884e-07;-4.48157197446177e-07;1.044749103800911;0.9999445218417935;9.99838415863352;0.8334158100787974;0.01556223738142621;0.015563634900537448;0.7977672305030522;-0.014894975608638242;0.7978718023601712;1.000059054332496
12.646384;1.0444429525027201;0.833443456270037;0.7979378926929087;-4.591589385850574e-07;-4.4735124245746296e-07;1.0447511097735167;0.9999427376533429;9.99841223426376;0.83341612136699;0.015562251538637543;0.015563622484057892;0.7977692335686661;-0.014894975521558535;0.7978718811449286;1.0000596677855136
12.656384;1.044444155440156;0.8334438435478608;0.7979383414756326;-4.5899176765786626e-07;-4.465231869657145e-07;1.044753070978269;0.9999409833757761;9.998439984566499;0.8334164875292065;0.015562266643952686;0.015563608926837806;0.7977712467985147;-0.014894975422021917;0.7978719394600886;1.000060271525356
12.666384;1.0444453459981067;0.8334442304131608;0.7979387619847836;-4.5881569052742133e-07;-4.456722283962083e-07;1.04475498176558;0.999939257728495;9.998467417753352;0.8334169062857901;0.015562282628598403;0.015563594240292519;0.7977732658290241;-0.01489497530855544;0.7978719802604858;1.000060864376105
12.676384;1.0444465229705915;0.8334446165479098;0.7979391499700916;-4.586322795913197e-07;-4.44797827836422e-07;1.044756837077;0.9999375586990777;9.998494528557806;0.8334173753132994;0.015562299423166356;0.015563578452309358;0.7977752865947055;-0.014894975179446197;0.79787200575986;1.0000614447384872
12.686384;1.0444476840269394;0.8334450025460339;0.7979395022782616;-4.5844299114795883e-07;-4.4389954678479984e-07;1.0447586340364043;0.9999358837565864;9.998521298429404;0.8334178928896584;0.015562316963901255;0.015563561605868529;0.7977773058469916;-0.014894975033063378;0.7978720179599025;1.0000620090192678
12.696384;1.0444488261562181;0.8334453890205172;0.7979398167078311;-4.5824909906715116e-07;-4.429768112182142e-07;1.0447603719226835;0.9999342302930687;9.998547695813022;0.8334184581629762;0.01556233518192628;0.015563543748647584;0.7977793217533317;-0.014894974868163342;0.7978720197560562;1.000062551905798
12.706384;1.0444499467665955;0.8334457758023702;0.7979400912945683;-4.580513639797506e-07;-4.420287122302959e-07;1.0447620511917357;0.999932596119068;9.9985736809121;0.833419070971535;0.01556235398651723;0.01556352492556398;0.7977813336292092;-0.014894974683969796;0.7978720151608206;1.000063067971499
12.716384;1.0444510446972786;0.8334461617877217;0.79794032414928;-4.578497005277459e-07;-4.4105407280246996e-07;1.044763672471063;0.9999309792122199;9.998599209280371;0.8334197314619951;0.01556237325825292;0.015563505170794504;0.7977833409890609;-0.01489497448004419;0.7978720083044234;1.0000635528294777
12.726384;1.0444521200015018;0.8334465451897783;0.7979405137696349;-4.576434090638251e-07;-4.4005188951093445e-07;1.0447652357967232;0.9999293773942713;9.998624232744936;0.8334204401212979;0.01556239285898268;0.015563484501078301;0.7977853427844235;-0.014894974256150356;0.7978720024147694;1.0000640035661272
12.736384;1.0444531727868012;0.833446923577551;0.7979406592421192;-4.5743190403495113e-07;-4.390216763712015e-07;1.0447667404116427;0.9999277893035271;9.998648707127224;0.8334211980751444;0.015562412647731533;0.015563462928478268;0.7977873372936114;-0.014894974012241241;0.7978719995651786;1.0000644192521535
12.746384;1.0444542027902033;0.8334472936366097;0.797940760358686;-4.5721518391038504e-07;-4.379635008450066e-07;1.0447681855736566;0.9999262153139713;9.998672597943886;0.8334220068587443;0.015562432490169044;0.015563440487072125;0.7977893227733879;-0.0148949737484423;0.7978720009510816;1.000064801305631
12.756384;1.0444552096219353;0.8334476512810413;0.7979408173826676;-4.5699373560998883e-07;-4.3687798763753384e-07;1.0447695713758403;0.9999246567702023;9.998695873244062;0.8334228677968876;0.015562452265130804;0.015563417246429463;0.7977912983289003;-0.01489497346500068;0.7978720072913595;1.0000651526268038
12.766384;1.0444561925909275;0.8334479923911511;0.7979408300963426;-4.5676824478974664e-07;-4.3576622212361085e-07;1.0447708986674642;0.99992311505991;9.998718499101647;0.8334237821704669;0.015562471870499028;0.015563393305745594;0.797793263798884;-0.014894973162291854;0.7978720194741603;1.0000654760370202
12.776384;1.0444571509516747;0.8334483138011509;0.7979407972177477;-4.56539434823246e-07;-4.3462951175636357e-07;1.0447721688363931;0.9999215919830015;9.998740446736658;0.8334247520479673;0.01556249122525221;0.01556336878346503;0.7977952185829666;-0.014894972840811356;0.7978720393663591;1.0000657735495793
12.786384;1.0444580852952983;0.8334486135525679;0.7979407169633108;-4.563079530179103e-07;-4.3346931734742463e-07;1.0447733839889213;0.9999200904352907;9.998761699778456;0.833425780134435;0.015562510267016648;0.015563343809334197;0.7977971604728991;-0.014894972501091078;0.7978720698254892;1.000066046563679
12.796384;1.0444589985948507;0.8334488899087561;0.7979405876143811;-4.56074210742221e-07;-4.322873730980574e-07;1.044774547281492;0.9999186143540194;9.998782254781045;0.8334268683895708;0.015562528944766361;0.01556331851186149;0.7977990852751707;-0.014894972143638116;0.7978721139339491;1.0000662962659022
12.806384;1.0444598959038187;0.8334491404314884;0.7979404073122817;-4.558383196779019e-07;-4.310857616548332e-07;1.0447756630019316;0.9999171681125395;9.998802119101109;0.8334280169460996;0.015562547210698184;0.015563293001282473;0.7978009873744314;-0.01489497176895002;0.7978721746321845;1.000066523550253
12.816384;1.0444607833612107;0.8334493621627715;0.7979401737964579;-4.556002413395566e-07;-4.2986676222023765e-07;1.0447767363513911;0.9999157558598912;9.99882131225652;0.8334292246067053;0.015562565014339846;0.015563267366182729;0.7978028603539647;-0.014894971377621666;0.7978722548124796;1.0000667283606963
12.826384;1.0444616672933373;0.8334495517968796;0.7979398848024738;-4.553600242221388e-07;-4.286324822679095e-07;1.0447777732148187;0.9999143812958476;9.998839866707518;0.8334304903871304;0.015562582298737644;0.015563241684101848;0.7978046973784576;-0.014894970970428861;0.7978723572370215;1.0000669095065424
12.836384;1.0444625538146814;0.8334497053030384;0.7979395391495877;-4.5511785841842986e-07;-4.273846443303206e-07;1.0447787795736543;0.999913048011304;9.99885781846849;0.8334318141206907;0.015562598999175909;0.01556321601814972;0.797806492205187;-0.014894970548276081;0.7978724843403125;1.0000670650555814
12.846384;1.044463448687164;0.83344981821552;0.797939137588881;-4.5487393730985845e-07;-4.261247053521067e-07;1.044779760754148;0.9999117595381368;9.998875192849413;0.8334331957330737;0.015562615046322873;0.015563190401675017;0.7978082400249095;-0.014894970112184762;0.7978726381571489;1.0000671922585578
12.856384;1.0444643571104157;0.8334498865545412;0.7979386823027537;-4.5462834950816755e-07;-4.248541041209374e-07;1.044780721418148;0.9999105187488848;9.99889200150883;0.8334346347804769;0.015562630377649657;0.015563164839425696;0.7978099370343048;-0.01489496966338602;0.7978728202344058;1.000067287590952
12.866384;1.0444652834840584;0.8334499071209799;0.7979381757547951;-4.543810943739558e-07;-4.235745601324535e-07;1.0447816656158133;0.9999093272108495;9.998908251356326;0.8334361307300147;0.015562644947129172;0.015563139321438676;0.7978115799545946;-0.01489496920333177;0.797873031559412;1.000067348018093
12.876384;1.044466230977834;0.8334498771930724;0.7979376201789732;-4.5413225292922317e-07;-4.2228825789568857e-07;1.044782595915056;0.9999081847242575;9.998923951090468;0.8334376833187702;0.015562658721132605;0.015563113826884311;0.7978131665494367;-0.014894968733530333;0.7978732727712728;1.0000673724899705
12.886384;1.0444672011246974;0.8334497944082312;0.797937017417791;-4.5388217393466955e-07;-4.209976625683142e-07;1.044783512411632;0.9999070893801976;9.998939112939196;0.8334392926997949;0.015562671669072659;0.015563088312867445;0.7978146962590991;-0.014894968255400579;0.7978735445263385;1.000067362330239
12.896384;1.0444681940479599;0.8334496568491613;0.7979363686915137;-4.5363140909418207e-07;-4.1970516188252756e-07;1.0447844127680221;0.9999060385124455;9.998953755028158;0.8334409594575389;0.015562683761106325;0.015563062708153007;0.7978161698364789;-0.01489496777033961;0.7978738475281641;1.0000673204359025
12.906384;1.0444692089447831;0.8334494629848397;0.7979356748562692;-4.533805126518335e-07;-4.184128072518158e-07;1.0447852933679338;0.9999050298473747;9.998967902800098;0.8334426847031563;0.015562694973233837;0.015563036930466059;0.7978175883553216;-0.01489496727975372;0.7978741818714193;1.0000672497009737
12.916384;1.0444702440953444;0.8334492118010957;0.7979349371878288;-4.5312999059423046e-07;-4.1712221824935233e-07;1.04478615059107;0.9999040617882784;9.998981588258399;0.8334444699367294;0.015562705289881656;0.015563010908655625;0.797818952834792;-0.014894966784878137;0.7978745461021035;1.0000671516673523
12.926384;1.044471296601106;0.8334489033255356;0.7979341577406625;-4.5288040409369656e-07;-4.1583477955235385e-07;1.0447869810396007;0.9999031329445759;9.998994844825834;0.833446316383931;0.015562714699544698;0.01556298458824996;0.7978202645835868;-0.01489496628661739;0.7978749369903954;1.000067026394032
12.936384;1.0444723623828323;0.8334485386975699;0.7979333387336663;-4.526324820481697e-07;-4.1455195434446285e-07;1.0447877809971615;0.9999022421410853;9.999007699191607;0.8334482244789492;0.015562723193304864;0.01556295793162721;0.7978215253463019;-0.014894965785558122;0.7978753503003004;1.0000668732733191
12.946384;1.0444734368234807;0.8334481197148621;0.7979324817355984;-4.523871395369943e-07;-4.132752655588011e-07;1.0447885465573248;0.9999013889240433;9.999020171019103;0.8334501940315227;0.015562730773048917;0.015562930919719734;0.7978227369308396;-0.014894965282132765;0.797875781737869;1.0000666918618895
12.956384;1.0444745159399018;0.833447648423396;0.7979315875948743;-4.521453173755947e-07;-4.120060203408746e-07;1.04478927429982;0.9999005733339665;9.99903228006234;0.8334522245169267;0.015562737460058294;0.015562903547813174;0.7978239006571132;-0.014894964776882168;0.7978762278127051;1.0000664822560832
12.966384;1.0444755969554393;0.8334471262924605;0.7979306567116148;-4.5190770540176235e-07;-4.10745286464751e-07;1.0447899611175577;0.9998997953904812;9.999044053475453;0.8334543148899465;0.015562743291859665;0.015562875818757387;0.7978250171655529;-0.014894964270637053;0.7978766867933766;1.0000662449571962
12.976384;1.0444766776672154;0.8334465532227632;0.7979296889035793;-4.516746559433205e-07;-4.094941350032812e-07;1.044790603944551;0.9998990552886864;9.999055535437831;0.8334564633452228;0.01556274831310039;0.015562847738206891;0.7978260868903438;-0.014894963764439622;0.7978771588960502;1.000065980283105
12.986384;1.0444777558854836;0.8334459274254825;0.7979286832577214;-4.514464101719373e-07;-4.0825372309932607e-07;1.0447912009128093;0.999898353584325;9.999066793144506;0.8334586675166704;0.0155627525713083;0.015562819310249342;0.7978271107583991;-0.014894963259499046;0.79787764562778;1.0000656878480532
12.996384;1.0444788297042271;0.8334452460971646;0.7979276387450724;-4.51223289909836e-07;-4.0702520426517534e-07;1.0447917528360502;0.9998976905529361;9.999077911478658;0.8334609248605669;0.015562756116005612;0.015562790537926991;0.7978280904661081;-0.014894962757365333;0.7978781493411932;1.0000653666941528
13.006384;1.0444798974321647;0.8334445062043268;0.7979265551708921;-4.510054321735537e-07;-4.0580965141656197e-07;1.044792262951423;0.9998970651201345;9.999088985833067;0.8334632329020493;0.015562759002831807;0.015562761434356805;0.797829028168762;-0.014894962259890558;0.7978786728404206;1.0000650160188838
13.016384;1.04448095696063;0.8334437047535561;0.797925433237669;-4.5079220883885754e-07;-4.0460801935155423e-07;1.0447927349445159;0.999896474493076;9.999100116809478;0.8334655891820621;0.015562761304873341;0.015562732036385885;0.7978299261592261;-0.014894961768961676;0.7978792188092743;1.000064635905067
13.026384;1.0444820058578137;0.8334428384841314;0.7979242738594193;-4.50581995359469e-07;-4.034211954361574e-07;1.0447931712112524;0.999895914692125;9.999111400787868;0.8334679908084943;0.015562763120143775;0.015562702404032826;0.7978307872737256;-0.014894961286350258;0.7978797898737254;1.0000642268614341
13.036384;1.0444830420326061;0.8334419036790269;0.7979230777963241;-4.503725935971223e-07;-4.0225008020044375e-07;1.0447935728366495;0.9998953808157902;9.999122923881798;0.8334704338933423;0.015562764566705137;0.015562672604901953;0.7978316154945998;-0.014894960813645195;0.7978803890835929;1.000063788309257
13.046384;1.0444840636275181;0.8334408967484218;0.7979218456469825;-4.501618294007339e-07;-4.010955956084751e-07;1.044793940955681;0.999894867123448;9.999134763318336;0.8334729133956166;0.015562765765541803;0.015562642703103194;0.7978324155482671;-0.014894960352225955;0.797881019797262;1.0000633182889465
13.056384;1.0444850684859708;0.833439815452527;0.7979205779647238;-4.499476948333264e-07;-3.9995859087434347e-07;1.0447942781542143;0.9998943678885884;9.999146988045014;0.8334754235917814;0.015562766824681168;0.015562612762338274;0.7978331918142603;-0.014894959903254108;0.7978816851953647;1.0000628146803843
13.066384;1.0444860541289647;0.8334386596250292;0.7979192758360967;-4.497281678157414e-07;-3.988397362071037e-07;1.0447945889383994;0.9998938785236232;9.999159662835904;0.8334779585765411;0.015562767841925364;0.015562582849241492;0.7978339478921623;-0.014894959467607532;0.797882387981978;1.0000622759032132
13.076384;1.0444870176736674;0.8334374306679493;0.7979179415968626;-4.495013415568106e-07;-3.9773953748984516e-07;1.0447948793611068;0.9998933958548669;9.999172859025864;0.8334805121780241;0.01556276891380635;0.015562553026092808;0.797834687033646;-0.014894959045909373;0.7978831300323171;1.0000617006807027
13.086384;1.044487955597689;0.833436130431266;0.7979165787853331;-4.492658568501168e-07;-3.966583331212983e-07;1.0447951562246185;0.999892917543426;9.99918665947998;0.8334830779083362;0.015562770134792974;0.01556252334269855;0.7978354124906222;-0.014894958638656504;0.7978839120144886;1.0000610874616014
13.096384;1.0444888641134835;0.8334347604487737;0.797915191468523;-4.490210391795983e-07;-3.955962483531275e-07;1.0447954260226904;0.9998924420915768;9.999201154646407;0.8334856495780135;0.015562771592714285;0.015562493838354884;0.7978361271626643;-0.014894958246112987;0.7978847332537042;1.000060433832278
13.106384;1.0444897399593067;0.8334333219166814;0.7979137836480488;-4.487665873750761e-07;-3.9455335535224235e-07;1.0447956941369998;0.9998919696615082;9.999216435360117;0.8334882221429702;0.015562773359720748;0.015562464546513263;0.7978368330300928;-0.014894957868027442;0.797885591968058;1.0000597368502535
13.116384;1.044490581112039;0.8334318160857704;0.7979123588766476;-4.485022912370273e-07;-3.9352990406613726e-07;1.0447959647382792;0.9998915019799041;9.99923258126177;0.8334907921685644;0.015562775482240533;0.015562435494403053;0.7978375311837329;-0.014894957503622934;0.7978864864285983;1.0000589941228404
13.126384;1.0444913871750479;0.8334302446275892;0.7979109199925544;-4.4822799477848634e-07;-3.9252630648129267e-07;1.0447962409071416;0.9998910412778244;9.999249651674123;0.8334933575842708;0.01556277798868509;0.015562406701100562;0.7978382220798911;-0.014894957151812412;0.797887416332844;1.000058203949665
13.136384;1.0444921592707352;0.8334286096669578;0.7979094689592137;-4.479436064352648e-07;-3.915430171751137e-07;1.0447965242765778;0.9998905898271535;9.999267688928875;0.8334959170091677;0.0155627809093064;0.015562378174424242;0.797838905272046;-0.014894956811308827;0.7978883825617668;1.0000573646575543
13.146384;1.0444928996271698;0.8334269133434258;0.7979080071185499;-4.47649146374499e-07;-3.905806701308863e-07;1.0447968149025424;0.9998901502560191;9.999286721461548;0.833498469352945;0.015562784279802103;0.015562349913171392;0.7978395794558987;-0.014894956480709366;0.7978893858053714;1.0000564749953016
13.156384;1.0444936107799805;0.8334251574256042;0.797906536068192;-4.473447299875411e-07;-3.896403908113972e-07;1.0447971124686846;0.9998897256727172;9.999306761462941;0.8335010139786659;0.015562788127793525;0.015562321919970833;0.797840243363178;-0.014894956158656963;0.7978904258947995;1.0000555351099245
13.166384;1.0444942944625892;0.8334233435590768;0.797905058504847;-4.4703036975964674e-07;-3.8872388510103654e-07;1.0447974176593835;0.9998893191600159;9.999327814193329;0.8335035511789624;0.015562792468011852;0.015562294208519489;0.797840896397394;-0.014894955843832457;0.7978915023288423;1.0000545461580281
13.176384;1.0444949513197592;0.833421473699058;0.797903578290738;-4.467059754995315e-07;-3.878333202810628e-07;1.0447977322883684;0.9998889330569445;9.999349891740666;0.8335060823642695;0.01556279731028236;0.015562266796729538;0.7978415388373039;-0.01489495553472611;0.7978926151336637;1.000053509565089
13.186384;1.0444955818878203;0.8334195502431743;0.7979020997927035;-4.463716463740767e-07;-3.869711289158343e-07;1.0447980586675607;0.9998885684579393;9.999373011931388;0.8335086095178913;0.015562802666017972;0.015562239696440092;0.797842172003328;-0.014894955229537985;0.7978937649193039;1.0000524274320393
13.196384;1.0444961874357324;0.833417576280558;0.7979006272641125;-4.460277979815653e-07;-3.861396350747378e-07;1.044798398637089;0.9998882249588832;9.9993971881405;0.8335111343272096;0.015562808554787082;0.015562212906473395;0.797842797997867;-0.014894954926341736;0.7978949520353745;1.0000513027349531
13.206384;1.0444967695873806;0.8334155559462055;0.7978991649258707;-4.4567508051609326e-07;-3.853408320120356e-07;1.044798752789931;0.9998879007179473;9.99942242219793;0.8335136577101502;0.015562815011717671;0.015562186415371694;0.7978434192390054;-0.014894954623276481;0.7978961753235934;1.0000501386484857
13.216384;1.044497329669686;0.8334134942325123;0.7978977174780412;-4.4531439370293285e-07;-3.8457657957848856e-07;1.044799120906418;0.9998875928991277;9.999448704386621;0.833516179844977;0.015562822080596924;0.015562160214105168;0.7978440380278708;-0.014894954318642633;0.7978974310824077;1.0000489383747935
13.226384;1.0444978689951212;0.8334113962325166;0.7978962904304118;-4.449469127802227e-07;-3.8384868028105026e-07;1.0447995031255286;0.9998872984141721;9.999476019408169;0.8335187004099702;0.015562829791901068;0.015562134302156421;0.7978446559681133;-0.014894954010978368;0.7978987131408397;1.0000477058199513
13.236384;1.0444983897993811;0.833409266331992;0.7978948900982831;-4.4457391080440285e-07;-3.831586200523376e-07;1.0447999004779867;0.9998870143340364;9.999504351987053;0.8335212188906115;0.015562838145309874;0.015562108685363096;0.7978452736512686;-0.014894953699139245;0.797900013892392;1.0000464460718137
13.246384;1.044498895957633;0.8334071078742749;0.7978935233392409;-4.4419659887794416e-07;-3.8250751405254446e-07;1.0448003142953375;0.9998867369594454;9.999533683510794;0.833523734987221;0.015562847105073403;0.015562083378727429;0.7978458905684787;-0.014894953382296197;0.7979013250367524;1.0000451650440882
13.256384;1.0444993927723816;0.8334049233400286;0.7978921970722214;-4.4381619084074247e-07;-3.8189630343598965e-07;1.0448007450413936;0.999886460524584;9.99956398052431;0.8335262488809142;0.015562856606471498;0.015562058408037132;0.797846505165874;-0.01489495305988148;0.797902637438738;1.0000438683311956
13.266384;1.0444998860535695;0.8334027143244466;0.7978909178083538;-4.4343396201568633e-07;-3.8132576541303e-07;1.0448011920931795;0.9998861775919332;9.999595189424621;0.8335287609106055;0.01556286657509087;0.01556203380159362;0.7978471154306539;-0.014894952731679494;0.7979039409843486;1.000042560048882
13.276384;1.0445003816771539;0.833400481165863;0.7978896914032965;-4.430511460174988e-07;-3.8079629298129986e-07;1.0448016550094172;0.9998858804889674;9.999627243284094;0.8335312707799336;0.015562876943043416;0.015562009578630758;0.7978477194522487;-0.014894952398059526;0.7979052254430675;1.0000412429954326
13.286384;1.0445008857212195;0.8333982229780507;0.7978885227567665;-4.4266888210013327e-07;-3.8030768683084987e-07;1.0448021344919587;0.9998855620974553;9.999660066999626;0.8335337769966512;0.015562887643996777;0.015561985744272198;0.797848315391876;-0.014894952060139025;0.7979064815205287;1.000039919876851
13.296384;1.0445014042935987;0.8333959381662812;0.7978874151938417;-4.4228839136093446e-07;-3.798591884368033e-07;1.0448026320631552;0.9998852160646216;9.999693574384606;0.8335362770915444;0.015562898604037534;0.015561962292304419;0.7978489010032557;-0.014894951719660036;0.7979077011784849;1.0000385939491974
13.306384;1.0445019426812765;0.8333936250153089;0.7978863703887477;-4.419111948932321e-07;-3.7944973999485066e-07;1.0448031490352818;0.9998848370701001;9.999727672031971;0.833538768394811;0.015562909745018614;0.015561939208013277;0.7978494732361529;-0.014894951378506816;0.7979088781948516;1.0000372687473238
13.316384;1.0445025040778846;0.833391282204671;0.7978853895382793;-4.4153919223954976e-07;-3.7907823149140735e-07;1.0448036852992753;0.9998844212992509;9.999762271925325;0.8335412487537391;0.0155629209888509;0.015561916470835881;0.797850028795105;-0.014894951038305602;0.7979100090234914;1.0000359475707752
13.326384;1.044503088812214;0.8333889090453026;0.7978844742893253;-4.411746871455109e-07;-3.78743697247738e-07;1.0448042391308943;0.999883966795368;9.999797296112165;0.8335437168855404;0.015562932257350144;0.015561894055731756;0.7978505652653184;-0.014894950700502086;0.7979110923598598;1.0000346332353658
13.336384;1.0445036949460338;0.8333865052289998;0.7978836262173159;-4.4082023344315424e-07;-3.784454660192207e-07;1.0448048082907428;0.9998834734400026;9.999832673874138;0.8335461720011904;0.015562943474614722;0.015561871928147784;0.79785108156413;-0.014894950366561896;0.797912127534842;1.0000333284336198
13.346384;1.0445043199005555;0.8333840702146196;0.7978828462402128;-4.4047823470052074e-07;-3.781831795084041e-07;1.0448053907056514;0.9998829424674681;9.999868342536343;0.8335486127315451;0.015562954568595059;0.015561850047891474;0.7978515778768658;-0.014894950037934005;0.7979131135826542;1.000032036238307
13.356384;1.0445049616518511;0.8333816031014436;0.7978821351055735;-4.4015084727663777e-07;-3.77956769246947e-07;1.0448059843151503;0.9998823757021134;9.999904250064349;0.8335510362139594;0.015562965465783075;0.01556182839085559;0.7978520554652717;-0.014894949715973427;0.7979140496582318;1.0000307597544333
13.366384;1.0445056184441968;0.8333791036074063;0.7978814940832174;-4.398403178536021e-07;-3.777664137581097e-07;1.044806587230475;0.99988177550356;9.999940352435463;0.8335534378128431;0.015562976091671333;0.015561806960945111;0.7978525159092617;-0.01489494940205942;0.7979149358356771;1.0000295011677494
13.376384;1.0445062879895872;0.8333765729661262;0.7978809252641568;-4.395490217572947e-07;-3.776123495726345e-07;1.044807197933704;0.9998811452190778;9.999976607803516;0.8335558116926638;0.015562986389533367;0.015561785773002608;0.7978529601922656;-0.014894949097798265;0.7979157735248457;1.0000282611499838
13.386384;1.044506967822801;0.833374013497757;0.7978804317561299;-4.392789130366401e-07;-3.774946058736548e-07;1.0448078146268631;0.9998804887848279;10.000012974065939;0.8335581519729219;0.01556299634081618;0.015561764830614468;0.79785338851171;-0.014894948805097426;0.7979165654143677;1.0000270385126302
13.396384;1.0445076565847196;0.8333714276219925;0.7978800175166708;-4.3903091255755235e-07;-3.7741291006001177e-07;1.0448084346271937;0.9998798097037728;10.000049407092995;0.8335604532509643;0.01556300596617802;0.015561744120529342;0.7978538003060748;-0.014894948526084584;0.7979173149620339;1.0000258303717613
13.406384;1.0445083548906615;0.8333688174360596;0.7978796866091175;-4.388048357284072e-07;-3.773668486184411e-07;1.044809054738313;0.9998791104623939;10.000085857053227;0.833562710581904;0.015563015306572862;0.015561723614445194;0.797854193593389;-0.014894948262943991;0.7979180259577753;1.0000246333860328
13.416384;1.0445090653644251;0.8333661848565371;0.7978794423153373;-4.3859986818050825e-07;-3.77356051179498e-07;1.0448096714808692;0.9998783928127952;10.000122269389577;0.833564919858683;0.015563024397763263;0.015561703272847486;0.7978545643866821;-0.01489494801778041;0.7979187026188488;1.0000234448102958
13.426384;1.04450979205729;0.8333635316827126;0.7978792867403167;-4.384150120535074e-07;-3.773802466346296e-07;1.044810280730491;0.9998776589013294;10.000158589417358;0.8335670782367793;0.015563033258644401;0.0155616830537126;0.7978549074063037;-0.014894947792590561;0.7979193499175039;1.0000222624735282
13.436384;1.0445105395159817;0.8333608591922729;0.7978792211195987;-4.3824924061620116e-07;-3.774392552607345e-07;1.044810877801007;0.9998769124156833;10.000194763055969;0.8335691838998448;0.015563041899724071;0.015561662921425209;0.7978552175823163;-0.01489494758925687;0.7979199738464067;1.0000210845515491
13.446384;1.0445113122665795;0.8333581679862092;0.7978792461294115;-4.381014488450599e-07;-3.775328258614548e-07;1.0448114576358805;0.9998761585886856;10.000230735796116;0.8335712352433605;0.015563050338861165;0.015561642855652888;0.7978554908711148;-0.014894947409500517;0.7979205813816073;1.0000199093710294
13.456384;1.044512114915009;0.8333554587202139;0.7978793618582988;-4.3797025208817847e-07;-3.776602961500658e-07;1.044812014603249;0.999875402865245;10.000266454341254;0.8335732304866006;0.01556305860993765;0.015561622859103343;0.7978557240527203;-0.0148949472548978;0.7979211799520053;1.0000187350997445
13.466384;1.0445129518294884;0.8333527329934979;0.7978795679817423;-4.378539394848799e-07;-3.7782035755785426e-07;1.0448125428395683;0.9998746490794199;10.000301867813986;0.8335751680388835;0.01556306675964082;0.015561602956228555;0.7978559144317509;-0.014894947126903254;0.7979217768539913;1.0000175598896006
13.476384;1.0445138264677534;0.8333499936806457;0.7978798642108775;-4.3775074374603804e-07;-3.780111053494975e-07;1.0448130373783795;0.9998738985999681;10.00033692634658;0.83357704663526;0.015563074839117822;0.015561583182410944;0.797856059899552;-0.014894947026679985;0.7979223788641712;1.000016382301118
13.486384;1.044514741480116;0.8333472448324022;0.797880250482885;-4.3765904890002026e-07;-3.782303634678054e-07;1.044813495004974;0.999873151159839;10.000371580940062;0.8335788651255915;0.015563082894160387;0.015561563568699564;0.7978561590002737;-0.014894946954960915;0.79792299170859;1.0000152012914152
13.496384;1.0445156995295501;0.8333444913077468;0.7978807266818798;-4.3757736523277323e-07;-3.784761736461648e-07;1.0448139141826516;0.9998724064927962;10.000405786790198;0.83358062220778;0.015563090954739416;0.015561544132328305;0.7978562107176116;-0.014894946912250955;0.7979236193987659;1.0000140160045168
13.506384;1.0445167039578274;0.8333417382322219;0.797881292186847;-4.3750443029509375e-07;-3.787470802653584e-07;1.0448142944629424;0.9998716658155573;10.000439505218894;0.8335823159856225;0.015563099033601467;0.015561524887144863;0.7978562143435187;-0.014894946899040494;0.7979242641759331;1.0000128258572938
13.516384;1.0445177585063945;0.833338990583109;0.7978819457861048;-4.374394068471007e-07;-3.7904202784484393e-07;1.0448146360800983;0.9998709326105614;10.000472700515909;0.8335839438265898;0.01556310713623508;0.01556150586362428;0.7978561696783592;-0.014894946915589685;0.7979249274760476;1.0000116305346975
13.526384;1.0445188659308726;0.833336252938022;0.7978826861886312;-4.3738179186197546e-07;-3.7936013194274664e-07;1.0448149398651374;0.999870212698186;10.000505336450567;0.833585502755193;0.015563115271213013;0.015561487113265934;0.7978560767702093;-0.014894946961561774;0.7979256108208275;1.0000104295435863
13.536384;1.044520026838403;0.8333335292475814;0.7978835123368939;-4.373312565083579e-07;-3.7970041460904185e-07;1.0448152073916235;0.9998695143276299;10.00053737789422;0.8335869898741571;0.015563123454492855;0.015561468697548283;0.7978559352276944;-0.014894947036044265;0.7979263158438651;1.0000092222033916
13.546384;1.0445212399515762;0.8333308229826936;0.7978844226494685;-4.372876167137525e-07;-3.800615254273178e-07;1.0448154412744677;0.9998688480164212;10.000568797571185;0.8335884028171412;0.015563131703481125;0.015561450676046895;0.7978557443287896;-0.014894947137871652;0.7979270441265529;1.0000080085186749
13.556384;1.0445225031437937;0.833328137684702;0.7978854140774684;-4.372506336639782e-07;-3.8044172810195657e-07;1.0448156451008022;0.999868225322948;10.000599583262412;0.8335897404721664;0.015563140018909391;0.015561433097296481;0.7978555039011641;-0.014894947265937312;0.7979277971623999;1.0000067897144573
13.566384;1.0445238143889521;0.833325477194154;0.7978864823331201;-4.372196970686787e-07;-3.808392456875062e-07;1.0448158229890456;0.9998676575431721;10.000629739693672;0.8335910034010441;0.015563148371216019;0.01556141599422691;0.7978552149975751;-0.014894947419472379;0.7979285763281557;1.0000055679676634
13.576384;1.0445251722670275;0.8333228455372863;0.7978876225752295;-4.3719375445340564e-07;-3.812526599453328e-07;1.0448159792297993;0.9998671552124861;10.000659283928991;0.8335921935150684;0.01556315670708985;0.015561399389637895;0.7978548798024949;-0.014894947598198817;0.7979293829849808;1.000004346169963
13.586384;1.0445265754371622;0.8333202472159057;0.7978888293051711;-4.37171561071638e-07;-3.816810217636662e-07;1.0448161180191868;0.9998667273680141;10.000688236175712;0.8335933133968788;0.015563164967438963;0.015561383305657109;0.7978545009233579;-0.014894947802265116;0.7979302185055744;1.00000312762107
13.596384;1.0445280216385242;0.8333176876318872;0.7978900959702596;-4.37151980109532e-07;-3.821236320430075e-07;1.0448162432632018;0.999866380806835;10.000716610972908;0.8335943658274197;0.015563173099011644;0.015561367766306018;0.7978540810679398;-0.014894948032053814;0.797931083714744;1.0000019151466595
13.606384;1.044529507664802;0.8333151726607165;0.7978914152183675;-4.371340410894268e-07;-3.8257972277876005e-07;1.0448163582319836;0.9998661206066577;10.000744414508727;0.8335953536381426;0.015563181052185389;0.015561352797693464;0.7978536234733875;-0.014894948287983559;0.7979319780883568;1.0000007104448416
13.616384;1.044531030170648;0.8333127076511854;0.7978927796424441;-4.3711684319909644e-07;-3.8304832804725724e-07;1.0448164652343925;0.999865950716186;10.00077164600968;0.8335962795757049;0.015563188776474515;0.015561338432386272;0.7978531318692695;-0.014894948570405906;0.7979328997892458;0.9999995141792752
13.626384;1.0445325860604189;0.8333102970152018;0.7978941821567906;-4.3709955960986775e-07;-3.8352837616734743e-07;1.0448165656640627;0.9998658735052154;10.00079829720139;0.8335971461222805;0.015563196228392494;0.015561324706871047;0.7978526096303988;-0.014894948879571593;0.7979338466511694;0.9999983260975631
13.636384;1.0445341722577075;0.8333079446491457;0.7978956157220741;-4.370815759425266e-07;-3.840187487273001e-07;1.0448166600001654;0.9998658895878126;10.000824348960332;0.8335979554445185;0.015563203385150985;0.015561311646231988;0.7978520594344917;-0.014894949215551807;0.7979348172786062;0.9999971450097108
13.646384;1.0445357855725137;0.8333056543912493;0.7978970728799775;-4.370627006830788e-07;-3.845182855591389e-07;1.044816748037391;0.9998659985631422;10.000849771828829;0.8335987093945451;0.015563210247310336;0.01556129925604343;0.7978514835210466;-0.014894949578100582;0.7979358114814432;0.9999959688979796
13.656384;1.0445374226933992;0.8333034303064693;0.7978985454149;-4.3704330540101475e-07;-3.8502583287371853e-07;1.044816829803551;0.9998661999820122;10.000874533792741;0.8335994092462166;0.015563216829631604;0.015561287530965548;0.7978508838487951;-0.014894949966588418;0.7979368298575643;0.9999947953553782
13.666384;1.0445390800543;0.8333012773213553;0.7979000243303211;-4.3702414458185804e-07;-3.8554018088293684e-07;1.0448169059816699;0.9998664941834473;10.000898606540362;0.8336000552426357;0.015563223153669316;0.015561276463316445;0.7978502624014098;-0.014894950379956983;0.797937872958626;0.9999936225100379
13.676384;1.044540754032353;0.8332992016981076;0.7979015001194294;-4.370060207078483e-07;-3.8605992232263457e-07;1.044816977031798;0.9998668825593175;10.000921965517614;0.8336006465253729;0.015563229241322593;0.015561266045909733;0.7978496216971783;-0.014894950816464338;0.7979389405461497;0.9999924497848918
13.686384;1.04454244151841;0.8332972106275421;0.7979029630343514;-4.369898180974568e-07;-3.865835263289905e-07;1.0448170424767;0.9998673668862579;10.000944590275354;0.8336011814741928;0.015563235101278012;0.015561256277941303;0.7978489653516851;-0.01489495127340957;0.7979400315047923;0.9999912774771982
13.696384;1.0445441403115434;0.8332953115558106;0.7979044036886195;-4.369766744750264e-07;-3.871096449769459e-07;1.0448171013184293;0.9998679483300716;10.000966468334854;0.8336016581160993;0.01556324072546764;0.015561247171815083;0.7978482983407107;-0.01489495174730878;0.7979411446131871;0.9999901053191137
13.706384;1.0445458491127149;0.8332935115783964;0.797905814127662;-4.3696766725924844e-07;-3.8763733970906656e-07;1.0448171525996994;0.9998686271560766;10.000987596017476;0.8336020745406157;0.015563246105438884;0.015561238746916662;0.7978476264237749;-0.014894952234441731;0.7979422794611214;0.999988931740742
13.716384;1.0445475673654723;0.833291816452407;0.7979071881136991;-4.369634304211889e-07;-3.8816602060323005e-07;1.044817195811692;0.9998694034165839;10.00100796842711;0.833602429303156;0.01556325124365226;0.015561231012999244;0.7978469551183416;-0.014894952731248136;0.7979434366997198;0.9999877545853866
13.726384;1.0445492951647972;0.8332902296481296;0.797908520165099;-4.369642508838331e-07;-3.886952426566658e-07;1.044817231481961;0.9998702774064852;10.00102756491719;0.8336027216152804;0.015563256149252068;0.015561223964047197;0.7978462891017155;-0.014894953234414024;0.7979446176728348;0.9999865718494777
13.736384;1.0445510328591538;0.8332887521545083;0.7979098047017227;-4.369701429033305e-07;-3.8922458951582185e-07;1.0448172613518825;0.9998712489190555;10.001046344457848;0.8336029509236508;0.015563260836933995;0.015561217585067849;0.7978456326444548;-0.014894953740764763;0.79794582382197;0.9999853815342576
13.746384;1.04455278028629;0.8332873829310448;0.7979110360708364;-4.3698067077013213e-07;-3.897536549666126e-07;1.0448172875422348;0.9998723164513451;10.001064252322545;0.8336031162469503;0.0155632653344721;0.015561211864598372;0.7978449902546328;-0.014894954247136303;0.7979470557871337;0.9999841815124458
13.756384;1.0445545366672029;0.8332861196783844;0.7979122091728732;-4.3699508236522733e-07;-3.9028204279274424e-07;1.0448173113042574;0.9998734772882439;10.001081230713158;0.8336032163569396;0.015563269684104628;0.015561206808459356;0.7978443660383409;-0.014894954750462847;0.797948312639427;0.9999829701706539
13.766384;1.0445563016292132;0.8332849598466036;0.7979133200363556;-4.3701271067797036e-07;-3.90809272711583e-07;1.044817332360096;0.9998747274845141;10.00109722558978;0.833603250478851;0.015563273934548162;0.015561202440918458;0.7978437626888851;-0.014894955247888373;0.7979495921068978;0.9999817468052405
13.776384;1.044558075602296;0.8332839018143428;0.7979143654636182;-4.3703314609283515e-07;-3.913345369349122e-07;1.0448173486027585;0.9998760613101756;10.001112183471896;0.8336032183579026;0.015563278135585428;0.015561198793573454;0.7978431816943795;-0.014894955736746573;0.7979508912922085;0.9999805107660795
13.786384;1.04455985814599;0.8332829454119207;0.7979153421370027;-4.370561685106383e-07;-3.918566438247892e-07;1.044817355928468;0.9998774711560211;10.001126046580668;0.8336031200484598;0.015563282338515753;0.015561195896406848;0.7978426241653286;-0.014894956214786582;0.7979522070392806;0.9999792605378225
13.796384;1.0445616460405955;0.8332820911919369;0.7979162466177782;-4.370815677982074e-07;-3.9237429085681227e-07;1.0448173490102646;0.9998789484823865;10.001138759284414;0.8336029560616764;0.01556328659516685;0.015561193773491609;0.7978420913651617;-0.01489495668046856;0.7979535362565012;0.9999779942507163
13.806384;1.0445634333457325;0.8332813397529172;0.79791707635639;-4.3710890362689953e-07;-3.928861446382814e-07;1.0448173227865336;0.9998804851850002;10.001150279465467;0.8336027273619373;0.01556329094987058;0.015561192444001873;0.7978415850491788;-0.01489495713274505;0.7979548763259825;0.9999767107627496
13.816384;1.0445652130720666;0.833280691850614;0.797917830527982;-4.371373117759835e-07;-3.9339067011390253e-07;1.0448172732710994;0.9998820743494673;10.001160580571359;0.8336024349570506;0.015563295431639508;0.01556119193441268;0.7978411075522165;-0.014894957570627811;0.7979562252278667;0.9999754094546875
13.826384;1.0445669788212413;0.8332801480977743;0.7979185100665859;-4.371655312928312e-07;-3.9388632864299437e-07;1.0448171974677476;0.9998837103566526;10.001169646084223;0.8336020796131749;0.015563300055202104;0.01556119229393805;0.7978406612698264;-0.014894957993127967;0.7979575816062803;0.9999740892264282
13.836384;1.0445687249722255;0.8332797082669646;0.7979191174156894;-4.3719224916981684e-07;-3.9437209771190164e-07;1.0448170932933833;0.9998853892668074;10.001177465474598;0.8336016619639087;0.015563304827235327;0.015561193594856948;0.7978402480267937;-0.014894958399396172;0.7979589448446335;0.9999727486622754
13.846384;1.0445704454462121;0.8332793712332489;0.7979196564957345;-4.3721644257674707e-07;-3.948476778378547e-07;1.044816959828585;0.9998871096863567;10.001184030176653;0.8336011826992004;0.01556330975297798;0.015561195916646656;0.7978398689905533;-0.014894958788758938;0.7979603149236032;0.9999713870412718
13.856384;1.0445721326882067;0.833279135112282;0.797920132438764;-4.3723737881313017e-07;-3.95313272604122e-07;1.044816797575861;0.9998888729883867;10.001189328569033;0.8336006425281475;0.015563314839050435;0.015561199328028762;0.7978395248149446;-0.014894959160743295;0.7979616925824364;0.9999700045361009
13.866384;1.0445737782670992;0.8332789970602016;0.7979205507258685;-4.372544129950722e-07;-3.9576927924064956e-07;1.0448166082348203;0.9998906818432887;10.001193347370991;0.8336000421911453;0.015563320090016347;0.015561203883738436;0.7978392157372974;-0.014894959515061652;0.7979630797380051;0.999968601688201
13.876384;1.0445753743395318;0.8332789531308127;0.7979209166017451;-4.372668199011314e-07;-3.9621609378506915e-07;1.0448163938355643;0.9998925381124589;10.001196080232575;0.833599382976766;0.015563325502357457;0.01556120964057577;0.7978389418859634;-0.014894959851485026;0.7979644794204636;0.9999671792753456
