time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.886384;1.0445769140992975;0.8332789983350994;0.7979212354650759;-4.3727371448172434e-07;-3.966540090507415e-07;1.0448161558009914;0.9998944420782062;10.001197535573592;0.833598666975351;0.015563331063995916;0.015561216668613582;0.797838703778227;-0.01489496016988996;0.7979658952821806;0.9999657389016495
13.896384;1.0445783914309392;0.8332791270376568;0.79792151337227;-4.372740943720842e-07;-3.9708319230876304e-07;1.0448158943711838;0.9998963925292091;10.00119774021032;0.8335978961593837;0.015563336764189134;0.015561225044801202;0.7978385024946866;-0.014894960470600077;0.7979673308679726;0.9999642836581701
13.906384;1.0445798010090885;0.8332793337798726;0.7979217568811766;-4.3726698106134017e-07;-3.975037569113328e-07;1.0448156085735447;0.9998983862176233;10.001196740192581;0.8335970715482438;0.01556334260339034;0.015561234845664434;0.7978383394545858;-0.014894960754604558;0.7979687888022513;0.9999628181900205
13.916384;1.0445811386783972;0.8332796138944562;0.7979219725636963;-4.372515102072292e-07;-3.9791578380012e-07;1.0448152970066669;0.9999004174252208;10.001194599126247;0.8335961936963002;0.01556334859342102;0.015561246141583093;0.7978382164141132;-0.014894961023341242;0.7979702703394562;0.9999613481616202
13.926384;1.044582401836659;0.8332799632033383;0.797922166627776;-4.3722690238657153e-07;-3.9831928273429156e-07;1.0448149588927949;0.9999024786498587;10.001191395822621;0.8335952638796311;0.015563354757458814;0.015561258985172159;0.7978381355530436;-0.014894961278273855;0.797971775276962;0.9999598794074458
13.936384;1.0445835896514266;0.8332803771561571;0.797922344744435;-4.3719242519965575e-07;-3.9871431633949905e-07;1.0448145945732012;0.9999045618299269;10.001187221021699;0.8335942850226121;0.015563361136988314;0.015561273403597396;0.7978380989178716;-0.014894961520644921;0.7979733019997516;0.9999584170448229
13.946384;1.0445847024665926;0.8332808506929197;0.7979225117665735;-4.371474551676656e-07;-3.9910121635321214e-07;1.0448142055878138;0.9999066595630276;10.001182169487512;0.8335932615386661;0.015563367792840212;0.015561289409985933;0.7978381074938554;-0.01489496175144457;0.7979748477967832;0.9999569649026929
13.956384;1.0445857406837664;0.8332813790718764;0.7979226713268145;-4.370915250761704e-07;-3.9948062897912385e-07;1.0448137945474114;0.9999087659859399;10.001176334159963;0.8335921984901014;0.015563374793473882;0.015561307028025759;0.797838160948437;-0.0148949619713638;0.7979764093276482;0.999955525695179
13.966384;1.0445867043439832;0.8332819583700769;0.797922825794476;-4.370242246571548e-07;-3.9985349319964237e-07;1.04481336466374;0.9999108766915626;10.001169808879126;0.8335911013062169;0.015563382202989055;0.015561326301694961;0.7978382583819051;-0.014894962180777354;0.797977982687114;0.9999541018196708
13.976384;1.0445875934324453;0.8332825852489768;0.7979229765362006;-4.3694510555613603e-07;-4.002211683690756e-07;1.0448129194039062;0.9999129879372025;10.001162688372691;0.8335899755887888;0.015563390073065517;0.01556134728086015;0.7978383989622249;-0.014894962379981804;0.7979795632137625;0.9999526958745715
13.986384;1.0445884079861192;0.8332832570512132;0.7979231240968115;-4.368536643540108e-07;-4.005855441181549e-07;1.0448124624996449;0.9999150961563203;10.001155059066024;0.833588826331076;0.015563398433770859;0.015561370000365596;0.7978385815357001;-0.014894962569482995;0.7979811455283442;0.9999513101501266
13.996384;1.0445891478322864;0.8332839723688107;0.797923268250997;-4.367494636888797e-07;-4.0094896848845183e-07;1.0448119974955214;0.9999171980418677;10.001146993340825;0.8335876574733491;0.015563407284985372;0.015561394464036434;0.797838803921638;-0.014894962750005536;0.7979827236026963;0.9999499455122439
14.006384;1.0445898120859576;0.8332847310572893;0.7979234080272922;-4.366325852570591e-07;-4.013141559772236e-07;1.0448115270205125;0.9999192906356059;10.00113855170913;0.833586472406005;0.015563416593605937;0.0155614206382192;0.7978390624673719;-0.014894962922252179;0.7979842907472166;0.9999486010050553
14.016384;1.044590398814663;0.8332855336469481;0.7979235418218741;-4.3650400179527387e-07;-4.0168399943058346e-07;1.044811053043954;0.9999213712951215;10.001129780993521;0.8335852746796354;0.01556342630649061;0.015561448460461697;0.7978393519901104;-0.014894963086581081;0.7979858395564968;0.9999472743355885
14.026384;1.044590905542709;0.8332863809918641;0.797923667934883;-4.363653426944303e-07;-4.02061128485517e-07;1.0448105775702965;0.9999234381769182;10.001120708762025;0.8335840681099091;0.015563436373164563;0.015561477856533484;0.7978396665430272;-0.014894963242840866;0.7979873620254041;0.9999459625198885
14.036384;1.0445913303738494;0.8332872741418555;0.797923785584184;-4.362184765411035e-07;-4.0244751321624956e-07;1.0448101027372556;0.9999254909574331;10.001111343616321;0.8335828563230645;0.015563446747695013;0.015561508743185572;0.797840000176019;-0.014894963390534218;0.7979888505977791;0.99994466317001
14.046384;1.0445916725352853;0.8332882139332044;0.7979238954415546;-4.360654176229488e-07;-4.0284432488278916e-07;1.0448096309542025;0.9999275305830951;10.001101679368531;0.8335816422288946;0.015563457368271735;0.015561541009192822;0.7978403464605355;-0.014894963529101512;0.7979902993716257;0.9999433756254765
14.056384;1.0445919314934577;0.8332892008095645;0.7979239991795155;-4.3590826389104297e-07;-4.0325201157792164e-07;1.0448091651410443;0.99992955812616;10.001091704063626;0.8335804277662053;0.015563468146432825;0.015561574503524911;0.7978406977600154;-0.01489496365808441;0.7979917037047248;0.9999420998613056
14.066384;1.044592106052231;0.8332902353271682;0.7979240991551243;-4.3574883047732844e-07;-4.0367049907164816e-07;1.0448087085828133;0.999931573685432;10.001081414572068;0.8335792140668602;0.015563478975201541;0.015561609053588705;0.7978410456421505;-0.01489496377729844;0.79799305873307;0.9999408346587453
14.076384;1.0445921950971586;0.8332913185856926;0.7979241985858105;-4.355883334671322e-07;-4.0409935628085015e-07;1.0448082650567272;0.9999335758513335;10.001070821933101;0.8335780018254175;0.0155634897439203;0.015561644492407864;0.797841381712471;-0.014894963887132278;0.7979943585475723;0.9999395776823128
14.086384;1.0445921984149609;0.8332924521520562;0.7979243010035821;-4.354275530239428e-07;-4.04537997401952e-07;1.0448078392592393;0.9999355620085107;10.001059942585853;0.8335767916261075;0.015563500349034797;0.015561680667979517;0.7978416979818981;-0.014894963988653857;0.7979955967078787;0.9999383266289514
14.096384;1.0445921163707736;0.8332936376828388;0.797924409082615;-4.352671497808706e-07;-4.049859486036933e-07;1.0448074368150821;0.999937529161308;10.001048786937327;0.8335755845015712;0.015563510697386611;0.015561717439587626;0.797841987204616;-0.014894964083202735;0.7979967673833929;0.9999370798961925
14.106384;1.0445919500445422;0.8332948763314844;0.7979245244154386;-4.351075583306586e-07;-4.05442945661105e-07;1.0448070644266019;0.9999394745112707;10.001037355097571;0.8335743824897932;0.015563520714205425;0.01556175467106485;0.7978422429828592;-0.014894964171924154;0.7979978657597385;0.9999358368824388
14.116384;1.044591701976342;0.8332961684055975;0.7979246486308681;-4.349486695039403e-07;-4.059089120153458e-07;1.0448067303591533;0.9999413953829511;10.001025645592922;0.8335731883006107;0.015563530353473057;0.01556179222466433;0.797842459155269;-0.014894964255759138;0.7979988875460694;0.9999345979872817
14.126384;1.0445913760971999;0.8332975135846115;0.7979247841884494;-4.347899939419819e-07;-4.0638398110327736e-07;1.0448064438891314;0.9999432887058957;10.00101366784729;0.8335720043250188;0.015563539585562792;0.015561829968365788;0.7978426293650436;-0.014894964335468141;0.7979998286089617;0.999933364195995
14.136384;1.044590976688666;0.8332989113052333;0.797924933361864;-4.3463114599410624e-07;-4.0686839355364475e-07;1.0448062135324663;0.999945150696967;10.00100144483631;0.8335708320149017;0.015563548370587047;0.015561867793766735;0.7978427474152595;-0.014894964411369234;0.7980006849115328;0.999932136678017
14.146384;1.0445905070287822;0.8333003608688002;0.7979250967684527;-4.344719565584119e-07;-4.073622061988495e-07;1.0448060454294368;0.9999469772031342;10.000989010515035;0.8335696717285211;0.015563556648957413;0.01556190561840959;0.7978428076950774;-0.014894964483145335;0.7980014524504355;0.9999309164508535
14.156384;1.0445899688824143;0.8333018607856244;0.797925273398001;-4.343122904307018e-07;-4.078651641426151e-07;1.0448059427626424;0.9999487642597528;10.000976408056507;0.8335685226124643;0.015563564345082536;0.015561943373412638;0.7978428051115258;-0.014894964549920358;0.7980021277236887;0.9999297038619172
14.166384;1.0445893635756127;0.8333034075845912;0.7979254614565087;-4.3415203478955305e-07;-4.0837689200160847e-07;1.044805906540129;0.9999505081008042;10.000963687582384;0.8335673827801108;0.015563571370197846;0.01556198099878206;0.7978427347776066;-0.014894964610540538;0.7980027086649236;0.9999284986401442
14.176384;1.0445886931833972;0.8333049954075781;0.7979256589688782;-4.3399133686465495e-07;-4.0889701200273764e-07;1.0448059373722065;0.9999522047862901;10.00095090447935;0.8335662498427547;0.015563577632542179;0.015562018442464081;0.7978425919519719;-0.0148949646639399;0.7980031948812867;0.9999273012843147
14.186384;1.0445879600095935;0.8333066168552383;0.7979258641560516;-4.338307465263402e-07;-4.094248858886464e-07;1.0448060368958438;0.9999538504567786;10.000938117221866;0.8335651211021989;0.015563583051113834;0.01556205565610454;0.7978423722826387;-0.014894964709412694;0.79800358703459;0.9999261141734325
14.196384;1.0445871651075609;0.8333082641692177;0.7979260752867253;-4.336709808760606e-07;-4.099592509343673e-07;1.0448062078715714;0.9999554423377198;10.00092538114737;0.8335639937837115;0.015563587556814648;0.01556209259193551;0.7978420718758956;-0.014894964746719083;0.7980038861021499;0.9999249403507782
14.206384;1.0445863079194495;0.8333099300018134;0.797926290201156;-4.335126269795599e-07;-4.104981769647071e-07;1.0448064531548942;0.9999569790809533;10.000912739302318;0.8335628660180645;0.015563591088193161;0.015562129194701728;0.7978416869760651;-0.014894964776003126;0.7980040926298752;0.9999237816361194
14.216384;1.0445853871762167;0.8333116077938093;0.7979265063386111;-4.333561416463405e-07;-4.1103941205786065e-07;1.044806774617289;0.9999584599847692;10.000900218968939;0.8335617376513657;0.01556359359873302;0.015562165394780935;0.7978412136944274;-0.014894964797473195;0.7980042061545202;0.999922638854766
14.226384;1.0445844017716561;0.8333132918552846;0.7979267210736573;-4.3320202302075355e-07;-4.115809041647185e-07;1.0448071727646364;0.9999598839778623;10.00088784044331;0.8335606101437232;0.015563595071179784;0.01556220111408318;0.7978406483285104;-0.014894964811050085;0.7980042255365228;0.9999215133326382
14.236384;1.0445833514000438;0.8333149770079298;0.7979269315857599;-4.3305096077256876e-07;-4.121212308140533e-07;1.0448076472431633;0.9999612488365935;10.000875628543602;0.8335594861846736;0.01556359552269908;0.015562236273394101;0.7978399882126505;-0.014894964816303828;0.7980041500792107;0.9999204075770362
14.246384;1.0445822368192836;0.8333166584269871;0.7979271344843939;-4.329038071864906e-07;-4.126596462367731e-07;1.0448081982527961;0.9999625514089089;10.000863613107596;0.8335583695622087;0.015563594999964118;0.01556227079554889;0.7978392323030236;-0.01489496481265406;0.7980039801730464;0.9999193250362174
14.256384;1.044581059182089;0.8333183322915625;0.7979273258344499;-4.3276127393519227e-07;-4.131957314613027e-07;1.044808827555118;0.999963788899249;10.00085182164626;0.8335572650358519;0.015563593572793437;0.015562304611276969;0.7978383810036407;-0.01489496479959353;0.7980037170073168;0.9999182692992955
14.266384;1.0445798190252031;0.8333199961690243;0.797927501612433;-4.3262360759999126e-07;-4.137290187072567e-07;1.0448095380308966;0.999964959233935;10.000840279044937;0.8335561779219163;0.015563591325878924;0.015562337665134639;0.7978374356532099;-0.014894964776767248;0.798003362213685;0.9999172432555559
14.276384;1.0445785159121612;0.8333216483963334;0.7979276584099477;-4.324906416163677e-07;-4.142588174343183e-07;1.044810332703667;0.999966059847867;10.00082901712685;0.8335551133669148;0.01556358835158282;0.01556236991194829;0.7978363981075548;-0.014894964743869255;0.7980029178713416;0.999916249071848
14.286384;1.0445771489866538;0.8333232872445442;0.7979277938198813;-4.3236222837012393e-07;-4.1478428914878367e-07;1.0448112139575263;0.9999670870232217;10.000818080408662;0.8335540751803764;0.015563584753746149;0.015562401301403276;0.7978352706924973;-0.014894964700559782;0.7980023864963139;0.9999152884854712
14.296384;1.0445757175406318;0.8333249106891323;0.797927906000641;-4.322385056348764e-07;-4.1530477978459406e-07;1.0448121831764305;0.9999680367641522;10.000807519233975;0.8335530648906466;0.015563580654499939;0.015562431767580853;0.797834056515904;-0.014894964646618363;0.7980017709436432;0.9999143625332361
14.306384;1.0445742204409598;0.8333265167819178;0.7979279929288616;-4.3211971097162836e-07;-4.158200492712895e-07;1.0448132409518842;0.9999689056668656;10.000797374719005;0.8335520819550855;0.015563576183992747;0.015562461239007577;0.7978327593611478;-0.014894964582006499;0.7980010741423135;0.9999134712511619
14.316384;1.0445726555304529;0.833328103640271;0.7979280518098101;-4.3200601620470204e-07;-4.163301337376564e-07;1.0448143872983606;0.9999696910583078;10.000787667102857;0.8335511247508635;0.015563571458324437;0.015562489655860946;0.7978313831894221;-0.014894964506541847;0.7980002983969091;0.99991261389986
14.326384;1.0445710206668937;0.8333296686983782;0.7979280788501829;-4.318976455704788e-07;-4.168351210644954e-07;1.0448156218879492;0.9999703911602165;10.000778395033715;0.833550191558738;0.01556356656770197;0.01556251697532804;0.7978299321798518;-0.014894964419630102;0.7979994451016923;0.9999117894278556
14.336384;1.0445693150241666;0.8333312083219403;0.7979280697504167;-4.317949237535073e-07;-4.1733511323730556e-07;1.0448169444492728;0.9999710054839044;10.000769539204791;0.8335492810707126;0.01556356157553734;0.015562543169453281;0.7978284109679934;-0.01489496432032733;0.7979985155133362;0.9999109969183351
14.346384;1.0445675390978013;0.8333327183473099;0.7979280204158351;-4.3169808644729875e-07;-4.178302821937447e-07;1.044818354338666;0.9999715351083528;10.000761062964942;0.8335483923965715;0.01556355652001667;0.01556256822351436;0.7978268242304666;-0.01489496420746569;0.7979975115176597;0.9999102358526286
14.356384;1.0445656945335673;0.8333341947723983;0.7979279272597152;-4.316071102485085e-07;-4.1832077050031085e-07;1.0448198497194021;0.9999719824743487;10.000752914741188;0.8335475249485788;0.015563551419848262;0.01556259213064446;0.7978251760027681;-0.014894964079748106;0.7979964356570095;0.9999095060626326
14.366384;1.0445637844800946;0.8333356339632026;0.79792778745207;-4.315217363209199e-07;-4.188065135258271e-07;1.0448214281940513;0.9999723506318796;10.000745037692322;0.8335466782384775;0.015563546278869295;0.015562614881030619;0.7978234694869689;-0.014894963935841343;0.7979952907834955;0.9999088072056384
14.376384;1.0445618135655215;0.833337032379093;0.7979275992143262;-4.314414876033331e-07;-4.1928717903614255e-07;1.0448230883874556;0.9999726426307497;10.00073738314191;0.8335458517654242;0.015563541084668859;0.01556263645560931;0.7978217074380304;-0.014894963774498863;0.7979940797338889;0.9999081380528396
14.386384;1.0445597872141559;0.8333383859626611;0.7979273616626867;-4.3136554749307156e-07;-4.1976205664204175e-07;1.044824830371507;0.9999728611740901;10.000729920818484;0.8335450452493879;0.015563535814781914;0.015562656837439846;0.7978198927788599;-0.014894963594783968;0.7979928051365549;0.9999074965319605
14.396384;1.0445577109843962;0.8333396897298504;0.7979270742788276;-4.312927687359406e-07;-4.2022992091178615e-07;1.0448266548270948;0.9999730083343084;10.000722641424902;0.8335442585881686;0.015563530449093178;0.015562676032311063;0.7978180290251732;-0.0148949633962175;0.7979914692723796;0.9999068799064806
14.406384;1.0445555906843869;0.8333409381356629;0.7979267368711856;-4.312218814250065e-07;-4.2068916579693416e-07;1.0448285627802654;0.9999730860875052;10.00071555542792;0.833543491520286;0.015563524970646489;0.015562694072829971;0.7978161203683926;-0.01489496317861181;0.7979900739569753;0.9999062841515779
14.416384;1.0445534332916662;0.8333421261590621;0.7979263503075794;-4.3115161648346145e-07;-4.2113811420151174e-07;1.0448305562387459;0.9999730973664535;10.000708692815403;0.8335427438425441;0.015563519362548595;0.01556271100852628;0.7978141715049628;-0.01489496294177581;0.7979886204845865;0.9999057039143446
14.426384;1.0445512473295884;0.8333432505879451;0.7979259169524211;-4.3108072043746275e-07;-4.215752637092143e-07;1.044832638439638;0.9999730464618227;10.000702097488611;0.8335420156500448;0.015563513611152529;0.015562726904100764;0.7978121873696065;-0.014894962685445481;0.7979871098760093;0.9999051338667526
14.436384;1.0445490413607068;0.8333443106787657;0.7979254402381761;-4.310079750341183e-07;-4.2199944855177415e-07;1.0448348137099939;0.9999729387672576;10.000695814295609;0.8335413069176396;0.015563507708953307;0.015562741836201967;0.7978101729119534;-0.014894962409375427;0.7979855436879691;0.9999045701432274
14.446384;1.0445468218462284;0.8333453076812211;0.7979249239765348;-4.3093220047756156e-07;-4.224098561422422e-07;1.0448370871935835;0.9999727802299532;10.000689881574333;0.8335406172152657;0.015563501659569193;0.01556275587147015;0.7978081328900833;-0.014894962113403212;0.7979839247958452;0.999904010667335
14.456384;1.0445445930926305;0.8333462437582652;0.7979243717627199;-4.308523519342639e-07;-4.228058140909443e-07;1.0448394642219594;0.9999725766037225;10.00068433449017;0.8335399456539542;0.015563495488133619;0.015562769048997855;0.7978060715546125;-0.014894961797549303;0.7979822573958573;0.999903454429805
14.466384;1.044542359074231;0.8333471213530221;0.7979237867218608;-4.307676760050474e-07;-4.231865999138233e-07;1.0448419497450274;0.9999723328715087;10.000679206551217;0.8335392906389762;0.015563489251419727;0.015562781388265277;0.7978039925108703;-0.014894961462052323;0.7979805466218732;0.9999029005935236
14.476384;1.0445401242481365;0.8333479433243324;0.797923171922821;-4.306776906341315e-07;-4.2355150631555616e-07;1.0448445477784911;0.9999720532058578;10.000674526209457;0.8335386501245087;0.015563483036996974;0.015562792908373172;0.7978018990608851;-0.014894961107249404;0.7979787982149161;0.9999023477522822
14.486384;1.044537892768069;0.8333487128337013;0.7979225312877961;-4.3058210074570825e-07;-4.238998153197977e-07;1.0448472606706691;0.9999717410302636;10.000670319827949;0.83353802230349;0.015563476945437044;0.015562803642868828;0.7977997940531162;-0.01489496073357304;0.79797701810804;0.9999017933906525
14.496384;1.0445356680756535;0.8333494323785933;0.797921870223194;-4.3048087138133176e-07;-4.242305598259892e-07;1.0448500887440257;0.9999713989146327;10.000666619413105;0.8335374057975173;0.01556347106807552;0.015562813638776242;0.7977976789597151;-0.014894960341673915;0.7979752124704615;0.9999012341138664
14.506384;1.0445334535970343;0.8333501031757414;0.79792119528694;-4.3037432588235615e-07;-4.2454248507732053e-07;1.0448530306218824;0.9999710286792955;10.000663465061677;0.8335367995565012;0.015563465471446037;0.015562822941495288;0.7977955538285583;-0.014894959932371235;0.7979733885878578;0.9999006666919309
14.516384;1.0445312535518547;0.8333507254670363;0.7979205131177556;-4.3026303438695354e-07;-4.2483423838113687e-07;1.0448560835255918;0.9999706317546216;10.000660900911576;0.8335362027926432;0.015563460193835248;0.015562831586124488;0.7977934185736222;-0.014894959506434465;0.7979715552661766;0.9999000890126599
14.526384;1.0445290730602417;0.8333512987834413;0.7979198291301817;-4.3014765012022645e-07;-4.2510458609922586e-07;1.0448592429292916;0.9999702097827611;10.000658968577712;0.8335356147240185;0.015563455256350613;0.015562839597970694;0.7977912741731978;-0.014894959064412194;0.7979697218811121;0.9998994999450366
14.536384;1.0445269176263525;0.8333518221026354;0.7979191465677681;-4.300288725085961e-07;-4.253525854151223e-07;1.0448625025348508;0.9999697654101625;10.00065770108022;0.8335350341882095;0.01556345067153188;0.015562846993712815;0.7977891226257648;-0.014894958606686229;0.7979678973648073;0.9998988984306194
14.546384;1.0445247924676866;0.8333522943701795;0.7979184664854522;-4.2990732117684464e-07;-4.2557759970278954e-07;1.0448658553032053;0.9999693025599665;10.00065711930484;0.8335344593047345;0.015563446441305202;0.015562853784646084;0.7977869662952283;-0.014894958133689353;0.7979660900346328;0.9998982833265049
14.556384;1.0445227017683998;0.8333527149006562;0.7979177883686456;-4.2978339118609964e-07;-4.257792235371069e-07;1.0448692945351776;0.9999688254534119;10.00065723095851;0.833533887703705;0.015563442554967269;0.01556285997585097;0.7977848077342509;-0.014894957645951357;0.7979643075171362;0.9998976540248304
14.566384;1.0445206476426083;0.8333530833819163;0.7979171108344014;-4.296572848779143e-07;-4.2595728460026084e-07;1.0448728138871766;0.9999683372546975;10.000658028634575;0.8335333174209998;0.015563438990526717;0.015562865557464318;0.7977826495253291;-0.014894957143983029;0.7979625562437139;0.9998970105645042
14.576384;1.0445186294369775;0.8333533998021195;0.7979164322393983;-4.2952905896777064e-07;-4.2611191111216235e-07;1.0448764063220517;0.9999678398887013;10.000659489214707;0.8335327472438693;0.015563435718906149;0.015562870503739838;0.7977804938659547;-0.014894956628367038;0.7979608409055655;0.9998963535671933
14.586384;1.044516644470351;0.8333536643168615;0.7979157509818852;-4.29398686244549e-07;-4.2624358508086705e-07;1.0448800633009918;0.9999673348170692;10.000661580065701;0.833532176346768;0.015563432709829515;0.015562874788028667;0.7977783425537996;-0.01489495609995807;0.7979591644192172;0.9998956847085331
14.596384;1.0445146896015287;0.8333538772595831;0.7979150655944933;-4.292661458190584e-07;-4.263531210859126e-07;1.044883775327074;0.9999668232687704;10.000664267419394;0.8335316047177824;0.015563429941821314;0.015562878398077547;0.7977761972676803;-0.014894955559808902;0.7979575285726432;0.999895006814216
14.606384;1.0445127621714618;0.8333540395922178;0.7979143748583603;-4.2913138727688393e-07;-4.2644162435656833e-07;1.0448875331389698;0.9999663054499327;10.000667522521518;0.8335310343033476;0.015563427415914122;0.015562881335728699;0.7977740596236655;-0.01489495500899502;0.797955934970599;0.9998943233734084
14.616384;1.0445108604009141;0.8333541531071085;0.7979136772445639;-4.289942247694001e-07;-4.265104670561008e-07;1.0448913282518006;0.9999657801930882;10.000671325849263;0.8335304693683431;0.015563425151758962;0.015562883603751106;0.7977719311754826;-0.014894954448673614;0.7979543855915396;0.9998936384688375
14.626384;1.0445089836194252;0.8333542201106763;0.7979129699635167;-4.2885427245645406e-07;-4.265609842720372e-07;1.0448951524191108;0.9999652460676307;10.000675664520655;0.8335299158467876;0.015563423162676959;0.015562885197488479;0.7977698136137931;-0.014894953880156884;0.7979528826934812;0.9998929569151133
14.636384;1.0445071317239771;0.8333542433929032;0.7979122491252922;-4.2871095246226e-07;-4.2659392227926496e-07;1.0448989968734697;0.9999647026861926;10.00068052440147;0.8335293803621793;0.015563421442742972;0.01556288611233259;0.7977677085728162;-0.014894953304803808;0.797951428672318;0.9998922839263155
14.646384;1.044505304201002;0.8333542263601854;0.7979115105083626;-4.285636153226136e-07;-4.2660935515045774e-07;1.0449028522067816;0.9999641509058271;10.000685886444538;0.8335288692591989;0.015563419978131869;0.015562886355010857;0.7977656168606511;-0.014894952723942997;0.7979500263475182;0.9998916247235071
14.656384;1.0445034999519607;0.8333541727750778;0.7979107499652236;-4.2841171201750883e-07;-4.2660713353051024e-07;1.0449067084862116;0.9999635922332242;10.00069172746079;0.8335283877483839;0.015563418756182158;0.015562885943415206;0.7977635382797935;-0.014894952138869846;0.7979486791096128;0.9998909848888802
14.666384;1.0445017175857416;0.8333540862309582;0.797909963801296;-4.2825485679123976e-07;-4.2658711281135763e-07;1.0449105556502036;0.999963028146594;10.000698017298776;0.8335279395807007;0.015563417758570635;0.015562884900412981;0.797761472492357;-0.014894951550809096;0.7979473905302762;0.9998903712365126
14.676384;1.044499955560485;0.8333539696336438;0.7979091489271117;-4.2809285295149883e-07;-4.2654899567060924e-07;1.0449143845652793;0.9999624595897075;10.000704710105389;0.8335275277396255;0.015563416960311306;0.0155628832546311;0.7977594196980128;-0.014894950960865678;0.7979461638669498;0.9998897918234142
14.686384;1.0444982125317512;0.8333538251871994;0.7979083025510704;-4.279258599718192e-07;-4.2649225154988544e-07;1.0449181877519966;0.9999618868879561;10.000711741059984;0.8335271552475367;0.015563416339008032;0.015562881039524148;0.7977573805258469;-0.014894950370012233;0.7979450017365008;0.9998892550120125
14.696384;1.0444964877803453;0.8333536551399036;0.7979074219412216;-4.2775438391340176e-07;-4.264163878734426e-07;1.044921959212238;0.9999613101832081;10.000719037228972;0.8335268249309598;0.015563415872076573;0.015562878276993205;0.7977553560776328;-0.014894949779156346;0.7979439058952631;0.9998887686840932
14.706384;1.0444947813473093;0.8333534626118952;0.7979065045061704;-4.275788698382096e-07;-4.2632133514026325e-07;1.0449256939795626;0.9999607297041591;10.000726526771087;0.833526538858801;0.015563415525445915;0.015562874966168969;0.797753348395911;-0.014894949189240272;0.7979428770549403;0.9998883398573568
14.716384;1.0444930938029315;0.83335325173769;0.7979055479979075;-4.2739949646008045e-07;-4.262075090939977e-07;1.0449293877184371;0.9999601458933587;10.000734129983249;0.8335262983666506;0.015563415252185785;0.01556287109581185;0.7977513606829612;-0.014894948601264817;0.797941914948359;0.9998879748265234
14.726384;1.0444914261413696;0.8333530271863125;0.7979045507782044;-4.2721652283770083e-07;-4.2607562716351757e-07;1.0449330367473075;0.9999595601984685;10.000741748061156;0.8335261046136851;0.015563415003984959;0.015562866658677916;0.7977493972434374;-0.014894948016174045;0.7979410187424678;0.9998876796526784
14.736384;1.0444897800890458;0.83335279357547;0.7979035120343427;-4.270306112788569e-07;-4.2592655591243374e-07;1.0449366389437622;0.9999589756767849;10.0007492717322;0.8335259594863903;0.015563414745544851;0.015562861653449965;0.7977474631966386;-0.014894947434597152;0.7979401870955685;0.9998874601565638
14.746384;1.0444881584822112;0.8333525549624518;0.7979024316773698;-4.2684272552569545e-07;-4.257611087619626e-07;1.0449401948096877;0.9999583963657719;10.000756598950868;0.8335258661548881;0.015563414458401321;0.015562856083260246;0.7977455638467597;-0.01489494685670451;0.7979394177099576;0.9998873212285702
14.756384;1.0444865654644049;0.833352314539542;0.797901310144309;-4.266539325359628e-07;-4.255798576720985e-07;1.0449437071033711;0.9999578261984308;10.000763642832137;0.8335258286830038;0.015563414132012761;0.015562849956033778;0.7977437041725327;-0.014894946282371153;0.7979387071533207;0.9998872661576551
14.766384;1.044485005961501;0.8333520749763769;0.7979001485857691;-4.2646535288371133e-07;-4.253831931901136e-07;1.0449471791128828;0.9999572684347222;10.000770333945121;0.833525851319762;0.015563413756438587;0.015562843288977736;0.7977418885785079;-0.014894945711322733;0.7979380510915612;0.9998872966046701
14.776384;1.0444834847095763;0.8333518389744541;0.7978989492079703;-4.2627804717909277e-07;-4.2517147950727e-07;1.044950613580953;0.9999567259779968;10.000776621499858;0.8335259377444663;0.015563413326890508;0.015562836110185134;0.7977401205375454;-0.014894945143081009;0.7979374448092469;0.9998874129974978
14.786384;1.0444820058281072;0.8333516090999035;0.7978977151322482;-4.260928345373676e-07;-4.249450699071563e-07;1.0449540128739325;0.9999562021636017;10.000782468367806;0.8335260901527485;0.01556341284372822;0.015562828450556496;0.7977384022554037;-0.01489494457697027;0.7979368836276166;0.9998876150793856
14.796384;1.0444805726332325;0.8333513874211519;0.7978964498041041;-4.2591023196220304e-07;-4.2470429968391866e-07;1.0449573793812108;0.9999557010224259;10.00078784282213;0.8335263091628329;0.01556341229572564;0.015562820337315857;0.797736734890303;-0.014894944012243134;0.7979363626119507;0.9998879025309357
14.806384;1.0444791872423544;0.8333511755879452;0.7978951563996736;-4.257303499247278e-07;-4.24449647501324e-07;1.0449607157804441;0.9999552271353481;10.000792713802785;0.8335265944282589;0.015563411648211218;0.015562811793213388;0.7977351191353199;-0.014894943448162121;0.7979358764804316;0.9998882750503888
14.816384;1.044477850431153;0.8333509747367642;0.7978938374937098;-4.2555282945571864e-07;-4.2418192914651265e-07;1.0449640250471923;0.9999547855628372;10.000797050104264;0.8335269449392371;0.015563410852829664;0.015562802838508924;0.7977335554355279;-0.014894942884063822;0.7979354205208716;0.9998887320350007
14.826384;1.0444765618993561;0.8333507850636288;0.7978924950469534;-4.253771756840989e-07;-4.2390214721697806e-07;1.0449673100982881;0.999954381494546;10.00080082120386;0.8335273595219829;0.015563409866362196;0.015562793499946732;0.7977320439537458;-0.014894942319489365;0.7979349912497244;0.9998892726473045
14.836384;1.0444753208160686;0.8333506056623511;0.7978911308162392;-4.252032124260516e-07;-4.236110850736576e-07;1.0449705732870391;0.999954019746038;10.000803999420187;0.8335278373858629;0.015563408666012923;0.01556278381624733;0.7977305846401516;-0.014894941754278539;0.7979345859291429;0.9998898959893062
14.846384;1.0444741264222426;0.8333504349668218;0.7978897469039858;-4.250312651955166e-07;-4.2330917377900505e-07;1.0449738155687738;0.9999537044112189;10.000806563214569;0.833528377925773;0.015563407255412358;0.015562773826558665;0.7977291771796943;-0.01489494118859803;0.7979342019913511;0.9998906010668248
14.856384;1.04447297803163;0.8333502715078487;0.7978883453182991;-4.248621548775104e-07;-4.229967969474832e-07;1.044977035359182;0.9999534388942738;10.00080849580373;0.8335289804612487;0.015563405651905988;0.015562763553822542;0.797727820939845;-0.014894940622907187;0.7979338370217514;0.9998913869292134
14.866384;1.0444718744252777;0.8333501143495863;0.7978869267843316;-4.246970132796573e-07;-4.226747536394471e-07;1.0449802281005187;0.9999532266542649;10.000809778247856;0.8335296441696604;0.015563403864867521;0.015562753001467406;0.7977265153626515;-0.014894940057769118;0.7979334883635453;0.9998922527115798
14.876384;1.0444708135155105;0.8333499630895445;0.7978854904391832;-4.245368238109439e-07;-4.2234440645516475e-07;1.0449833872609895;0.999953071776434;10.000810390171551;0.8335303677013995;0.015563401886855302;0.015562742160286375;0.7977252604434166;-0.014894939493689516;0.7979331523146626;0.9998931970957027
14.886384;1.0444697927314468;0.8333498176569596;0.7978840346735221;-4.243820189077755e-07;-4.220073186557563e-07;1.0449865061711008;0.9999529785308479;10.000810318903525;0.8335311487117921;0.015563399700733588;0.015562731014315698;0.7977240564797989;-0.014894938931203763;0.7979328239294616;0.9998942177017339
14.896384;1.0444688096520163;0.8333496780988832;0.7978825585961431;-4.2423258500085967e-07;-4.216649262549207e-07;1.0449895794224788;0.9999529503903687;10.000809562020926;0.8335319839647043;0.015563397293750229;0.015562719552792524;0.7977229032547175;-0.014894938371097951;0.797932497367592;0.9998953106251236
14.906384;1.0444678620454402;0.8333495445566997;0.7978810632167376;-4.2408840449783744e-07;-4.2131873451998424e-07;1.044992603148453;0.9999529894435415;10.000808125096047;0.8335328698527122;0.015563394665231859;0.015562707791097575;0.7977217992969207;-0.014894937814495883;0.7979321664453667;0.9998964702041085
14.916384;1.0444669470920716;0.833349417402858;0.7978795510781482;-4.2394933288342026e-07;-4.209706183296055e-07;1.044995574583168;0.9999530967228251;10.000806027058191;0.8335338023817617;0.015563391823507033;0.015562695778305742;0.7977207414581611;-0.014894937262754045;0.7979318253150027;0.99989768951252
14.926384;1.0444660605651908;0.8333492972482773;0.7978780248746383;-4.2381515945670794e-07;-4.206228124681996e-07;1.0449984914545052;0.9999532727669456;10.000803307931923;0.8335347770221601;0.01556338878170368;0.01556268358235541;0.7977197252784768;-0.014894936717447245;0.7979314689486712;0.9998989610159668
14.936384;1.0444651970008967;0.8333491844926124;0.7978764866698618;-4.2368566599751963e-07;-4.202778199675603e-07;1.0450013517320444;0.9999535177617629;10.000800025514295;0.8335357895774936;0.01556338555095838;0.015562671273292677;0.7977187457953987;-0.014894936180474327;0.7979310933179325;0.99990027714525
14.946384;1.0444643510088896;0.8333490788155766;0.797874937910319;-4.2356066644703487e-07;-4.199383185310787e-07;1.045004154072814;0.9999538313978771;10.000796245967111;0.8335368373070071;0.015563382128439787;0.015562658915852085;0.7977177976919603;-0.014894935653973738;0.7979306954333577;0.9999016309945065
14.956384;1.0444635189261693;0.8333489796907831;0.7978733795796571;-4.234399823327893e-07;-4.196069938063457e-07;1.0450068981220137;0.9999542125871591;10.000792038421329;0.833537918712645;0.015563378493450445;0.015562646568782552;0.7977168753928912;-0.014894935140062085;0.797930273261778;0.9999030163979965
14.966384;1.0444626999558342;0.8333488876400659;0.7978718123352305;-4.233233736903819e-07;-4.192864003419261e-07;1.0450095841511802;0.9999546590503969;10.000787467928665;0.8335390320835465;0.015563374613893415;0.015562634296053595;0.7977159739936708;-0.014894934640698666;0.7979298254522912;0.9999044277008926
14.976384;1.0444618962007346;0.8333488043473901;0.7978702371312568;-4.232104526936615e-07;-4.189789450551223e-07;1.0450122130035737;0.9999551672012192;10.000782585985524;0.8335401743933852;0.015563370450288092;0.01556262217981721;0.7977150900355531;-0.014894934157663298;0.7979293511614763;0.9999058600028922
14.986384;1.0444611116075233;0.8333487313168495;0.7978686564505959;-4.2310063207802617e-07;-4.18686955299729e-07;1.0450147863280554;0.9999557329766244;10.000777427603747;0.8335413412987359;0.015563365958333289;0.015562610311933704;0.7977142213300245;-0.014894933692430338;0.7979288503770962;0.9999073093438929
14.996384;1.044460350329403;0.8333486691242138;0.7978670747166001;-4.2299314885702935e-07;-4.184126303281011e-07;1.0450173059818164;0.9999563527086012;10.000772014310051;0.8335425277301624;0.015563361099940292;0.015562598770270933;0.7977133663031486;-0.014894933246201074;0.7979283244370032;0.9999087727755797
15.006384;1.044459614892765;0.8333486180566192;0.7978654971537052;-4.228872292662821e-07;-4.1815787951510563e-07;1.045019773140637;0.9999570229444069;10.000766355493818;0.8335437288588246;0.015563355854488302;0.015562587601419183;0.7977125231900992;-0.01489493282033118;0.7979277758679368;0.9999102484410227
15.016384;1.0444589052959967;0.8333485785208922;0.7978639289318972;-4.227822781388885e-07;-4.179242185114992e-07;1.0450221883649375;0.999957739962338;10.000760446629284;0.8335449409466361;0.015563350217305254;0.015562576822880146;0.7977116892832883;-0.014894932416682617;0.7979272073186501;0.999911734962902
15.026384;1.0444582198286152;0.8333485505034646;0.7978623757733514;-4.2267785201949453e-07;-4.177127875061148e-07;1.0450245523232569;0.999958499389174;10.000754270082059;0.8335461612242059;0.015563344188602996;0.015562566441862626;0.7977108606805644;-0.014894932037510062;0.7979266205572834;0.999913230455147
15.036384;1.0444575562448593;0.8333485331977603;0.7978608444530491;-4.2257345155322313e-07;-4.1752454382026444e-07;1.0450268663980564;0.9999592960803659;10.00074780011201;0.8335473871979925;0.015563337765665063;0.015562556467070094;0.7977100327426678;-0.014894931685071066;0.7979260163742242;0.9999147324584942
15.046384;1.044456912135299;0.8333485250886478;0.7978593422489803;-4.2246839703810675e-07;-4.173604651442058e-07;1.045029132948366;0.999960125053671;10.000741009151705;0.8335486163881688;0.01556333095172617;0.015562546908838047;0.7977092012072213;-0.014894931361282606;0.7979253951350376;0.9999162390863353
15.056384;1.0444562848735643;0.8333485239709446;0.7978578766456579;-4.2236194110681565e-07;-4.172214475574591e-07;1.0450313552289672;0.9999609829301985;10.00073387424078;0.8335498464423093;0.015563323771977146;0.015562537783053523;0.7977083632497107;-0.014894931067554075;0.7979247572776935;0.9999177499141774
15.066384;1.04445567167396;0.8333485272637728;0.7978564555409622;-4.2225351302900923e-07;-4.171079664662449e-07;1.0450335373137511;0.9999618685238477;10.000726380641751;0.8335510749774621;0.01556331627272654;0.01556252911583261;0.7977075174185532;-0.01489493080475416;0.7979241032811356;0.9999192652368892
15.076384;1.0444550698599793;0.833348532686404;0.7978550866979635;-4.2214287470327053e-07;-4.170198214000658e-07;1.0450356838990535;0.999962782015651;10.000718520337909;0.8335522990944566;0.015563308507599117;0.01556252094142305;0.7977066626225959;-0.01489493057329866;0.7979234333415284;0.9999207849732955
15.086384;1.0444544770841493;0.8333485386841566;0.7978537767079302;-4.2203003339239975e-07;-4.1695602141691455e-07;1.0450377992839326;0.9999637233393743;10.000710288498425;0.8335535151543653;0.015563300527639433;0.015562513294350253;0.7977057975159031;-0.014894930373386938;0.7979227473798601;0.9999223087290822
15.096384;1.0444538916331056;0.8333485447040105;0.7978525307248014;-4.2191499023384154e-07;-4.1691492709544857e-07;1.045039886252396;0.9999646913458192;10.000701678972222;0.8335547190099424;0.015563292372615055;0.01556250620155344;0.7977049209931544;-0.014894930205287548;0.7979220450071116;0.999923836130237
15.106384;1.0444533128252935;0.8333485513745583;0.7978513527418057;-4.217975910779602e-07;-4.1689478874421943e-07;1.045041946137669;0.999965684393807;10.000692680393092;0.8335559061202809;0.015563284061671193;0.015562499682662254;0.7977040330630035;-0.014894930069470637;0.7979213248527809;0.9999253670654606
15.116384;1.044452740708857;0.8333485600926717;0.7978502456656899;-4.2167743477128587e-07;-4.168941640035504e-07;1.0450439795035167;0.9999667011741904;10.000683281322734;0.8335570713182076;0.0155632755994175;0.01556249375554851;0.797703134904547;-0.01489492996654401;0.7979205841744769;0.9999269023036549
15.126384;1.0444521753146712;0.8333485722711921;0.7978492116860882;-4.2155362334593146e-07;-4.1691185164597187e-07;1.0450459862602228;0.9999677404423986;10.000673479591702;0.8335582085314608;0.015563266995010684;0.01556248843837548;0.7977022281545937;-0.014894929897145281;0.7979198194833169;0.9999284436854995
15.136384;1.0444516164517301;0.833348588899836;0.7978482530938877;-4.214246612680973e-07;-4.169466564198081e-07;1.0450479654541598;0.999968800012853;10.000663280797236;0.8335593111632443;0.015563258270780997;0.015562483746050466;0.7977013145639662;-0.014894929861922713;0.7979190275411164;0.9999299935036565
15.146384;1.0444510639851312;0.8333486107348398;0.7978473723294186;-4.212887887560425e-07;-4.1699713009039616e-07;1.0450499155601642;0.99996987619252;10.000652691942568;0.8335603735016238;0.015563249454331927;0.015562479688768482;0.797700396120562;-0.014894929861589542;0.7979182060269507;0.999931553734107
15.156384;1.0444505183522081;0.8333486391653608;0.797846571246242;-4.2114431144762694e-07;-4.1706136944011254e-07;1.0450518349356726;0.9999709640797687;10.00064172194665;0.8335613915243626;0.015563240563559299;0.015562476281456065;0.7976994747779287;-0.014894929896893595;0.7979173536488202;0.999933125478144
15.166384;1.0444499809439953;0.8333486767607394;0.7978458509383837;-4.2098961160482555e-07;-4.1713703016881855e-07;1.0450537216254743;0.9999720582643808;10.000630384333125;0.8335623620612936;0.015563231594831731;0.015562473551131063;0.7976985518457818;-0.014894929968516853;0.7979164700870232;0.9999347090790842
15.176384;1.044449453827458;0.8333487267688581;0.7978452120333865;-4.20823193154675e-07;-4.1722148901987777e-07;1.0450555725541764;0.9999731531708459;10.000618700767383;0.8335632819895568;0.01556322251787712;0.015562471531509834;0.7976976277957328;-0.01489493007711359;0.7979155558569108;0.9999363050707898
15.186384;1.0444489393940921;0.8333487924148878;0.797844654548601;-4.2064401357161175e-07;-4.173121674726249e-07;1.045057383028674;0.9999742431543265;10.000606708110114;0.8335641484206702;0.015563213278969255;0.015562470260142193;0.7976967029707703;-0.014894930223368533;0.7979146114512135;0.9999379147422357
15.196384;1.044448440450702;0.833348876421481;0.7978441776304644;-4.204517955153049e-07;-4.1740689128850024e-07;1.0450591476007827;0.9999753226428209;10.00059445941089;0.8335649590095612;0.015563203810973574;0.015562469774505929;0.7976957788923681;-0.014894930407845152;0.7979136361859147;0.9999395398379912
15.206384;1.0444479599113063;0.833348980667801;0.797843779922813;-4.202470391357678e-07;-4.1750389029146886e-07;1.045060861470906;0.9999763861708014;10.00058201584416;0.8335657117512774;0.015563194044585026;0.015562470096373855;0.7976948588052257;-0.014894930630879938;0.7979126281421791;0.999941182536114
15.216384;1.0444475000787152;0.8333491064637197;0.7978434601735777;-4.200308107955589e-07;-4.176015970603217e-07;1.0450625207206188;0.9999774289802246;10.000569440176447;0.8335664042807792;0.015563183925179913;0.015562471226475277;0.7976939468343432;-0.014894930892727106;0.7979115852949586;0.9999428456491636
15.226384;1.0444470628337812;0.833349255255572;0.7978432172878549;-4.198043920818028e-07;-4.176987206661332e-07;1.0450641219192602;0.999978448082427;10.000556793938802;0.8335670332484535;0.015563173425658971;0.015562473158060487;0.7976930468934772;-0.014894931193707868;0.7979105064512063;0.9999445320689447
15.236384;1.044446650223845;0.8333494290078641;0.7978430503281351;-4.195689847272365e-07;-4.1779449754774174e-07;1.0450656620719068;0.9999794423026757;10.000544134129473;0.8335675945621569;0.015563162540878866;0.015562475888903443;0.7976921622135568;-0.0148949315342923;0.7979093913996831;0.9999462441115543
15.246384;1.044446263837091;0.8333496300842663;0.7978429589429729;-4.193255699710374e-07;-4.178887109259036e-07;1.0450671382712433;0.9999804116972226;10.000531508700593;0.8335680841175914;0.015563151277160833;0.015562479426219812;0.7976912954190283;-0.014894931915195241;0.797908240748427;0.9999479838250921
15.256384;1.0444459035954679;0.8333498609392924;0.7978429432695872;-4.190747430319793e-07;-4.179813826780844e-07;1.0450685473562524;0.9999813577308435;10.000518952614373;0.8335684982078277;0.015563139644483604;0.015562483785984838;0.7976904487146219;-0.014894932337376071;0.7979070556450188;0.9999497534260298
15.266384;1.044445567583048;0.8333501239404816;0.7978430030762412;-4.1881675540378915e-07;-4.180724484948475e-07;1.0450698867934696;0.9999822835551979;10.000506489521067;0.8335688337237799;0.015563127650384243;0.015562488980927406;0.7976896234853911;-0.01489493280180286;0.7979058374654412;0.9999515547549007
15.276384;1.0444452529133954;0.8333504208657024;0.7978431371237434;-4.1855189119535224e-07;-4.181617054713107e-07;1.0450711557869727;0.9999831932788038;10.000494139661495;0.8335690882158984;0.01556311530589448;0.015562495006719851;0.7976888200190196;-0.014894933308879017;0.7979045876879114;0.9999533884799803
15.286384;1.0444449566780951;0.8333507517468274;0.7978433430868186;-4.18280614634419e-07;-4.182490086626986e-07;1.0450723547587188;0.9999840908027015;10.000481926771329;0.8335692600199622;0.015563102638131314;0.015562501835625075;0.7976880384746209;-0.01489493385781519;0.7979033080272582;0.9999552539002967
15.296384;1.044444676422143;0.8333511143467309;0.7978436179530962;-4.180033624024844e-07;-4.1833451586015384e-07;1.0450734841169211;0.9999849790203575;10.000469879167753;0.8335693488227963;0.015563089692888348;0.015562509414842721;0.7976872797902796;-0.014894934446609994;0.7979020005450072;0.999957149168062
15.306384;1.0444444099629653;0.8333515050055882;0.7978439588885501;-4.177204167203449e-07;-4.184187847233061e-07;1.0450745440001148;0.9999858593757854;10.0004580255238;0.8335693561250012;0.015563076528750124;0.015562517668560996;0.7976865453158594;-0.014894935072626724;0.7979006674102842;0.9999590718695601
15.316384;1.0444441549210222;0.8333519196969573;0.7978443639789761;-4.174319662841237e-07;-4.185027540627373e-07;1.0450755342719935;0.9999867319935306;10.000446390558059;0.8335692849550248;0.015563063207140291;0.015562526498138076;0.797685836195154;-0.01489493573309026;0.7978993104419243;0.9999610196287932
15.326384;1.0444439087485207;0.833352354598598;0.7978448319707836;-4.171381835225174e-07;-4.185877604740159e-07;1.0450764540294326;0.9999875964902523;10.000434996436315;0.8335691391017765;0.015563049778376784;0.01556253578511348;0.7976851532762723;-0.014894936425262517;0.7978979308777472;0.9999629901350534
15.336384;1.044443669168168;0.8333528065787787;0.7978453614426739;-4.1683917843287047e-07;-4.186755481087174e-07;1.0450773012601597;0.9999884525564856;10.000423864326907;0.8335689225668714;0.015563036273433367;0.015562545406436964;0.7976844971988427;-0.01489493714653049;0.7978965295699578;0.9999649809109215
15.346384;1.0444434342497781;0.8333532735714243;0.7978459505868318;-4.165349199908277e-07;-4.1876811801554325e-07;1.0450780728709441;0.999989299755252;10.000413008919516;0.8335686393778451;0.015563022708653118;0.015562555243547889;0.7976838683917266;-0.014894937894489091;0.7978951071832416;0.9999669891268814
15.356384;1.044443201918108;0.8333537542951189;0.797846597214346;-4.1622525617462893e-07;-4.1886742979130414e-07;1.0450787651623654;0.9999901376356378;10.000402432722696;0.833568293318445;0.015563009098459209;0.015562565174607489;0.7976832672023879;-0.014894938666791513;0.7978936642806869;0.9999690112972592
15.366384;1.0444429693531145;0.8333542475249801;0.7978472983731343;-4.1590989184699017e-07;-4.1897508481041695e-07;1.045079374777511;0.999990966731134;10.000392128054447;0.8335678874454042;0.015562995458493229;0.015562575075047205;0.7976826941039958;-0.014894939460836032;0.7978922014872207;0.999971043087228
15.376384;1.04444273301466;0.8333547518923771;0.7978480500910664;-4.1558835128549593e-07;-4.190921445954204e-07;1.045079899546904;0.9999917891179628;10.000382082643075;0.8335674237300574;0.015562981787869048;0.015562584833937163;0.7976821493913844;-0.014894940273775116;0.7978907194672346;0.9999730795176709
15.386384;1.0444424893034303;0.8333552662534983;0.79784884729202;-4.152601807890295e-07;-4.192192246409687e-07;1.0450803387845742;0.9999926076246447;10.000372281887229;0.8335669032691604;0.015562968054763912;0.015562594360451367;0.7976816326049048;-0.014894941102879223;0.7978892188080599;0.9999751155826875
15.396384;1.0444422348789681;0.8333557899429642;0.797849683828248;-4.149252727474521e-07;-4.193566430139352e-07;1.0450806928174705;0.9999934242958689;10.000362708732743;0.8335663271002927;0.015562954209943924;0.015562603574794553;0.7976811424766012;-0.01489494194579834;0.7978877005670206;0.9999771468604407
15.406384;1.0444419663864333;0.833356323136129;0.7978505527934858;-4.145839441897125e-07;-4.195043871177622e-07;1.04508096196566;0.9999942393753813;10.000353344855721;0.833565696939168;0.015562940215483318;0.01556261240274332;0.7976806772068764;-0.014894942800509972;0.7978861673715704;0.9999791695522008
15.416384;1.0444416804046965;0.8333568672373991;0.7978514467158331;-4.142367579995605e-07;-4.196621138626534e-07;1.0450811457428655;0.9999950518789932;10.000344172585065;0.8335650152743617;0.015562926066513397;0.015562620777725761;0.7976802348439256;-0.014894943665161862;0.7978846235792549;0.9999811800404804
15.426384;1.0444413738144258;0.833357424298832;0.7978523575319457;-4.1388436842586547e-07;-4.198292326254141e-07;1.0450812426935683;0.9999958611180315;10.000335176319059;0.8335642852443459;0.015562911793570194;0.015562628642664533;0.7976798139302088;-0.01489494453809442;0.7978830741676095;0.9999831745627357
