time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.436384;1.0444410441015264;0.8333579958601102;0.7978532766171343;-4.1352751397439775e-07;-4.2000490704252334e-07;1.0450812506726552;0.9999966675252365;10.000326344705698;0.8335635110984544;0.015562897443759873;0.015562635953382838;0.7976794139515693;-0.014894945417966333;0.7978815236093034;0.999985149235102
15.446384;1.0444406895130658;0.833358582536683;0.7978541950124952;-4.1316699613647124e-07;-4.201880844052777e-07;1.045081167153224;0.9999974729329155;10.00031767265143;0.8335626987882471;0.015562883053912251;0.015562642680406514;0.7976790351553491;-0.014894946303612508;0.7978799752548152;0.999987099932683
15.456384;1.0444403090133647;0.8333591843713294;0.797855103836837;-4.12803508580491e-07;-4.2037770146814816e-07;1.0450809894690838;0.9999982809098067;10.000309158475675;0.8335618555480337;0.015562868633747257;0.015562648801531636;0.7976786778879527;-0.01489494719360286;0.7978784310736573;0.9999890219776572
15.466384;1.0444399017987216;0.8333598010268454;0.797855994327856;-4.1243754003954053e-07;-4.2057297085473527e-07;1.0450807149368129;0.9999990965229234;10.000300800780474;0.8335609889641272;0.015562854169493956;0.015562654299370997;0.7976783419359081;-0.014894948085952498;0.7978768916589379;0.9999909104992186
15.476384;1.0444394667926693;0.8333604311618745;0.797856857722171;-4.120695699510794e-07;-4.20773476099135e-07;1.0450803404766709;0.9999999257437073;10.000292602319536;0.8335601065621365;0.015562839642041934;0.01556265917307678;0.7976780264248721;-0.014894948978324385;0.797875356481849;0.9999927614838947
15.486384;1.0444390025097263;0.8333610716797962;0.7978576858252899;-4.11700297298121e-07;-4.2097895758864785e-07;1.0450798619952169;1.0000007749481417;10.000284572793774;0.8335592157468728;0.01556282503846409;0.015562663440832502;0.7976777302772261;-0.014894949868434966;0.7978738246238737;0.9999945721965268
15.496384;1.044438506833186;0.8333617184579863;0.7978584713319526;-4.113306273403244e-07;-4.2118903908917535e-07;1.0450792744797668;1.0000016499324906;10.000276727511098;0.833558323846873;0.015562810351587218;0.015562667125174722;0.7976774525707804;-0.014894950754227025;0.7978722960134351;0.9999963407612881
15.506384;1.0444379767865792;0.8333623679258179;0.7978592071206214;-4.109615509948188e-07;-4.214033250838599e-07;1.0450785727610283;1.0000025550900773;10.000269088410079;0.8335574378552998;0.015562795586301805;0.015562670243472248;0.7976771922061232;-0.014894951633981286;0.7978707722663835;0.9999980661844939
15.516384;1.044437409050185;0.8333630173784465;0.7978598860280187;-4.105939635301852e-07;-4.216218799985242e-07;1.0450777518498686;1.0000034941077283;10.00026168275174;0.8335565635166228;0.015562780773485826;0.015562672814285966;0.797676947358044;-0.014894952506526364;0.7978692560557973;0.9999997489447146
15.526384;1.0444368008226834;0.8333636644274838;0.797860501734355;-4.102283502929731e-07;-4.218454657493723e-07;1.0450768067570744;1.0000044712676457;10.000254538579213;0.8335557047007337;0.015562765975973303;0.01556267487366496;0.797676715631557;-0.014894953371222007;0.7978677497337937;1.000001391167066
15.536384;1.044436150064063;0.8333643069544674;0.797861049360852;-4.098646780476138e-07;-4.220752432120137e-07;1.0450757327990041;1.000005491402019;10.000247683453713;0.8335548639338735;0.015562751282776862;0.015562676487464748;0.7976764944900331;-0.014894954227698843;0.7978662548737175;1.0000029962817907
15.546384;1.0444354556678777;0.8333649431967071;0.7978615253983602;-4.0950264726635706e-07;-4.223122698152796e-07;1.0450745267174861;1.0000065585076872;10.000241143972485;0.833554043431046;0.01556273679640986;0.015562677745570788;0.7976762811432088;-0.014894955075678049;0.7978647728762654;1.0000045686874492
15.556384;1.0444347181550049;0.8333655713488063;0.7978619279237819;-4.091418455105281e-07;-4.225570513200226e-07;1.0450731876260988;1.0000076743651718;10.000234945459031;0.8335532456624536;0.015562722618032354;0.015562678740204469;0.7976760725542889;-0.014894955914854164;0.797863305393135;1.0000061132488132
15.566384;1.0444339398246751;0.8333661889319925;0.7978622567560965;-4.0878166846252986e-07;-4.228093418047015e-07;1.0450717167920305;1.0000088380880428;10.000229117748429;0.8335524733646515;0.015562708830864412;0.015562679542261183;0.797675866262299;-0.014894956744758242;0.7978618538011641;1.0000076346049267
15.576384;1.0444331238705251;0.8333667925069856;0.7978625125908593;-4.084213302182855e-07;-4.230683022517578e-07;1.0450701165571232;1.0000100469637168;10.000223705429077;0.8335517290313413;0.015562695494043013;0.01556268019005201;0.7976756611114817;-0.014894957564740869;0.7978604186735848;1.0000091369152486
15.586384;1.0444322735353118;0.8333673779620921;0.7978626958194778;-4.0806004879813175e-07;-4.233328114869655e-07;1.045068389078622;1.0000112978078803;10.000218771054715;0.8335510143156724;0.0155626826565489;0.015562680696650977;0.7976754569785749;-0.014894958374098308;0.7978590001837779;1.00001062396364
15.596384;1.0444313920888577;0.8333679410587636;0.7978628061030899;-4.076972706501704e-07;-4.2360169990496373e-07;1.045066535477957;1.000012587438366;10.000214385027084;0.8335503301882292;0.015562670369102534;0.015562681060879706;0.7976752542387675;-0.014894959172251494;0.7978575986658062;1.0000120990976507
15.606384;1.044430483422944;0.8333684780147063;0.7978628425437495;-4.0733280805195356e-07;-4.238738009286931e-07;1.0450645561956444;1.000013912426965;10.000210612869658;0.8335496775692217;0.01556265867833968;0.015562681264599872;0.7976750536667887;-0.014894959958810454;0.7978562146558655;1.0000135648899475
15.616384;1.044429552539624;0.8333689861695456;0.7978628038902874;-4.0696689712417526e-07;-4.2414787849005846e-07;1.0450624523209904;1.0000152691673243;10.000207514296726;0.8335490577538524;0.01556264762125106;0.015562681271904603;0.7976748562245332;-0.014894960733450415;0.7978548488180874;1.0000150226126068
15.626384;1.0444286053658005;0.8333694644449899;0.797862689005398;-4.0660018470042905e-07;-4.2442265328472195e-07;1.0450602262875395;1.0000166542111777;10.000205150850292;0.8335484724519462;0.015562637236743932;0.015562681049288875;0.7976746626745616;-0.014894961495892381;0.7978535022182554;1.0000164716630233
15.636384;1.044427648272917;0.8333699133019251;0.7978624980531781;-4.062335118636545e-07;-4.24696879763707e-07;1.045057881059217;1.0000180643497736;10.000203587972722;0.8335479233981808;0.015562627579963273;0.015562680589800874;0.7976744736330569;-0.014894962246148722;0.7978521769002421;1.0000179097602384
15.646384;1.0444266876864459;0.8333703343002514;0.7978622333766205;-4.058676053784002e-07;-4.2496928835721273e-07;1.0450554190420827;1.0000194965708373;10.000202889506168;0.8335474116997642;0.01556261871716529;0.01556267991940337;0.7976742899560806;-0.014894962984751601;0.7978508762252557;1.000019334649078
15.656384;1.0444257294455248;0.8333707293332515;0.7978618987424729;-4.055030352670673e-07;-4.252385531991511e-07;1.0450528419095992;1.000020948075487;10.000203112780435;0.8335469375668291;0.015562610711051021;0.015562679082098324;0.7976741129050555;-0.014894963712734485;0.7978496045440201;1.0000207456692376
15.666384;1.044424778270317;0.8333710996898804;0.7978614980269584;-4.0514045104606095e-07;-4.255033578847618e-07;1.0450501510574497;1.0000224161237394;10.00020430866866;0.8335465009218164;0.01556260361860035;0.015562678118007068;0.7976739438637398;-0.014894964431436123;0.7978483662287762;1.0000221432484617
15.676384;1.044423837988716;0.8333714452853985;0.7978610352233526;-4.0478070094307404e-07;-4.257623869193802e-07;1.0450473487460452;1.0000238979052296;10.000206524326247;0.8335461018036593;0.015562597498480922;0.015562677060621677;0.7976737837937334;-0.014894965142265014;0.797847164706462;1.0000235275678062
15.686384;1.0444229120269521;0.8333717643725992;0.7978605154188587;-4.0442465177660316e-07;-4.2601430088128857e-07;1.0450444395762637;1.0000253905493;10.000209803567602;0.8335457394309674;0.015562592416365132;0.015562675949738418;0.7976736328209929;-0.014894965846511352;0.7978460022153182;1.0000248981929403
15.696384;1.044422003338703;0.8333720541089764;0.7978599455605537;-4.0407303003265426e-07;-4.2625781841191676e-07;1.045041430475923;1.000026890742996;10.000214185822406;0.8335454111345408;0.015562588445044217;0.015562674834941208;0.7976734902804357;-0.014894966545255392;0.7978448800114788;1.0000262539698102
15.706384;1.0444211141105844;0.8333723116289771;0.7978593348752355;-4.0372649712090456e-07;-4.264917575991059e-07;1.0450383291580283;1.0000283939746368;10.000219703935025;0.833545112675256;0.015562585657002682;0.015562673774517134;0.797673355310625;-0.014894967239409588;0.7978437986603614;1.0000275925787832
15.716384;1.0444202463389656;0.8333725344121417;0.7978586945262399;-4.033856974312939e-07;-4.2671492178868757e-07;1.0450351431409999;1.0000298940760979;10.00022637885192;0.833544839258669;0.01556258411432143;0.015562672841347663;0.7976732274702644;-0.014894967929819763;0.7978427583137514;1.000028910845396
15.726384;1.0444194027365254;0.8333727198431045;0.7978580362279347;-4.0305113303027564e-07;-4.2692599583372643e-07;1.0450318796911893;1.000031383640502;10.000234221198902;0.8335445860101889;0.015562583865246574;0.015562672123486453;0.7976731066447471;-0.014894968617111485;0.7978417586044639;1.0000302060732609
15.736384;1.0444185864739983;0.8333728650146083;0.7978573710084726;-4.027230979391955e-07;-4.271235199478043e-07;1.0450285454836885;1.0000328548542312;10.00024324064751;0.8335443480595054;0.015562584947631821;0.015562671718503288;0.7976729924662374;-0.014894969301231692;0.7978407986200221;1.000031476841916
15.746384;1.0444178003541038;0.8333729672386011;0.797856708923133;-4.024018331301441e-07;-4.2730585465910744e-07;1.0450251460359126;1.0000342996752252;10.00025344794582;0.8335441205144761;0.015562587396485392;0.015562671729110144;0.7976728840102681;-0.014894969981235056;0.7978398775034278;1.0000327226175685
15.756384;1.0444170464885898;0.8333730249446483;0.7978560592777966;-4.0208779241158983e-07;-4.2747126207950863e-07;1.045021685943759;1.000035709686579;10.000264853209009;0.8335438982443498;0.015562591248353765;0.015562672250600573;0.7976727799671258;-0.014894970655665645;0.7978389949247379;1.0000339436585772
15.766384;1.0444163259203905;0.8333730381705451;0.7978554307128009;-4.017818442264977e-07;-4.2761817928738433e-07;1.045018169911793;1.0000370765793607;10.000277470594563;0.8335436757472052;0.015562596536894745;0.015562673359804241;0.7976726789647487;-0.014894971323086696;0.797838150721493;1.0000351414536497
15.776384;1.0444156383165082;0.8333730083901201;0.7978548307029099;-4.0148534615827026e-07;-4.277454231095366e-07;1.0450146031368213;1.0000383928660257;10.000291320569428;0.833543447199603;0.015562603292382423;0.015562675120411385;0.7976725798877505;-0.014894971982178155;0.7978373442793544;1.000036318205584
15.786384;1.0444149826965605;0.8333729383871263;0.797854265151762;-4.0120010314576116e-07;-4.2785214415861963e-07;1.0450109907057588;1.0000396522131192;10.000306422494669;0.8335432069896975;0.015562611546855688;0.01556267758332798;0.7976724824137837;-0.014894972631523408;0.7978365744388246;1.0000374758025214
15.796384;1.044414358650258;0.8333728324070437;0.7978537388044639;-4.0092814879668264e-07;-4.2793760372285055e-07;1.0450073371645197;1.000040849888898;10.000322782592345;0.833542950811978;0.015562621323860599;0.015562680775024162;0.7976723874525097;-0.014894973269634411;0.7978358397102248;1.0000386159198023
15.806384;1.0444137668909597;0.8333726964228436;0.7978532554698857;-4.006713161832465e-07;-4.2800095763596515e-07;1.0450036464167884;1.0000419828308154;10.00034038396542;0.8335426761319752;0.015562632621337153;0.015562684693243106;0.7976722969033148;-0.014894973895250664;0.7978351385706312;1.0000397407022261
15.816384;1.0444132089971656;0.8333725384691891;0.79785281774917;-4.004309336694314e-07;-4.2804128544447044e-07;1.0449999219205965;1.000043048448115;10.000359181704365;0.8335423816271973;0.015562645416592332;0.015562689305590486;0.7976722131120082;-0.014894974507428872;0.7978344699406965;1.0000408522977633
15.826384;1.0444126868839778;0.83337236841453;0.7978524275054544;-4.002079529327769e-07;-4.280578711848704e-07;1.044996167039682;1.00004404407263;10.00037910460657;0.8335420668499258;0.015562659683019092;0.015562694545978086;0.7976721384902491;-0.014894975105394876;0.7978338334487376;1.0000419516654282
15.836384;1.0444122024574156;0.8333721967146748;0.797852086606023;-4.000031155061271e-07;-4.2805050400556405e-07;1.0449923846268951;1.0000449682827268;10.0004000647258;0.8335417324054034;0.015562675394049028;0.015562700324423613;0.7976720753299784;-0.014894975688472013;0.7978332292572271;1.0000430384414098
15.846384;1.0444117574065535;0.8333720328690226;0.7978517965150828;-3.99816822247935e-07;-4.280195629560965e-07;1.0449885764076887;1.0000458217629564;10.000421967956994;0.8335413795724143;0.015562692517496129;0.015562706547230376;0.7976720259882552;-0.014894976256040955;0.7978326576336914;1.000044111897473
15.856384;1.0444113531580284;0.8333718846929816;0.7978515574729095;-3.9964914125686874e-07;-4.279657482753699e-07;1.0449847430617507;1.0000466064868538;10.000444719891476;0.8335410095268942;0.015562711008487662;0.0155627131312868;0.7976719931857729;-0.01489497680756703;0.797832118741678;1.0000451718585925
15.866384;1.0444109911346098;0.8333717587635613;0.7978513686231433;-3.995002058747492e-07;-4.278895792822703e-07;1.0449808847229878;1.0000473247851762;10.0004682319071;0.8335406234291726;0.01556273080282617;0.01556272001065715;0.7976719797823292;-0.014894977342798469;0.7978316128832914;1.000046219156765
15.876384;1.0444106728948417;0.8333716612917611;0.7978512287563773;-3.9937052383515167e-07;-4.277910252568504e-07;1.0449770023637428;1.0000479791142034;10.000492425793947;0.8335402230139124;0.015562751819510407;0.015562727138949364;0.7976719879581201;-0.014894977861907736;0.7978311403234182;1.0000472553485567
15.886384;1.0444103998916483;0.8333715983333141;0.7978511366601179;-3.992607847775003e-07;-4.2766957369527953e-07;1.0449730994191022;1.0000485717918175;10.000517231074758;0.8335398107331932;0.015562773972234404;0.015562734489575594;0.7976720186054049;-0.01489497836554864;0.7978307003880422;1.000048281665819
15.896384;1.0444101733749578;0.8333715751988516;0.7978510906498064;-3.9917142070743563e-07;-4.2752452272396107e-07;1.0449691809407893;1.000049104588756;10.000542577572402;0.8335393896980695;0.01556279717131361;0.015562742052112428;0.7976720716608662;-0.014894978854878404;0.7978302910439329;1.000049298083632
15.906384;1.0444099948846037;0.833371595823859;0.7978510877922784;-3.9910247724705257e-07;-4.2735509399944834e-07;1.0449652506476121;1.00004957898161;10.000568388543655;0.8335389633769117;0.01556282130981561;0.015562749821030166;0.7976721467248524;-0.014894979331274342;0.7978299094701278;1.0000503032347483
15.916384;1.044409866910167;0.8333716624155684;0.7978511240054553;-3.9905380322355015e-07;-4.271605025676421e-07;1.0449613095500934;1.0000499968161407;10.000594582172653;0.8335385349233855;0.015562846252150497;0.01556275778520402;0.7976722432202911;-0.014894979795831202;0.7978295526758509;1.00005129519832
15.926384;1.0444097929683904;0.8333717753034068;0.7978511953471557;-3.9902519676366964e-07;-4.2694026416278765e-07;1.044957357177801;1.0000503603898219;10.000621082868665;0.8335381067551302;0.01556287184308086;0.015562765923800978;0.7976723606504595;-0.014894980249205781;0.797829217637784;1.0000522724884169
15.936384;1.044409777203967;0.8333719331032372;0.7978512990662726;-3.9901649880828377e-07;-4.266945888270914e-07;1.0449533933013013;1.0000506722387097;10.00064782944693;0.8335376806358006;0.015562897927879639;0.015562774204898705;0.7976724990892324;-0.01489498069196818;0.797828901295594;1.000053234269892
15.946384;1.044409823998116;0.833372133132757;0.7978514332664035;-3.9902764684176073e-07;-4.2642450287858064e-07;1.0449494188277308;1.000050935412975;10.000674770961162;0.833537257770817;0.01556292435867328;0.015562782593727831;0.7976726592345016;-0.014894981125009471;0.7978286005194227;1.0000541801006597
15.956384;1.0444099374367417;0.8333723719680726;0.7978515960779544;-3.990586415250301e-07;-4.261315792319352e-07;1.0449454359194725;1.0000511538102685;10.000701856491617;0.833536838598852;0.01556295098859738;0.015562791067498982;0.7976728421965373;-0.014894981549549387;0.7978283120801424;1.0000551099974122
15.966384;1.0444101205124634;0.8333726460669706;0.7978517854177345;-3.99109536943618e-07;-4.258174906997122e-07;1.0449414474675696;1.000051332118569;10.000729028945;0.8335364229110459;0.01556297767081612;0.015562799620720984;0.7976730496488258;-0.014894981966728456;0.7978280327016611;1.000056024420668
15.976384;1.0444103746679312;0.8333729522787092;0.7978519991079399;-3.9918035724231466e-07;-4.254836334616324e-07;1.044937456152884;1.00005147617988;10.000756224625096;0.833536010656315;0.015563004262803977;0.015562808261503443;0.7976732839621951;-0.01489498237723079;0.797827759122746;1.0000569236302903
15.986384;1.0444106997054483;0.833373287931323;0.7978522347571776;-3.992708680252033e-07;-4.251309539564713e-07;1.0449334640721692;1.000051593426332;10.0007833719449;0.833535602436123;0.01556303063204379;0.015562817007916799;0.7976735476353861;-0.014894982781255737;0.7978274882723075;1.0000578069626302
15.996384;1.0444110935030673;0.8333736503405466;0.7978524893209447;-3.9938048745284365e-07;-4.2476003299172196e-07;1.0449294736396058;1.0000516917720161;10.000810385386314;0.8335351990527718;0.015563056658838656;0.015562825887616432;0.797673842437955;-0.014894983178640702;0.7978272172821369;1.0000586728992906
16.006384;1.0444115523955209;0.8333740362358172;0.7978527589874977;-3.9950851714697803e-07;-4.2437141588980004e-07;1.0449254883814703;1.0000517775978848;10.000837164226747;0.8335348007633795;0.015563082233041908;0.015562834934542965;0.7976741688839113;-0.0148949835689009;0.7978269431134869;1.0000595197677113
16.016384;1.0444120726456925;0.8333744415477948;0.7978530395754456;-3.9965437650587603e-07;-4.2396595030155694e-07;1.0449215123616844;1.000051854693054;10.00086360405969;0.8335344067568004;0.015563107255798642;0.01556284417686908;0.797674526367066;-0.014894983951174402;0.7978266624875461;1.00006034625807
16.026384;1.0444126513807614;0.8333748614893722;0.797853326872053;-3.9981749277879825e-07;-4.23544726959177e-07;1.0449175497095742;1.0000519241223762;10.000889609581462;0.833534014892761;0.015563131647736357;0.015562853627957106;0.7976749139328797;-0.014894984324250305;0.7978263723162694;1.0000611514858855
16.036384;1.0444132861202515;0.8333752908722181;0.7978536169227172;-3.999970639442483e-07;-4.231086957541625e-07;1.0449136051352976;1.0000519842566153;10.000915093462924;0.833533621979361;0.015563155349350906;0.015562863293198035;0.7976753304783709;-0.014894984686918593;0.7978260699682646;1.0000619350365754
16.046384;1.0444139739629166;0.8333757244217563;0.7978539063220709;-4.0019193955025254e-07;-4.2265839236784136e-07;1.0449096839156309;1.0000520310509649;10.00093996533309;0.8335332246037817;0.015563178318861733;0.015562873180402894;0.7976757739811343;-0.014894985038391777;0.7978257529261211;1.0000626971274973
16.056384;1.044414711207721;0.8333761569169361;0.7978541922106774;-4.004006211207265e-07;-4.2219387204792074e-07;1.0449057908288208;1.0000520582675971;10.000964130681064;0.833532819818892;0.015563200537616043;0.015562883293435055;0.7976762413096152;-0.014894985378301305;0.7978254182096911;1.0000634383286466
16.066384;1.0444154929391303;0.8333765837540013;0.7978544724102519;-4.006215921894838e-07;-4.2171474578858115e-07;1.0449019292481883;1.0000520575356342;10.000987504546377;0.8335324050233244;0.015563222009272524;0.015562893618897941;0.7976767293782892;-0.014894985706364421;0.7978250625292359;1.0000641589379222
16.076384;1.0444163125702703;0.833377002115271;0.7978547459052592;-4.008538577722158e-07;-4.212203626021205e-07;1.0448981013752567;1.0000520192795692;10.001010019691018;0.8335319771774888;0.015563242742133415;0.015562904133179189;0.7976772365913635;-0.014894986022167012;0.797824683005734;1.0000648586527843
16.086384;1.0444171619456009;0.8333774115523234;0.7978550130895001;-4.010969995382539e-07;-4.20710156820354e-07;1.044894309178036;1.000051934522656;10.001031619937564;0.8335315324209388;0.01556326273144274;0.015562914824946707;0.7976777632641233;-0.014894986325257115;0.7978242774343172;1.000065536295332
16.096384;1.0444180322011356;0.8333778133960544;0.7978552757792223;-4.0135066922969095e-07;-4.2018394709520255e-07;1.0448905545914855;1.000051796348616;10.0010522490453;0.8335310667990236;0.015563281962161042;0.015562925701069139;0.7976783108616248;-0.014894986615375822;0.7978238440993677;1.0000661893316178
16.106384;1.0444189149754128;0.8333782099605052;0.7978555368297967;-4.016142152365992e-07;-4.196419740248048e-07;1.0448868389087778;1.0000516002694422;10.001071842560966;0.8335305770734908;0.015563300424638498;0.015562936774962387;0.7976788811099781;-0.014894986892508951;0.7978233816637267;1.0000668140348838
16.116384;1.0444198030456544;0.8333786041433691;0.797855798969482;-4.018867752530752e-07;-4.190847440347028e-07;1.0448831626006663;1.0000513439210919;10.001090328582011;0.833530060713794;0.01556331812280221;0.01556294806502892;0.7976794754671104;-0.014894987156797651;0.7978228895061025;1.000067406413864
16.126384;1.0444206900513393;0.8333789989479308;0.7978560638170202;-4.0216760791629987e-07;-4.1851287259823014e-07;1.0448795257726358;1.000051026978247;10.001107638920821;0.8335295157775379;0.01556333507405952;0.015562959601357286;0.7976800946775481;-0.014894987408470992;0.7978223686018872;1.000067962640269
16.136384;1.044421570133201;0.8333793968044038;0.7978563320463693;-4.024562617159993e-07;-4.179270563819789e-07;1.0448759285473952;1.0000506511726888;10.001123716777387;0.8335289407574378;0.015563351309174979;0.015562971417281446;0.7976807390015657;-0.014894987647698072;0.7978218220662713;1.0000684788016798
16.146384;1.0444224380820661;0.8333797992113763;0.7978566041112054;-4.027524630531667e-07;-4.1732823388766124e-07;1.0448723709294947;1.000050220005525;10.001138511043681;0.8335283338326283;0.015563366868133132;0.015562983531412368;0.7976814092538848;-0.014894987874441991;0.7978212545850851;1.0000689509508132
16.156384;1.044423289498653;0.8333802067887517;0.7978568804602916;-4.0305616284282553e-07;-4.167178379735081e-07;1.0448688524541385;1.0000497382788105;10.001151970281605;0.8335276923311769;0.015563381792068693;0.015562995945744196;0.79768210721011;-0.014894988088535059;0.7978206712653768;1.0000693755670966
16.166384;1.0444241203950704;0.8333806196281761;0.797857161081944;-4.0336791605434193e-07;-4.160979529563397e-07;1.044865372327143;1.0000492115116209;10.00116404718462;0.8335270133733684;0.015563396125509563;0.015563008661630117;0.7976828350993082;-0.014894988289808345;0.7978200765603852;1.0000697496193525
16.176384;1.0444249265667331;0.8333810377626568;0.7978574449610878;-4.036890147743727e-07;-4.154712127557533e-07;1.0448619299409139;1.0000486452207806;10.001174705879393;0.8335262953907756;0.01556340992910987;0.015563021691295578;0.7976835955371073;-0.01489498847807254;0.7978194736136295;1.000070070140545
16.186384;1.0444257037841818;0.8333814614325785;0.7978577297518565;-4.0402108267699145e-07;-4.148404346303077e-07;1.044858525327306;1.0000480440072628;10.001183925995973;0.8335255390895682;0.015563423287411634;0.015563035051888285;0.7976843919029216;-0.014894988653124901;0.797818864346454;1.000070334299362
16.196384;1.0444264485909394;0.8333818914278248;0.7978580117408461;-4.043655952649102e-07;-4.1420832806135856e-07;1.0448551597484788;1.0000474105049806;10.001191701803577;0.8335247466566662;0.01556343630451921;0.015563048749196022;0.7976852280002976;-0.014894988814840377;0.7978182498617821;1.0000705399007355
16.206384;1.0444271584558575;0.8333823296462287;0.7978582864242993;-4.047236000960512e-07;-4.1357745499138865e-07;1.0448518357730308;1.0000467448432018;10.001198036899781;0.8335239203172119;0.015563449089182921;0.015563062764871067;0.7976861067402922;-0.01489498896321644;0.7978176307191592;1.000070685770405
16.216384;1.0444278317854405;0.8333827790936755;0.7978585495220103;-4.0509559290517683e-07;-4.129501466027614e-07;1.0448485561405643;1.000046045472164;10.0012029424911;0.8335230619296009;0.01556346174257101;0.01556307705726022;0.7976870287805541;-0.014894989098471291;0.7978170074464782;1.000070772310653
16.226384;1.0444284683009508;0.8333832427925577;0.7978587973123108;-4.054815698227334e-07;-4.123282243720263e-07;1.0448453228521268;1.000045310821569;10.001206439439393;0.833522173144896;0.015563474360289048;0.015563091573243931;0.7976879925348519;-0.014894989221153851;0.7978163811164048;1.0000708018453655
16.236384;1.044429068805035;0.8333837224432485;0.797859025933913;-4.05881057853822e-07;-4.117128373514197e-07;1.0448421375446195;1.0000445399067526;10.001208555313113;0.8335212551072139;0.015563487032756888;0.015563106258781139;0.7976889953541978;-0.014894989331986628;0.797815753372404;1.0000707787385286
16.246384;1.0444296345788984;0.8333842180975873;0.7978592308494478;-4.0629301224609567e-07;-4.1110467269911747e-07;1.044839002268153;1.0000437317492459;10.001209318756315;0.8335203081774963;0.01556349983349402;0.015563121061512147;0.7976900342045791;-0.01489498943154187;0.7978151262961222;1.0000707097493617
16.256384;1.0444301677058034;0.8333847287016195;0.7978594072710372;-4.067158089276181e-07;-4.1050425475349097e-07;1.0448359199353487;1.0000428855180918;10.00120875531751;0.8335193325994029;0.015563512812615247;0.015563135924902187;0.7976911057484749;-0.014894989520232183;0.7978145026640288;1.000070603451837
16.266384;1.044430672043299;0.8333852525719159;0.7978595509201348;-4.071474083550757e-07;-4.099120740487471e-07;1.0448328943771255;1.0000420016338472;10.001206883812857;0.833518329600736;0.015563525999566405;0.015563150779410876;0.7976922069458533;-0.0148949895987239;0.7978138864057934;1.0000704683095
16.276384;1.0444311534163984;0.8333857878171341;0.7978596581266582;-4.0758559554616173e-07;-4.093286713034042e-07;1.0448299303453812;1.0000410819731518;10.001203718302941;0.8335173017199908;0.015563539402452961;0.015563165540508664;0.7976933357478823;-0.014894989668315716;0.7978132827253659;1.0000703110756397
16.286384;1.0444316187500369;0.8333863328630062;0.7978597252234483;-4.080282490599124e-07;-4.087547279692342e-07;1.0448270336821144;1.000040128389308;10.001199274844394;0.8335162521845259;0.015563553005062774;0.015563180116858342;0.7976944908348892;-0.014894989731042056;0.7978126973250751;1.0000701362293358
16.296384;1.0444320744839457;0.8333868863282924;0.7978597483466379;-4.0847359616482845e-07;-4.0819108725519036e-07;1.0448242108783021;1.0000391412226557;10.001193577031605;0.833515184023199;0.015563566771774768;0.015563194426988471;0.7976956711255572;-0.01489498978959731;0.7978121350710875;1.000069946172935
16.306384;1.0444325246445898;0.833387446237021;0.7978597241852684;-4.089204179214122e-07;-4.076386391979559e-07;1.0448214679801813;1.000038119645348;10.001186659599501;0.833514099417902;0.015563580665832178;0.015563208415434078;0.7976968757055145;-0.014894989847073698;0.7978115993625693;1.0000697421666545
16.316384;1.0444329700141504;0.8333880096609085;0.79785965057303;-4.093681342632742e-07;-4.0709815219556927e-07;1.0448188102417795;1.0000370632706481;10.001178563361641;0.8335129994103765;0.01556359466904721;0.015563222051544468;0.797698103393422;-0.014894989906587008;0.7978110928297399;1.0000695253002325
16.326384;1.0444334093362306;0.8333885733355206;0.7978595260205061;-4.098166735168257e-07;-4.065702184034775e-07;1.0448162423797624;1.000035972980216;10.001169323298827;0.8335118840949468;0.015563608786316421;0.015563235311043411;0.7976993523360805;-0.014894989970958636;0.7978106185089388;1.0000692967650548
16.336384;1.0444338414701524;0.8333891346253777;0.7978593488104586;-4.1026620983707305e-07;-4.0605526994036694e-07;1.0448137682763898;1.0000348501658425;10.001158967180826;0.8335107533270298;0.015563623039971254;0.015563248160232296;0.7977006205311775;-0.014894990042550215;0.79781018000186;1.0000690580078624
16.346384;1.0444342665893758;0.8333896917445739;0.797859116811416;-4.1071700222165147e-07;-4.0555356830137353e-07;1.044811390795939;1.0000336954370714;10.001147523932456;0.833509607471287;0.015563637458467786;0.015563260555063933;0.7977019063379716;-0.014894990123270719;0.7978097802069337;1.0000688113829135
16.356384;1.0444346856079032;0.8333902432842651;0.7978588284755859;-4.11169368184048e-07;-4.0506515018502916e-07;1.044809112262781;1.0000325081372257;10.001135025789281;0.8335084475375196;0.015563652060544393;0.015563272449451953;0.7977032082300497;-0.014894990214587718;0.7978094202406935;1.0000685603966921
16.366384;1.0444350989443805;0.8333907879650551;0.797858483958482;-4.1162359888108955e-07;-4.0458985299852955e-07;1.0448069347357327;1.0000312870371644;10.001121502674184;0.8335072749376933;0.015563666852686961;0.015563283796368375;0.7977045246967484;-0.014894990317511951;0.7978091001205994;1.0000683089040918
16.376384;1.0444355059338288;0.8333913246830814;0.7978580849404543;-4.120798396455217e-07;-4.0412762605275927e-07;1.044804859845814;1.0000300313935224;10.001106978948348;0.8335060913860836;0.015563681839234341;0.015563294537283444;0.7977058548394754;-0.014894990432728808;0.797808820112019;1.0000680600362457
16.386384;1.0444359047522933;0.8333918524370035;0.797857633551809;-4.125380827361861e-07;-4.0367881162496436e-07;1.0448028886520428;1.0000287412827007;10.001091474615581;0.8335048984845327;0.015563697019700846;0.015563304596432667;0.7977071989463936;-0.014894990560647038;0.7978085809421658;1.000067815604609
16.396384;1.0444362923477617;0.8333923701892301;0.7978571317838713;-4.1299818355897804e-07;-4.0324396925288465e-07;1.0448010217135748;1.0000274172277082;10.001075004779365;0.8335036970875532;0.015563712378925962;0.01556331388884354;0.7977085581737561;-0.014894990701162233;0.7978083832708706;1.0000675765799418
16.406384;1.044436664510419;0.8333928770338147;0.7978565816591237;-4.1345987314772187e-07;-4.028235376337798e-07;1.0447992593462456;1.000026059935516;10.001057580547814;0.8335024873481026;0.015563727893560836;0.015563322332446715;0.7977099334453203;-0.014894990853597231;0.7978082276537148;1.000067344310798
16.416384;1.0444370162530863;0.8333933726924712;0.7978559856416855;-4.1392285427531315e-07;-4.024175719458015e-07;1.0447976016106715;1.000024670232579;10.001039219859173;0.8335012691196223;0.015563743542256233;0.01556332985085269;0.7977113245632866;-0.014894991017036332;0.7978081150463294;1.0000671207054899
16.426384;1.0444373425370979;0.8333938577106281;0.7978553470241276;-4.143869563987014e-07;-4.0202554173470503e-07;1.0447960477723652;1.0000232486212892;10.001019961363765;0.8335000418655187;0.015563759301045652;0.01556333637061175;0.7977127301005268;-0.014894991190599232;0.7978080473729372;1.000066907193408
16.436384;1.044437639251809;0.8333943329775542;0.7978546699131447;-4.148522187281215e-07;-4.0164651573835974e-07;1.0447945958775233;1.0000217948768337;10.00099986413981;0.8334988042514652;0.015563775131378136;0.01556334182898314;0.7977141478810542;-0.014894991373426767;0.7978080281635795;1.0000667039322018
16.446384;1.044437903893787;0.8333947991260685;0.7978539583251101;-4.153188116511529e-07;-4.0127967788701623e-07;1.0447932426768984;1.0000203086114998;10.000978993440354;0.833497553853788;0.015563790973694586;0.015563346180960615;0.7977155754462103;-0.0148949915645907;0.7978080628064821;1.0000665095075425
16.456384;1.044438135432341;0.8333952563340048;0.797853214943562;-4.1578702011570876e-07;-4.009246134257518e-07;1.0447919837000679;1.0000187900048325;10.0009574079713;0.8334962870809123;0.015563806752932776;0.015563349390589615;0.7977170101570995;-0.014894991763039434;0.7978081573979823;1.0000663213295584
16.466384;1.0444383335125542;0.8333957042239024;0.7978524408022994;-4.162574290191622e-07;-4.005811774322881e-07;1.0447908138885116;1.0000172392613231;10.000935155827014;0.8334949999459222;0.015563822387995183;0.015563351427441462;0.7977184494040953;-0.014894991967576755;0.7978083166498815;1.000066137141191
16.476384;1.0444384979281613;0.8333961417955528;0.7978516361296469;-4.1673102255790296e-07;-4.002491863454347e-07;1.044789728265338;1.0000156555986328;10.00091228030559;0.833493689870038;0.015563837797275411;0.015563352277741438;0.7977198912013328;-0.01489499217695004;0.7978085425977985;1.0000659561092573
16.486384;1.044438628741752;0.8333965677385885;0.7978508014963266;-4.1720912756455447e-07;-3.999283153343068e-07;1.0447887217255458;1.000014037524955;10.000888832091933;0.8334923566113736;0.015563852903411933;0.015563351950790227;0.7977213347211166;-0.014894992389974706;0.7978088349063064;1.0000657783194196
16.496384;1.0444387261514514;0.8333969806781214;0.7978499384122345;-4.176933509355242e-07;-3.996183288231278e-07;1.0447877888821506;1.0000123837459376;10.000864873501913;0.8334910011101327;0.015563867635654049;0.015563350474646399;0.797722780146841;-0.014894992605557558;0.7978091922127114;1.0000656038964224
16.506384;1.0444387900064258;0.833397378911465;0.797849049151402;-4.1818535426084744e-07;-3.9931924965444696e-07;1.0447869246663275;1.0000106931311172;10.000840467492388;0.8334896239814663;0.015563881928004975;0.015563347886267814;0.797724227850185;-0.014894992822590278;0.797809613213543;1.0000654327506076
16.516384;1.0444388197207957;0.8333977600407265;0.7978481361999599;-4.186864722394418e-07;-3.990312520092342e-07;1.044786124281942;1.000008964571277;10.000815662172638;0.8334882253429501;0.01556389571620263;0.0155633442222134;0.7977256778495238;-0.014894993039747896;0.7978100965768686;1.000065264745631
16.526384;1.0444388146928405;0.833398121209577;0.7978472019108086;-4.191976051042967e-07;-3.987546145147845e-07;1.0447853819964703;1.0000071976660505;10.00079048132106;0.833486805628493;0.015563908935302356;0.015563339520283142;0.797727129866593;-0.014894993255440903;0.797810640419749;1.0000651000746235
16.536384;1.044438775015355;0.8333984601826414;0.7978462486622099;-4.197194853678251e-07;-3.984897933475554e-07;1.0447846907187184;1.000005392905592;10.000764925616721;0.8334853662599999;0.015563921519015417;0.015563333832583744;0.7977285833094244;-0.014894993467991365;0.7978112425736903;1.0000649395760786
16.546384;1.0444387021133537;0.8333987761248828;0.7978452789450108;-4.202528443355095e-07;-3.982372771013671e-07;1.0447840431541333;1.0000035508041376;10.000738984072738;0.8334839095150114;0.015563933403671647;0.01556332723805882;0.7977300372125777;-0.014894993675718143;0.7978119011945403;1.000064784557159
16.556384;1.0444385987667972;0.833399069310125;0.7978442950354536;-4.2079827003245797e-07;-3.979972903574172e-07;1.0447834328203904;1.0000016714579072;10.000712639894367;0.833482437796478;0.015563944533941903;0.015563319836440177;0.797731490580901;-0.014894993876909532;0.7978126145147864;1.000064636165819
16.566384;1.0444384683679824;0.8333993406239635;0.7978432988609491;-4.2135610683736896e-07;-3.9776960930104e-07;1.044782854082464;0.9999997549967613;10.000685864195157;0.833480953116536;0.01556395486413824;0.015563311726328629;0.7977329429528599;-0.014894994069902778;0.7978133799915388;1.0000644948551425
16.576384;1.0444383141850777;0.8333995912458663;0.7978422922089327;-4.219265106905407e-07;-3.975534890976658e-07;1.0447823018972253;0.9999978019387982;10.000658614798333;0.8334794572103253;0.015563964357379265;0.01556330299665925;0.7977343947534582;-0.014894994253266639;0.7978141940354274;1.0000643599282784
16.586384;1.0444381393756281;0.8333998223947794;0.7978412773228444;-4.225093928000977e-07;-3.973478321647423e-07;1.0447817718166863;0.9999958131707897;10.00063084752714;0.8334779515804547;0.015563972978403203;0.015563293737168013;0.7977358473216607;-0.014894994426000369;0.7978150525074242;1.0000642289855
16.596384;1.0444379472430052;0.8334000352889767;0.7978402577778919;-4.231041746050621e-07;-3.971516189827145e-07;1.0447812603661737;0.9999937899405501;10.000602530979538;0.8334764372248976;0.015563980676119436;0.015563284046971125;0.7977373027668158;-0.014894994587550918;0.797815951275074;1.0000640975675366
16.606384;1.0444377411520487;0.8334002310016853;0.7978392385420492;-4.2370962429244097e-07;-3.9696414643781485e-07;1.0447807653784293;0.999991733754004;10.0005736540791;0.8334749150063953;0.015563987375544477;0.0155632740284916;0.7977387636733453;-0.014894994737494765;0.7978168867463694;1.000063959013668
16.616384;1.0444375241817192;0.8334004102958085;0.7978382252287497;-4.24324094264731e-07;-3.967849030235192e-07;1.0447802861027555;0.9999896458763832;10.000544219835922;0.8334733865714119;0.01556399299409826;0.015563263772998583;0.7977402327461561;-0.014894994875185051;0.7978178563431554;1.0000638048885433
16.626384;1.0444372985776904;0.8334005740247487;0.7978372236931749;-4.249461455477206e-07;-3.966134329055749e-07;1.0447798232726575;0.9999875267710544;10.000514235692753;0.8334718545572881;0.015563997466648879;0.015563253354261692;0.797741712521861;-0.014894994999685003;0.7978188583265767;1.000063626381218
16.636384;1.044437065499433;0.8334007235597023;0.7978362397425031;-4.2557508399407345e-07;-3.964492885333324e-07;1.044779378771332;0.9999853762983302;10.000483712378138;0.8334703218854433;0.015564000758218443;0.015563242835391115;0.7977432049080727;-0.014894995109926576;0.7978198912255875;1.000063415485494
16.646384;1.0444368254027445;0.8334008603445956;0.7978352783938096;-4.2621085563440304e-07;-3.962918102933534e-07;1.0447789549737048;0.9999831947082221;10.000452665659557;0.833468791158076;0.015564002862697658;0.015563232284480819;0.797744710629939;-0.014894995204995338;0.7978209534901005;1.0000631650056682
16.656384;1.0444365786783083;0.8334009850138754;0.7978343432308032;-4.268534424384184e-07;-3.961397795307901e-07;1.0447785542040007;0.9999809832344684;10.00042111396019;0.8334672646683571;0.015564003793853637;0.015563221785283868;0.7977462289890458;-0.014894995284389234;0.7978220433433699;1.0000628685710304
16.666384;1.0444363265961298;0.8334010971633216;0.797833436086653;-4.2750248373585145e-07;-3.959914195319736e-07;1.0447781783444494;0.9999787437152439;10.00038907162549;0.83346574444555;0.015564003575267844;0.01556321142302873;0.7977477579345033;-0.014894995348001552;0.7978231585402171;1.000062521553143
16.676384;1.0444360721122965;0.8334011961229195;0.7978325567816386;-4.281573543256866e-07;-3.958448815221508e-07;1.044777828840964;0.9999764785520966;10.000356544743948;0.8334642320815292;0.01556400224121553;0.01556320126232189;0.7977492945288538;-0.014894995396026529;0.7978242959590771;1.0000621219842718
16.686384;1.0444358192022287;0.833401281920125;0.7978317033433332;-4.288172443285335e-07;-3.956986096868408e-07;1.044777506898525;0.9999741915170952;10.000323538179657;0.8334627286564965;0.015563999844891523;0.015563191351755441;0.7977508358357412;-0.014894995429096466;0.7978254514947992;1.0000616703667287
16.696384;1.0444355714903715;0.8334013552625579;0.7978308729499239;-4.294810232440954e-07;-3.9555122305582615e-07;1.0447772134972786;0.9999718877699831;10.000290069757565;0.8334612348329872;0.015563996453753743;0.01556318174781997;0.7977523794386878;-0.014894995448384388;0.797826620501204;1.0000611684813734
16.706384;1.0444353323548565;0.8334014167426409;0.7978300626950154;-4.301472187748953e-07;-3.9540143285507236e-07;1.0447769495881565;0.9999695728434609;10.000256180169135;0.8334597511549011;0.015563992133289524;0.015563172533290905;0.7977539231200766;-0.014894995455430087;0.7978277983462999;1.000060618500638
16.716384;1.0444351057593897;0.8334014666766375;0.797829269615296;-4.308142938912451e-07;-3.9524826466441227e-07;1.0447767163070452;0.9999672519754008;10.000221931915924;0.8334582783957172;0.015563986937548686;0.015563163816687294;0.7977554643185716;-0.014894995451852256;0.7978289806863732;1.000060023129191
16.726384;1.044434895800445;0.8334015055977654;0.7978284905188836;-4.3148106029298227e-07;-3.950910818816581e-07;1.0447765146650299;0.9999649299311821;10.000187402677717;0.8334568173355897;0.015563980913759237;0.015563155714622327;0.7977570000267442;-0.014894995439116984;0.7978301633713596;1.000059386040652
16.736384;1.0444347059228987;0.8334015341291044;0.797827721929454;-4.3214696815191555e-07;-3.9492924681989626e-07;1.0447763450192422;0.9999626109836648;10.000152682244991;0.8334553679495421;0.015563974118686479;0.01556314833909794;0.7977585269637898;-0.014894995418415125;0.7978313420784807;1.0000587116843194
16.746384;1.0444345394810004;0.8334015522469941;0.7978269599802968;-4.3281193285824855e-07;-3.947619072143092e-07;1.0447762067078912;0.9999602989123471;10.000117867600972;0.8334539293310935;0.015563966629304198;0.015563141796953171;0.7977600414257163;-0.014894995390669174;0.7978325122816009;1.0000580044380982
16.756384;1.0444344003803834;0.8334015586802421;0.7978262004545144;-4.334757989451684e-07;-3.9458815745924027e-07;1.044776097933601;0.99995799676356;10.000083053673796;0.8334525006724973;0.015563958531134393;0.015563136194919901;0.797761538968659;-0.014894995356694916;0.7978336702178325;1.0000572679223712
16.766384;1.0444342920530125;0.8334015507967505;0.7978254393416627;-4.341379965870003e-07;-3.944073458897488e-07;1.0447760159750714;0.9999557070393382;10.000048331829797;0.8334510815714201;0.015563949900201511;0.015563131648675989;0.7977630143666287;-0.014894995317354135;0.797834813939969;1.0000565048185444
16.776384;1.044434215911314;0.8334015253276515;0.7978246733698143;-4.3479752924085545e-07;-3.9421928123179234e-07;1.0447759576010849;0.9999534329194957;10.000013793500388;0.8334496712290305;0.01556394079807051;0.01556312828172933;0.7977644617319813;-0.014894995273560224;0.7978359429111808;1.0000557168340103
16.786384;1.0444341712140175;0.8334014792092064;0.7978238995383428;-4.3545313813792274e-07;-3.9402430309124516e-07;1.0447759198356643;0.9999511791980447;9.999979526802534;0.8334482679419976;0.015563931274661576;0.01556312620990917;0.7977658748475698;-0.014894995226336423;0.7978370569177533;1.000054904810054
16.796384;1.0444341558838663;0.8334014097527378;0.7978231144387808;-4.3610355223527453e-07;-3.9382323944514007e-07;1.0447759007761557;0.9999489516388015;9.99994561191472;0.8334468695632837;0.015563921372761769;0.015563125529417786;0.7977672476864116;-0.014894995176830772;0.7978381558626444;1.0000540692437558
16.806384;1.0444341664484922;0.8334013149249517;0.7978223148861702;-4.3674765501597256e-07;-3.936172474609476e-07;1.0447758993744625;0.999946755674715;9.999912123269203;0.8334454746857278;0.015563911133358725;0.015563126315610411;0.7977685745485736;-0.01489499512600338;0.7978392398339195;1.000053211320039
16.816384;1.0444341974873514;0.8334011937831468;0.7978214992785498;-4.3738458170295467e-07;-3.9340764865839894e-07;1.0447759142131612;0.9999445957807825;9.999879135576968;0.8334440837911866;0.015563900596616572;0.015563128628576898;0.7977698495903841;-0.014894995074318436;0.7978403088046757;1.0000523339468592
16.826384;1.0444342424940323;0.833401046077469;0.7978206680982083;-4.380137916648543e-07;-3.931958912457586e-07;1.0447759426304832;0.9999424757929843;9.999846727519762;0.8334426991141366;0.015563889805540241;0.015563132524216233;0.7977710662648175;-0.014894995021788513;0.7978413627910436;1.0000514417320963
16.836384;1.0444342957735215;0.8334008712673857;0.7978198234521864;-4.386349151663437e-07;-3.92983597918634e-07;1.0447759810252448;0.9999403997099201;9.999814977753099;0.8334413231314677;0.015563878820648129;0.01556313806348182;0.7977722173327602;-0.014894994968186213;0.7978424024936235;1.0000505395512593
16.846384;1.0444343537829923;0.8334006681788255;0.7978189683735524;-4.392473891007987e-07;-3.927726064812068e-07;1.0447760255775194;0.9999383721683793;9.999783955617852;0.8334399573699903;0.015563867727071497;0.015563145309280896;0.797773295459921;-0.014894994913265912;0.7978434295512945;1.000049630909013
16.856384;1.0444344152754979;0.8334004356322076;0.7978181060613028;-4.398501996843906e-07;-3.9256497618277135e-07;1.0447760725563855;0.9999363983501588;9.99975371323;0.8334386024921595;0.015563856620698514;0.01556315431483644;0.7977742936673219;-0.014894994857025579;0.7978444463668541;1.0000487176974384
16.866384;1.0444344803958225;0.8334001728779659;0.7978172394820999;-4.404419616677956e-07;-3.92362823907101e-07;1.044776118549657;0.999934483487879;9.999724285730531;0.8334372589524442;0.01556384559020398;0.015563165114749785;0.7977752055709013;-0.014894994799889342;0.7978454559054545;1.0000478012366827
16.876384;1.0444345498426173;0.833399879224287;0.7978163716815767;-4.4102130116171137e-07;-3.921678869759843e-07;1.0447761605642496;0.9999326321073206;9.999695702627212;0.8334359276500647;0.015563834707409931;0.015563177722583347;0.7977760261215098;-0.014894994742618572;0.7978464614887575;1.0000468830326597
16.886384;1.0444346246399718;0.8333995536295262;0.797815506080002;-4.4158717945246553e-07;-3.919811750966396e-07;1.0447761955604935;0.9999308474695726;9.999667997281529;0.8334346103507039;0.015563824023607927;0.015563192135811364;0.7977767523395102;-0.014894994686033012;0.7978474665463572;1.0000459648275366
16.896384;1.044434705869561;0.8333991945701287;0.797814646191199;-4.42138882545883e-07;-3.918031622065421e-07;1.0447762198296573;0.9999291315584174;9.999641204423138;0.8334333093364433;0.015563813570472085;0.015563208344488549;0.7977773830125079;-0.014894994630706091;0.7978484744166303;1.0000450489008108
16.906384;1.0444347944921204;0.8333988000988698;0.7978137953486876;-4.4267582065494464e-07;-3.916341991322754e-07;1.0447762290263043;0.999927485204547;9.999615357520916;0.8334320262322731;0.01556380336367829;0.015563226336649073;0.7977779178028406;-0.014894994576694146;0.7978494882991095;1.0000441385022352
16.916384;1.0444348919159487;0.8333983683687539;0.797812956994091;-4.431973045496212e-07;-3.914745062938984e-07;1.0447762192482966;0.9999259080350213;9.99959049297329;0.8334307609908768;0.015563793411423018;0.015563246094271054;0.7977783567202563;-0.014894994523535916;0.7978505112349454;1.000043237407895
16.926384;1.04443500075677;0.8333978984317933;0.7978121347797195;-4.4370242284492196e-07;-3.913239719349936e-07;1.0447761884099769;0.9999243988912799;9.999566649164255;0.8334295118272583;0.015563783725276266;0.015563267582116671;0.7977787000137246;-0.014894994470561076;0.797851545812169;1.000042348915124
16.936384;1.0444351246333983;0.8333973905874557;0.7978113317996497;-4.441901621481174e-07;-3.911823262313363e-07;1.044776136754116;0.9999229568334773;9.999543855127804;0.8334282758095015;0.015563774317889986;0.015563290747281834;0.7977789482631612;-0.01489499441701212;0.7978525937109932;1.0000414754776559
16.946384;1.044435267250792;0.8333968458270158;0.7978105498702481;-4.446596565748255e-07;-3.9104947527765645e-07;1.0447760665528143;0.9999215817902769;9.999522120983391;0.8334270496236612;0.015563765192612943;0.015563315530149936;0.7977791026983311;-0.014894994361860649;0.7978536553651718;1.0000406194045897
16.956384;1.0444354318909648;0.8333962651660094;0.7978097899383676;-4.4511034018528937e-07;-3.909256135856613e-07;1.0447759812996928;0.9999202745705177;9.999501441826864;0.8334258303212214;0.015563756347706906;0.015563341872750611;0.7977791653887573;-0.014894994303950197;0.7978547298881145;1.0000397839033688
16.966384;1.0444356216647916;0.8333956498105969;0.7978090531524489;-4.455419877459946e-07;-3.90811210502209e-07;1.0447758843339687;0.9999190363675079;9.999481807922034;0.8334246160816429;0.015563747787218201;0.015563369725123635;0.7977791387873877;-0.014894994242531639;0.7978558157900696;1.0000389732483708
16.976384;1.0444358400023677;0.8333950012168742;0.7978083412515357;-4.459546971912264e-07;-3.9070695813481626e-07;1.0447757779839137;0.9999178676066771;9.999463207013518;0.8334234069117118;0.015563739514988113;0.015563399044027135;0.7977790249163659;-0.014894994177374112;0.7978569119423593;1.0000381916725924
