time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.986384;1.0444360907054357;0.8333943206183358;0.797807655949749;-4.4634876677368026e-07;-3.906137374757959e-07;1.0447756642482542;0.9999167666728193;9.999445621050326;0.8334222045068584;0.015563731520579837;0.015563429777378408;0.7977788251076373;-0.014894994108431847;0.7978580172665406;1.0000374423775027
16.996384;1.0444363776961367;0.8333936093737168;0.7978069982229999;-4.467245373706149e-07;-3.9053262501170704e-07;1.044775545880363;0.9999157297020088;9.999429025128265;0.8334210112550337;0.015563723776649567;0.015563461849888525;0.7977785405094233;-0.014894994035881974;0.7978591300028566;1.0000367279228233
17.006384;1.0444367045397323;0.8333928698747728;0.7978063680170243;-4.470823760746503e-07;-3.9046471579772776e-07;1.0447754264873126;0.9999147517777393;9.999413390059477;0.8334198297304485;0.015563716247322142;0.015563495164209226;0.7977781727061168;-0.014894993960506184;0.7978602480328457;1.0000360509507202
17.016384;1.0444370734944468;0.8333921053653013;0.7978057643622684;-4.474226778735212e-07;-3.904108434496456e-07;1.0447753098939256;0.9999138283782669;9.999398686941104;0.8334186628694735;0.01556370889752006;0.015563529606018003;0.7977777240101263;-0.014894993883782346;0.7978613694524789;1.000035414196995
17.026384;1.0444374850496145;0.8333913187197991;0.7978051861653898;-4.4774558325477183e-07;-3.9037155990342455e-07;1.044775199663056;0.999912955871539;9.99938488746749;0.8334175135583006;0.01556370169219463;0.015563565042234386;0.7977771972740931;-0.014894993807695291;0.797862493036144;1.000034820130996
17.036384;1.04443793854223;0.833390511527881;0.7978046333553077;-4.480506799105597e-07;-3.9034735649756255e-07;1.0447750993030676;0.9999121313158489;9.999371959190123;0.8334163838043289;0.015563694587065795;0.015563601326301843;0.7977765953766982;-0.014894993734520497;0.7978636189687855;1.0000342705217875
17.046384;1.0444384325557778;0.8333896840619223;0.7978041069897507;-4.4833722143637574e-07;-3.903389392208785e-07;1.0447750128030726;0.9999113522885632;9.999359863298267;0.8334152747422839;0.015563687518426225;0.015563638310879613;0.7977759208098782;-0.014894993666393524;0.7978647490226932;1.0000337663811345
17.056384;1.044438964505589;0.833388835857579;0.7978036081090395;-4.486045521812447e-07;-3.9034739338027255e-07;1.044774944386111;0.9999106165371281;9.999348556577221;0.8334141871989887;0.015563680398532946;0.015563675849862502;0.7977751756974978;-0.014894993604812197;0.7978658856935832;1.0000333084142776
17.066384;1.0444395307666905;0.8333879664348538;0.7978031368848462;-4.4885219819258097e-07;-3.9037397464208775e-07;1.044774897169044;0.9999099213892895;9.999337995141719;0.8334131222746944;0.015563673134316152;0.015563713794226369;0.7977743623137599;-0.014894993550689116;0.7978670313905613;1.0000328973823196
17.076384;1.0444401282668863;0.8333870758229315;0.7978026925498772;-4.4907984477596917e-07;-3.904197145117808e-07;1.044774872169287;0.9999092634591091;9.999328141044412;0.8334120820238949;0.015563665662172915;0.015563751993655964;0.7977734833530254;-0.014894993504790427;0.7978681886222222;1.000032534289047
17.086384;1.044440756155932;0.8333861649126109;0.7978022736168242;-4.492874431148083e-07;-3.904853759099263e-07;1.0447748689806073;0.9999086387429275;9.999318967608271;0.8334110694904769;0.015563657961523722;0.01556379030051107;0.7977725413481795;-0.014894993467787597;0.7978693602124339;1.0000322206069987
17.096384;1.0444414157724327;0.8333852353928216;0.7978018786034832;-4.4947523829419726e-07;-3.905715883506794e-07;1.0447748871561287;0.9999080429554912;9.999310454752264;0.8334100876675586;0.015563650042813716;0.015563828569240896;0.7977715378942478;-0.014894993440015792;0.7978705483218032;1.0000319584036124
17.106384;1.0444421095632659;0.8333842891844148;0.7978015069611254;-4.4964359689381353e-07;-3.9067877716419486e-07;1.0447749268567093;0.9999074721949217;9.999302580212316;0.8334091383660556;0.015563641936976933;0.015563866647679236;0.7977704735522559;-0.014894993421551235;0.7978717533123203;1.000031750226703
17.116384;1.044442840350078;0.8333833280620861;0.7978011592855488;-4.4979282846279286e-07;-3.9080718176514994e-07;1.044774988797941;0.9999069238523822;9.99929531960971;0.8334082219781258;0.015563633691513479;0.015563904373634781;0.7977693485447237;-0.014894993412455704;0.7978729740666215;1.0000315987472506
17.126384;1.044443610922246;0.8333823539619016;0.7978008368065747;-4.4992320079981495e-07;-3.909570761877803e-07;1.0447750738726538;0.9999063970064785;9.999288649966495;0.8334073381752901;0.015563625362636483;0.015563941591246177;0.7977681634177114;-0.014894993412859643;0.7978742091880066;1.0000315061620693
17.136384;1.0444444239628046;0.8333813697280403;0.7978005410028086;-4.5003507326169236e-07;-3.91128823568975e-07;1.0447751827808336;0.9999058918073673;9.999282547968367;0.8334064867154933;0.01556361700472286;0.015563978165007628;0.7977669189570679;-0.014894993422923108;0.7978754576983195;1.0000314734739806
17.146384;1.0444452826605855;0.8333803792924503;0.7978002736749105;-4.501289649517541e-07;-3.913226773624933e-07;1.0447753161501587;0.999905408500641;9.999276989293902;0.8334056674631891;0.015563608660477127;0.015564013975126481;0.7977656156899343;-0.01489499344270509;0.797876718742943;1.0000315002042424
17.156384;1.0444461913699754;0.8333793867140641;0.7978000367669063;-4.502055072491951e-07;-3.9153859453404263e-07;1.0447754748707396;0.9999049468245284;9.999271950824248;0.8334048799188256;0.015563600352245336;0.015564048915036271;0.7977642535861644;-0.014894993472129737;0.797877990402758;1.000031585256619
17.166384;1.0444471551524492;0.833378395334952;0.7977998317735835;-4.502653513178424e-07;-3.917762592580076e-07;1.0447756600248843;0.9999045058045538;9.999267407696111;0.8334041234107507;0.015563592077613809;0.015564082895241017;0.7977628323022755;-0.014894993511102492;0.7978792688392433;1.0000317282194338
17.176384;1.0444481784552744;0.8333774078926631;0.7977996592956922;-4.5030904228485224e-07;-3.9203517649326686e-07;1.0447758727996668;0.999904083620096;9.999263325733535;0.8334033981413169;0.01556358381191713;0.015564115842156678;0.7977613515829752;-0.014894993559484319;0.7978805489298016;1.0000319296215794
17.186384;1.0444492648064538;0.833376426529813;0.797799518708666;-4.503368899127994e-07;-3.9231474527414783e-07;1.0447761148596308;0.9999036772776372;9.999259657434747;0.8334027058843572;0.015563575517460893;0.015564147696357833;0.797759810959325;-0.014894993616913994;0.7978818254381568;1.0000321904754668
17.196384;1.044450417689057;0.8333754522721474;0.7977994081212563;-4.5034903359082194e-07;-3.926144264711104e-07;1.044776388524173;0.9999032820904357;9.999256346097654;0.8334020494607366;0.015563567154946844;0.0155641784112373;0.7977582093514022;-0.014894993682775656;0.7978830934455913;1.0000325119682216
17.206384;1.0444516404177537;0.8333744845292891;0.7977993251182655;-4.5034572483650444e-07;-3.929338797463822e-07;1.0447766961409202;0.9999028918122066;9.999253337028849;0.8334014316255519;0.015563558688468902;0.01556420794955597;0.7977565458962863;-0.014894993756350278;0.797884348316967;1.0000328951229969
17.216384;1.0444529349631166;0.8333735211106859;0.7977992679662448;-4.503275866652594e-07;-3.932729025544061e-07;1.0447770391603446;0.999902499661411;9.999250585882518;0.8334008543316459;0.015563550082560645;0.015564236277667102;0.7977548210097598;-0.014894993836896523;0.7978855857985672;1.0000333403895725
17.226384;1.044454301529121;0.8333725591138813;0.7977992364321611;-4.5029567934071794e-07;-3.9363124919537783e-07;1.0447774175538118;0.9999020986976583;9.999248058036962;0.8334003184595816;0.015563541296743555;0.015564263357004334;0.7977530359851622;-0.014894993923614498;0.7978868023042972;1.0000338472754322
17.236384;1.0444557387449247;0.8333715960144398;0.7977992316290198;-4.5025131317181714e-07;-3.940085123860137e-07;1.0447778296230616;0.999901681929277;9.999245731734659;0.833399823882624;0.015563532280317498;0.015564289142031434;0.7977511921214339;-0.01489499401575906;0.7978879953032377;1.0000344142019855
17.246384;1.0444572434869916;0.8333706299139836;0.7977992550361767;-4.501956831094945e-07;-3.944041479103853e-07;1.0447782722970522;0.9999012436963963;9.999243608459594;0.8333993698211205;0.015563522977055972;0.015564313586835205;0.7977492910010905;-0.014894994112917975;0.7978891632725468;1.000035038884843
17.256384;1.0444588105841526;0.8333696590339473;0.7977993073497929;-4.5012962797599974e-07;-3.94817530576434e-07;1.044778742108665;0.9999007808154775;9.999241712151875;0.8333989551998976;0.015563513340804806;0.015564336648416374;0.7977473352458473;-0.01489499421505382;0.7978903048997196;1.000035718791019
17.266384;1.0444604328577531;0.8333686813842948;0.7977993877311995;-4.500536653048058e-07;-3.9524796891172814e-07;1.044779236291241;0.9999002921378527;9.999240074740342;0.8333985790712846;0.015563503340415712;0.015564358284952652;0.7977453288182075;-0.014894994322247229;0.7978914185932494;1.0000364512999658
17.276384;1.0444621011131474;0.8333676948422496;0.7977994936933199;-4.499680216726703e-07;-3.9569470313219906e-07;1.0447797531966194;0.9998997778527252;9.99923872491517;0.8333982409632008;0.015563492954469526;0.015564378453424055;0.7977432770749021;-0.014894994434564962;0.7978925029365851;1.0000372340116246
17.286384;1.0444638039328702;0.8333666971006947;0.7977996214520116;-4.4987250183089725e-07;-3.961568083846701e-07;1.0447802923941665;0.9998992389941217;9.99923768325561;0.8333979406147377;0.015563482174640502;0.01556439710598763;0.7977411863692034;-0.014894994552135306;0.7978935573298299;1.0000380650206002
17.296384;1.0444655280762267;0.8333656854969115;0.7977997662306545;-4.4976649034996766e-07;-3.966329743746857e-07;1.044780854544863;0.9998986765379028;9.999236957409686;0.83339767766725;0.015563471008976737;0.015564414189775621;0.7977390631806504;-0.014894994675143136;0.7978945823689437;1.0000389424473974
17.306384;1.0444672600074616;0.8333646569388875;0.7977999223885341;-4.4964924738440274e-07;-3.971213632883154e-07;1.044781440045462;0.9998980909047076;9.999236541195975;0.8333974520066181;0.015563459474980033;0.015564429652603046;0.7977369135812489;-0.014894994803674757;0.7978955799203475;1.0000398641729342
17.316384;1.0444689875887043;0.8333636080876933;0.7978000838637758;-4.4952017174592776e-07;-3.976196935095596e-07;1.0447820473220626;0.9998974824671013;9.999236422906703;0.833397263893527;0.015563447592310365;0.015564443444385607;0.7977347431916393;-0.014894994937610664;0.7978965528521231;1.0000408288825242
17.326384;1.0444707005951928;0.8333625358664841;0.7978002448127293;-4.493788219034862e-07;-3.981255445653645e-07;1.0447826730842007;0.999896852351153;9.999236597863575;0.8333971131680543;0.015563435383207974;0.015564455516715746;0.7977325571291807;-0.01489499507669432;0.7978975047488315;1.000041836625407
17.336384;1.044472390329087;0.8333614376744973;0.7978003997219136;-4.4922502055282293e-07;-3.986367851202882e-07;1.0447833141262426;0.9998962026828045;9.999237073757357;0.8333969985256464;0.015563422883431705;0.015564465835283807;0.7977303599307188;-0.014894995220591152;0.7978984396698887;1.0000428874665428
17.346384;1.0444740492425728;0.8333603112511038;0.7978005431634365;-4.4905917907762545e-07;-3.991517478425286e-07;1.044783968323977;0.9998955359327908;9.999237867839181;0.8333969173765983;0.01556341015017711;0.015564474391244044;0.7977281557340961;-0.014894995368844486;0.797899361711728;1.0000439798528347
17.356384;1.0444756705609375;0.8333591548342116;0.797800670040705;-4.4888250720654054e-07;-3.9966889365989636e-07;1.0447846344377933;0.9998948546083498;9.999239003666318;0.8333968658129355;0.015563397253011733;0.015564481193899584;0.7977259484926466;-0.014894995520943663;0.7979002745453968;1.0000451097693335
17.366384;1.0444772479158502;0.8333579673614072;0.7978007762875867;-4.4869692370033774e-07;-4.0018638612193934e-07;1.0447853117861379;0.999894162085138;9.999240505656754;0.8333968392454043;0.01556338426230799;0.015564486262565218;0.7977237419428854;-0.014894995676474546;0.797901181126995;1.0000462704391215
17.376384;1.044478775320808;0.8333567485880262;0.7978008590628799;-4.4850474486887986e-07;-4.0070207941977355e-07;1.0447859998682303;0.9998934630476619;9.999242393525156;0.8333968336506372;0.015563371243250877;0.015564489629309218;0.7977215396187974;-0.01489499583505792;0.7979020838185078;1.0000474526098964
17.386384;1.044480247474009;0.8333554994778914;0.7978009162367502;-4.483083680396836e-07;-4.0121372484167905e-07;1.044786697509369;0.9998927629953335;9.99924468458491;0.8333968459821658;0.015563358246270607;0.015564491338918787;0.7977193448681307;-0.014894995996145018;0.7979029849010151;1.0000486451417516
17.396384;1.0444816600513787;0.8333542224086985;0.7978009459426482;-4.481101285333304e-07;-4.0171903111744795e-07;1.044787402034088;0.9998920678300416;9.999247397575479;0.8333968739170959;0.015563345298136586;0.015564491443107838;0.7977171607122745;-0.014894996159092889;0.7979038865083031;1.000049835781692
17.406384;1.0444830093819513;0.8333529209455638;0.7978009463630329;-4.47912278688071e-07;-4.022156851288399e-07;1.044788109261435;0.9998913835879668;9.999250546218658;0.83339691615603;0.015563332406358042;0.015564489995391657;0.7977149899786555;-0.014894996323518274;0.7979047897560058;1.0000510123835096
17.416384;1.044484291421188;0.8333515995444147;0.7978009154324748;-4.4771703457264343e-07;-4.0270142624199764e-07;1.0447888140564083;0.9998907162099048;9.999254125601723;0.8333969726776234;0.015563319572402498;0.015564487046074132;0.7977128354114646;-0.014894996489450767;0.7979056943148161;1.000052164101086
17.426384;1.0444855013284813;0.8333502632708323;0.797800850701364;-4.475265913605288e-07;-4.0317404368670415e-07;1.0447895107655307;0.9998900714489091;9.99925810543735;0.8333970440336793;0.015563306794516455;0.015564482643215952;0.7977106991618932;-0.014894996657077603;0.7979065990130875;1.0000532817674634
17.436384;1.0444866346534314;0.8333489176097454;0.7978007496224981;-4.4734292395387773e-07;-4.0363135566362386e-07;1.0447901932281831;0.999889454708019;9.99926243523112;0.8333971303183558;0.015563294067927254;0.015564476849433259;0.7977085824129434;-0.014894996826381745;0.7979075027989715;1.000054357486757
17.446384;1.0444876890361063;0.833347568324138;0.7978006099868108;-4.4716748280297334e-07;-4.0407131686727254e-07;1.0447908546728362;0.9998888709524557;9.999267053431565;0.8333972305520635;0.015563281404630876;0.01556446976478327;0.7977064858595633;-0.0148949969970473;0.7979084050437044;1.0000553844134616
17.456384;1.0444886648975997;0.8333462210795597;0.7978004302828543;-4.470010813243311e-07;-4.0449219047222854e-07;1.0447914881738962;0.9998883243660351;9.999271893096157;0.8333973429170998;0.015563268850288112;0.015564461529447966;0.7977044103964702;-0.014894997168584471;0.7979093048282337;1.000056357136056
17.466384;1.0444895648456356;0.8333448808702183;0.7978002100915644;-4.468439867374686e-07;-4.048927041931854e-07;1.0447920871150576;0.9998878173547042;9.999276885888895;0.8333974660637543;0.01556325646691897;0.01556445230012008;0.7977023573031695;-0.014894997340418008;0.7979102003034285;1.0000572716931855
17.476384;1.044490392413279;0.8333435517040698;0.7977999503193232;-4.466959835151692e-07;-4.052722194585153e-07;1.0447926449817975;0.9998873500783511;9.999281968143821;0.8333976005176152;0.015563244305641115;0.015564442226172964;0.7977003279604833;-0.014894997511969058;0.7979110887701013;1.000058124641243
17.486384;1.0444911512082213;0.8333422368619952;0.7977996529326976;-4.4655637016592344e-07;-4.056307333116037e-07;1.0447931554894154;0.9998869214263064;9.999287088129448;0.8333977485408522;0.015563232405414395;0.015564431443171468;0.7976983233986256;-0.01489499768276923;0.797911966854317;1.0000589120631918
17.496384;1.0444918447367708;0.8333409394485978;0.7977993203227282;-4.464240995017116e-07;-4.059685621379696e-07;1.0447936132173097;0.9998865302776544;9.999292214354112;0.8333979124561299;0.015563220803646551;0.015564420076826556;0.7976963439496605;-0.0148949978523811;0.7979128308261576;1.000059629476361
17.506384;1.0444924763735666;0.8333396626554969;0.7977989547412772;-4.462981024751502e-07;-4.062859093100346e-07;1.0447940131590174;0.9998861757180973;9.999297340308505;0.8333980937324458;0.015563209533334161;0.015564408248818449;0.797694388972361;-0.014894998020154789;0.7979136772855947;1.0000602725003074
17.516384;1.0444930496943603;0.8333384093812001;0.7977985582390007;-4.461775299521878e-07;-4.0658261522966095e-07;1.0447943494084424;0.9998858566190082;9.99930247734386;0.8333982937849456;0.015563198620996055;0.015564396081213372;0.7976924563472105;-0.014894998185133918;0.7979145039569029;1.0000608375926288
17.526384;1.0444935691672605;0.8333371816047912;0.7977981326797309;-4.460617656615062e-07;-4.068583044264332e-07;1.0447946149408431;0.999885571527036;9.999307641877524;0.8333985149056459;0.015563188100653347;0.015564383696877534;0.7976905421012528;-0.014894998346166246;0.7979153103456342;1.0000613222774042
17.536384;1.0444940406399381;0.8333359803848102;0.797797679499531;-4.4595037890827575e-07;-4.0711273478375494e-07;1.044794802593166;0.9998853185601878;9.999312848600649;0.8333987607812112;0.015563178022432941;0.015564371213562831;0.7976886409916583;-0.014894998502079718;0.7979160973878018;1.0000617245817387
17.546384;1.0444944716047535;0.8333348062279243;0.7977971998802976;-4.4584308678737244e-07;-4.0734585561252886e-07;1.0447949060605672;0.999885094870582;9.999318108306692;0.8333990368712384;0.015563168438806455;0.015564358737769752;0.7976867475180797;-0.014894998651768259;0.7979168660384407;1.000062042169118
17.556384;1.0444948712404392;0.833333658894677;0.7977966949928881;-4.457395868383348e-07;-4.075575734270365e-07;1.0447949205074143;0.9998848962281558;9.999323426398979;0.8333993500846283;0.015563159385876919;0.015564346362777013;0.797684856410954;-0.014894998794252276;0.7979176166750024;1.0000622720860166
17.566384;1.0444952500405769;0.8333325370857473;0.7977961656101724;-4.456394200117055e-07;-4.07747782474065e-07;1.0447948429850316;0.9998847172547577;9.999328801072316;0.8333997079245187;0.015563150880186895;0.015564334162980625;0.79768296322269;-0.0148949989288837;0.7979183496642595;1.0000624112744014
17.576384;1.044495618808308;0.83333143878652;0.7977956118861999;-4.4554215659639605e-07;-4.079167844567291e-07;1.0447946728442454;0.999884552327119;9.999334222674578;0.8334001177722886;0.01556314293070364;0.015564322187620874;0.797681065044781;-0.014894999055428333;0.7979190654147326;1.0000624574394603
17.586384;1.044495987276858;0.833330361811498;0.7977950339401232;-4.454476619995411e-07;-4.0806551805719423e-07;1.0447944117654857;0.9998843963724826;9.99933967824963;0.8334005863050532;0.015563135551827756;0.015564310467644714;0.7976791601333344;-0.01489499917391366;0.7979197640702194;1.000062409678626
17.596384;1.0444963634030482;0.8333293041477603;0.7977944326282225;-4.453561465601332e-07;-4.081954073290138e-07;1.0447940631355066;0.9998842446423053;9.99934515710993;0.8334011190303178;0.01556312876736485;0.015564299034458601;0.7976772467672285;-0.014894999284547046;0.7979204459386185;1.0000622682443563
17.606384;1.0444967536434628;0.8333282643003683;0.7977938099258781;-4.452681773745783e-07;-4.0830819107322476e-07;1.0447936311889745;0.9998840920165343;9.999350651124201;0.8334017200980091;0.015563122606562138;0.015564287934120062;0.7976753224695631;-0.01489499938769573;0.7979211119695777;1.0000620339828898
17.616384;1.04449716343564;0.8333272414620232;0.7977931689689205;-4.451847008229225e-07;-4.0840578468288823e-07;1.044793120074344;0.9998839328323686;9.999356151790527;0.833402392295962;0.01556311709516625;0.015564277228051253;0.7976733839591627;-0.014894999483798521;0.7979217634265159;1.000061708396723
17.626384;1.0444975975727477;0.8333262351993286;0.7977925135601298;-4.4510689849776846e-07;-4.0849008413028025e-07;1.044792533112148;0.9998837616633484;9.999361647908158;0.8334031371183256;0.0155631122475847;0.015564266986194616;0.7976714282397958;-0.014894999573264735;0.7979224015614914;1.0000612939061286
17.636384;1.0444980608487529;0.8333252449618733;0.797791847138948;-4.450359792356863e-07;-4.085628906472048e-07;1.0447918729025267;0.9998835748641799;9.999367123964008;0.8334039547890925;0.015563108063445725;0.015564257276101572;0.7976694544878729;-0.014894999656355434;0.7979230282377561;1.0000607934249937
17.646384;1.044498558801115;0.8333242700658933;0.7977911721376916;-4.449730692985785e-07;-4.0862596800992925e-07;1.044791142146436;0.9998833711675029;9.999372558547758;0.8334048440830095;0.015563104523141632;0.015564248150024074;0.7976674650714813;-0.014894999733090556;0.7979236465890579;1.000060209398171
17.656384;1.0444990978591462;0.8333233100126095;0.7977904900201858;-4.449191593444628e-07;-4.086810068063864e-07;1.044790344563419;0.9998831503178248;9.999377924745032;0.8334058022329762;0.0155631015877335;0.01556423963812121;0.7976654649312793;-0.014894999803362589;0.7979242604389664;1.0000595432695916
17.666384;1.044499684715776;0.833322364459469;0.7977898015117254;-4.44875130520162e-07;-4.0872945244377825e-07;1.0447894853255506;0.9998829114957984;9.99938319325618;0.8334068251093806;0.015563099209559877;0.015564231753712673;0.7976634605029778;-0.01489499986716812;0.7979248731465318;1.0000587957564835
17.676384;1.0445003253336311;0.8333214330118506;0.7977891071908723;-4.448418275490667e-07;-4.087723499407961e-07;1.0447885704273385;0.9998826528477616;9.999388333586385;0.8334079075191588;0.015563097344294976;0.015564224502901559;0.797661459408438;-0.014894999924704113;0.7979254873090537;1.0000579673737282
17.686384;1.0445010242111374;0.8333205152883177;0.797788408461689;-4.448201010911708e-07;-4.088103676173308e-07;1.0447876056367686;0.9998823715558401;9.999393309327658;0.833409043857483;0.01556309595964777;0.015564217883003783;0.7976594706277406;-0.014894999976360413;0.7979261051778272;1.0000570588034041
17.696384;1.0445017841600577;0.833319611301807;0.7977877081779697;-4.448109531112501e-07;-4.0884395638763913e-07;1.0447865964116203;0.999882064245808;9.999398074269287;0.8334102290424587;0.015563095041189828;0.015564211876635486;0.7976575042341114;-0.014895000022608818;0.7979267287911496;1.0000560712010447
17.706384;1.04450260635107;0.8333187217504182;0.7977870105108502;-4.44815729526438e-07;-4.0887338734443895e-07;1.0447855487003617;0.9998817276938301;9.999402580534591;0.8334114589807085;0.015563094588117565;0.01556420645697693;0.7976555703440381;-0.014895000063716144;0.7979273597895871;1.0000550064352924
17.716384;1.0445034906241168;0.8333178474936349;0.7977863201048583;-4.448360360371185e-07;-4.088986690292445e-07;1.0447844694168391;0.9998813594756262;9.99940679596941;0.8334127304843388;0.015563094595180316;0.015564201597022107;0.7976536776794702;-0.014895000099584237;0.7979279991553392;1.0000538668862637
17.726384;1.0445044361507803;0.8333169888587438;0.7977856410048833;-4.4487335423489465e-07;-4.0891968507575816e-07;1.0447833662346768;0.9998809584743623;9.999410715423217;0.8334140411128143;0.015563095037357335;0.015564197270427547;0.7976518326334311;-0.014895000130020774;0.7979286469361869;1.000052655061937
17.736384;1.0445054421796782;0.8333161459321408;0.7977849761505886;-4.4492867900613154e-07;-4.0893654332822756e-07;1.0447822474284891;0.99988052484879;9.999414356696796;0.8334153889318672;0.015563095872953504;0.015564193443092332;0.7976500393716242;-0.014895000155118673;0.7979293022054188;1.0000513736748649
17.746384;1.0445065083749572;0.8333153187983074;0.7977843275812112;-4.4500229238937123e-07;-4.0894970978522386e-07;1.0447811219268475;0.9998800593883247;9.99941774763448;0.8334167725442895;0.015563097052933983;0.01556419006977056;0.7976483005275132;-0.01489500017530741;0.7979299631859009;1.0000500257792233
17.756384;1.0445076342965671;0.8333145067572011;0.7977836969296679;-4.450935798889812e-07;-4.089597945984721e-07;1.0447799989343576;0.9998795629495238;9.999420914967166;0.8334181915665375;0.015563098523407256;0.015564187108908712;0.7976466176758635;-0.014895000191236539;0.7979306277160796;1.0000486143536111
17.766384;1.04450881826174;0.8333137077251126;0.7977830857745288;-4.4520104121818114e-07;-4.0896720885307396e-07;1.044778887227589;0.9998790363610066;9.999423877128168;0.8334196465438294;0.015563100224292557;0.01556418453874985;0.7976449916538803;-0.014895000203655587;0.7979312941509731;1.0000471413823595
17.776384;1.044510056546738;0.8333129186238328;0.7977824957940662;-4.453226307290524e-07;-4.0897194762247457e-07;1.0447777948560546;0.9998784806519625;9.999426641044323;0.8334211381040257;0.01556310208762962;0.01556418235367721;0.7976434232528675;-0.01489500021325275;0.7979319615967723;1.0000456072054171
17.786384;1.0445113435940594;0.8333121360993219;0.797781929008605;-4.4545617482811485e-07;-4.089736609319797e-07;1.044776729471138;0.9998778971746091;9.999429205454629;0.8334226663660737;0.015563104036795039;0.015564180553207742;0.7976419137313042;-0.014895000220615528;0.7979326291240975;1.0000440109625912
17.796384;1.044512673168067;0.8333113566192932;0.7977813879232136;-4.455996639113646e-07;-4.089718789397024e-07;1.0447756989519585;0.9998772877000899;9.999431567468585;0.8334242310987303;0.015563105991549095;0.01556417913999387;0.7976404646343603;-0.014895000226211114;0.7979332949376057;1.0000423514253198
17.806384;1.0445140398779167;0.8333105760943367;0.7977808753333154;-4.457514732112276e-07;-4.0896607894088484e-07;1.0447747117445167;0.9998766550558685;9.999433721339363;0.8334258319953988;0.015563107881930018;0.015564178123980548;0.7976390776381141;-0.01489500023033653;0.7979339560676223;1.0000406273411557
17.816384;1.0445154399602454;0.8333097905012384;0.7977803940888221;-4.459104758395275e-07;-4.089555698136781e-07;1.0447737767183314;0.9998760036381239;9.999435651921983;0.8334274683275054;0.015563109658370732;0.015564177527141074;0.7976377545875692;-0.014895000233257509;0.7979346086496266;1.0000388376296712
17.826384;1.0445168709753347;0.8333089974459376;0.7977799470491052;-4.460760065733471e-07;-4.089395193467774e-07;1.0447729026474273;0.9998753387695042;9.99943733869329;0.8334291385263355;0.015563111284661457;0.015564177381693585;0.7976364968974393;-0.0148950002352405;0.7979352484278334;1.0000369814579988
17.836384;1.0445183314436064;0.8333081967329554;0.797779537056234;-4.462477430203572e-07;-4.0891713989206004e-07;1.0447720973384131;0.9998746659052286;9.99943876538283;0.8334308403656496;0.01556311271938801;0.015564177718345692;0.7976353046179245;-0.014895000236432393;0.797935871082984;1.0000350582977922
17.846384;1.044519820637423;0.8333073897133045;0.7977791666914675;-4.464255757439873e-07;-4.088876857987815e-07;1.044771366750018;0.9998739910653255;9.999439918892042;0.8334325713915604;0.01556311390119363;0.015564178551650522;0.7976341763011956;-0.014895000237083993;0.7979364723356951;1.0000330684633283
17.856384;1.0445213382094516;0.8333065788261329;0.7977788378880398;-4.4660955007689414e-07;-4.08850356400712e-07;1.0447707146615468;0.9998733213129111;9.999440781821793;0.8334343289677867;0.01556311475272043;0.015564179873902163;0.7976331096554572;-0.014895000237840482;0.797937047868486;1.0000310134941788
17.866384;1.0445228843450194;0.8333057679122325;0.7977785516472895;-4.467997729170813e-07;-4.0880439838184857e-07;1.0447701434452616;0.9998726633083604;9.99944133199641;0.8334361096429047;0.01556311520133112;0.01556418166327997;0.7976321023858908;-0.014895000239513227;0.7979375934852125;1.0000288956155539
17.876384;1.0445244601975374;0.8333049627931979;0.7977783080564732;-4.46996163153698e-07;-4.0874925370758374e-07;1.044769655249011;0.9998720208280356;9.99944154993414;0.8334379087842976;0.015563115192097738;0.015564183894478204;0.7976311527899137;-0.014895000242708168;0.7979381055818163;1.0000267169276282
17.886384;1.0445260672485652;0.8333041711494127;0.7977781064577876;-4.471983179520884e-07;-4.086845432308995e-07;1.0447692517915024;0.9998713939282435;9.999441426468675;0.8334397218116207;0.01556311468046809;0.015564186540729436;0.797630259993291;-0.01489500024793874;0.7979385812471685;1.0000244792251076
17.896384;1.0445277060308666;0.8333034013062632;0.7977779455284485;-4.4740569647036355e-07;-4.0861000453524644e-07;1.044768933411615;0.9998707804193884;9.999440966603542;0.8334415463130862;0.015563113623800131;0.015564189575401679;0.797629424135082;-0.014895000256006185;0.7979390178696426;1.0000221847359272
17.906384;1.0445293759839571;0.8333026606360857;0.7977778234050964;-4.476179015246367e-07;-4.085255734574907e-07;1.044768699617767;0.9998701779058665;9.999440190450091;0.8334433828508632;0.015563111989885544;0.01556419297777041;0.7976286462454123;-0.014895000268156431;0.7979394128409892;1.0000198375872926
17.916384;1.044531076130338;0.8333019546240712;0.7977777377561693;-4.4783486047111486e-07;-4.084314428781887e-07;1.0447685505421493;0.9998695851537923;9.999439133243712;0.833445233911481;0.015563109774105988;0.015564196732843294;0.7976279279446827;-0.01489500028591963;0.7979397634539495;1.0000174446498633
17.926384;1.0445328048902136;0.8333012872350173;0.7977776856590932;-4.4805682917368187e-07;-4.0832780214608896e-07;1.0447684869799365;0.999869002684767;9.999437841862058;0.8334471026871725;0.015563107004030801;0.015564200822311079;0.7976272717140636;-0.014895000310763342;0.7979400668079223;1.0000150146348057
17.936384;1.0445345592510349;0.8333006618944303;0.7977776639124844;-4.482842080219503e-07;-4.082145121084272e-07;1.0447685090400016;0.9998684319358061;9.999436365362673;0.8334489925487484;0.015563103722245666;0.015564205218604703;0.7976266811344023;-0.014895000343839981;0.7979403199998297;1.0000125565758973
17.946384;1.0445363348452799;0.833300081792057;0.7977776699751705;-4.4851739981315e-07;-4.080911527012774e-07;1.0447686156020708;0.9998678733929979;9.999434746478371;0.8334509064507343;0.015563099973778133;0.01556420988648243;0.7976261602997287;-0.014895000385960633;0.7979405207118245;1.0000100788974793
17.956384;1.0445381273655805;0.8332995497825799;0.7977777022097815;-4.4875688242041757e-07;-4.0795731678927617e-07;1.044768805191058;0.9998673259324714;9.999433019673196;0.8334528463862376;0.015563095820119575;0.015564214781250054;0.7976257128411235;-0.01489500043764982;0.7979406678579671;1.0000075890144526
17.966384;1.044539934181684;0.8332990687367463;0.7977777590119338;-4.4900330690583555e-07;-4.0781271809251496e-07;1.0447690763928297;0.9998667878434202;9.999431214572105;0.8334548137546495;0.015563091346902183;0.015564219842562742;0.7976253410925302;-0.014895000499298981;0.7979407618168345;1.0000050934096814
17.976384;1.0445417550298788;0.8332986419028595;0.797777838492514;-4.492574348581361e-07;-4.076570442966056e-07;1.0447694271832042;0.9998662578302998;9.999429358756698;0.8334568102937902;0.015563086644003729;0.015564224997433448;0.7976250454461693;-0.014895000571450769;0.7979408039417751;1.0000025975022937
17.986384;1.044543591624545;0.8332982729196774;0.7977779391894849;-4.495199438470635e-07;-4.074899473691411e-07;1.044769854560988;0.9998657350659091;9.999427475917837;0.8334588384191843;0.015563081785128443;0.015564230175987308;0.7976248240990788;-0.014895000654868703;0.7979407957961404;1.000000104876868
17.996384;1.0445454468183961;0.8332979656928549;0.7977780604349881;-4.497912472376699e-07;-4.0731126335788867e-07;1.044770354784894;0.9998652186357964;9.99942558544856;0.8334609004857377;0.015563076822703682;0.015564235325096428;0.7976246735153625;-0.014895000750279474;0.7979407388432853;0.9999976167150155
18.006384;1.0445473240991947;0.833297724007404;0.7977782020901526;-4.500714524067655e-07;-4.071210480278765e-07;1.0447709239140228;0.9998647070837126;9.999423707426432;0.8334629977292425;0.015563071799089195;0.015564240408933701;0.7976245894281728;-0.014895000858281963;0.7979406345458034;0.9999951318372561
18.016384;1.0445492272750474;0.8332975511764557;0.7977783644330054;-4.50360275927398e-07;-4.06919425731345e-07;1.0447715588654307;0.999864198834935;9.999421867657558;0.8334651301081046;0.015563066766378236;0.015564245405217916;0.7976245682070925;-0.014895000979626542;0.7979404846079595;0.9999926473344752
18.026384;1.0445511597658959;0.8332974501171269;0.7977785482201865;-4.5065686553113995e-07;-4.067066339631292e-07;1.0447722581643728;0.9998636931152332;9.999420098997257;0.8334672970123663;0.015563061788498466;0.015564250305341878;0.7976246080625897;-0.014895001115391061;0.7979402913112286;0.9999901596011134
18.036384;1.044553123837106;0.8332974233289552;0.7977787542918258;-4.5095994716158745e-07;-4.064831209309578e-07;1.0447730215648885;0.9998631900077561;9.999418439877052;0.8334694976665845;0.015563056928247047;0.01556425511001622;0.7976247089838514;-0.0148950012666581;0.7979400575515251;0.999987665240822
18.046384;1.0445551204469525;0.8332974725385054;0.7977789828185072;-4.512682410872376e-07;-4.0624940854171886e-07;1.0447738488984513;0.9998626902576779;9.999416927834973;0.8334717309766099;0.01556305224700427;0.015564259818510397;0.7976248716310723;-0.01489500143409889;0.7979397864917878;0.9999851616044022
18.056384;1.0445571495430706;0.8332975986324189;0.7977792332123981;-4.515806107530626e-07;-4.0600599708123957e-07;1.044774739122551;0.9998621965224593;9.999415588851301;0.8334739955529183;0.015563047812327375;0.015564264425500093;0.7976250964798117;-0.014895001618172336;0.7979394811851113;0.9999826466652076
18.066384;1.0445592101580665;0.8332978019525694;0.7977795047533813;-4.5189597319375357e-07;-4.057534957947535e-07;1.0447756904929515;0.9998617149383864;9.999414433573696;0.8334762899930885;0.015563043698602144;0.015564268925067988;0.7976253837169826;-0.01489500181962553;0.7979391442932147;0.9999801185686568
18.076384;1.0445613004156102;0.8332980823059682;0.7977797970574872;-4.5221324937599044e-07;-4.054928020623644e-07;1.0447767011437559;0.9998612547556741;9.999413466184095;0.8334786130389082;0.015563039986043699;0.015564273310338581;0.7976257335421236;-0.014895002039454083;0.7979387780737316;0.9999775755453034
18.086384;1.044563417889886;0.8332984387024561;0.7977801104968576;-4.525313573130522e-07;-4.0522524948116395e-07;1.0447777691012692;0.999860826862287;9.999412695361539;0.8334809635588649;0.015563036759337031;0.015564277576109014;0.7976261463918334;-0.01489500227845579;0.7979383845110708;0.9999750157289053
18.096384;1.0445655598682047;0.8332988696707945;0.797780446660671;-4.528492783225451e-07;-4.049524753280417e-07;1.0447788921454415;0.9998604429070023;9.999412136597908;0.833483340431902;0.015563034098961861;0.015564281731479569;0.7976266228571328;-0.014895002537025087;0.7979379650426817;0.999972437114297
18.106384;1.04456772328532;0.8332993741630075;0.7977808081654479;-4.5316619133513565e-07;-4.0467583432019293e-07;1.0447800677888657;0.9998601142833853;9.999411811011187;0.8334857424908387;0.015563032068309057;0.015564285810332387;0.797627163272048;-0.014895002815233932;0.7979375198714799;0.9999698381525753
18.116384;1.0445699046366472;0.8332999519165322;0.7977811978630974;-4.5348151267877805e-07;-4.0439588591023124e-07;1.0447812931188758;0.9998598507833093;9.999411748920235;0.8334881687729633;0.015563030705610012;0.01556428987070778;0.79762776731175;-0.014895003112888237;0.7979370476717302;0.999967217808111
18.126384;1.0445720997655514;0.8333006031054561;0.7977816181656435;-4.537948088743962e-07;-4.041124743072624e-07;1.0447825644028306;0.999859660323538;9.999411992505713;0.8334906191001733;0.015563030019048246;0.015564293985971634;0.7976284339696164;-0.014895003429495273;0.797936546379066;0.9999645746224861
18.136384;1.0445743038247017;0.8333013278490983;0.7977820709853047;-4.541057871560844e-07;-4.03825164356883e-07;1.0447838768635844;0.9998595492931367;9.999412587429836;0.833493094306084;0.015563029981974242;0.01556429823591312;0.7976291616863219;-0.014895003764240522;0.7979360142672852;0.9999619056807464
18.146384;1.0445765115475465;0.8333021258276383;0.7977825582286492;-4.544144117590351e-07;-4.035335216123919e-07;1.0447852253774212;0.9998595224506319;9.999413569713283;0.833495595520904;0.015563030535016283;0.015564302704957034;0.7976299487472517;-0.014895004116078187;0.7979354501770122;0.9999592062030654
18.156384;1.0445787171063723;0.8333029967153485;0.7977830820846802;-4.547208665868363e-07;-4.032371531565409e-07;1.0447866058133837;0.999859582893232;9.999414962799513;0.8334981234496225;0.01556303160404888;0.01556430748623839;0.7976307941593028;-0.014895004483987454;0.7979348533721183;0.9999564699184798
18.166384;1.0445809138533937;0.8333039412510546;0.7977836446933599;-4.5502533031970874e-07;-4.0293574614919237e-07;1.0447880154746534;0.9998597326090126;9.999416786087854;0.8335006787812671;0.01556303313029223;0.015564312682601734;0.7976316979411332;-0.014895004867126698;0.7979342236081153;0.9999536897532315
18.176384;1.0445830950393211;0.8333049613139749;0.7977842476031692;-4.553279331707285e-07;-4.026290935505775e-07;1.0447894523906187;0.9998599732677254;9.999419069317979;0.8335032631091835;0.015563035085877181;0.015564318395333848;0.7976326601502409;-0.01489500526459922;0.797933560892728;0.999950858604316
18.186384;1.0445852552562882;0.8333060587381251;0.7977848912503327;-4.5562902532535337e-07;-4.0231700395473414e-07;1.0447909147297645;0.9998603064766582;9.99942186308215;0.83350587904718;0.015563037462016335;0.015564324707824082;0.7976336797827974;-0.014895005675158078;0.7979328647472042;0.9999479702727063
18.196384;1.0445873912293988;0.8333072342774699;0.7977855743764787;-4.5592942156568375e-07;-4.019993051906294e-07;1.044792400716133;0.9998607334710353;9.999425233062901;0.8335085294416594;0.015563040251481941;0.015564331678979892;0.79763475468258;-0.0148950060973311;0.7979321336617321;0.9999450204447663
18.206384;1.0445895013986377;0.8333084874123368;0.7977862934438886;-4.562303994921373e-07;-4.0167600615042506e-07;1.0447939088276603;0.9998612552600855;9.999429244848447;0.8335112165212718;0.0155630434362145;0.015564339347983245;0.797635882205975;-0.014895006529785782;0.7979313651741147;0.9999420072656331
18.216384;1.044591585023568;0.8333098166757533;0.7977870423586576;-4.5653359424164515e-07;-4.013473198700426e-07;1.0447954381718605;0.999861873495335;9.99943395303395;0.8335139415143976;0.015563046976377174;0.015564347751301538;0.7976370597833847;-0.014895006971443107;0.7979305562373563;0.9999389308918804
18.226384;1.0445936416317758;0.8333112201788051;0.7977878130621785;-4.5684085339694566e-07;-4.0101347539311447e-07;1.0447969884802808;0.9998625912647264;9.999439393611276;0.8335167044828098;0.01556305080808556;0.01556435694569652;0.7976382852299997;-0.014895007421353997;0.7979297034893835;0.9999357923091057
18.236384;1.0445956709979451;0.8333126959187767;0.7977885968563465;-4.571540499167188e-07;-4.0067461377785815e-07;1.0447985595199862;0.9998634131770124;9.999445579814488;0.8335195039379154;0.015563054851714596;0.01556436701341765;0.7976395570655032;-0.014895007878710075;0.7979288034121196;0.9999325924647089
18.246384;1.0445976729846558;0.8333142415808178;0.7977893854596677;-4.574750434138858e-07;-4.0033093959273783e-07;1.0448001508798241;0.9998643444833486;9.999452508682628;0.8335223366364151;0.015563059022308772;0.015564378048557747;0.797640874481831;-0.014895008343058307;0.7979278527406848;0.9999293324879738
18.256384;1.0445996469774275;0.833315854337114;0.7977901715375602;-4.578058157185645e-07;-3.9998287477884844e-07;1.0448017625400219;0.9998653897276809;9.99946017280808;0.8335251982741031;0.015563063238992791;0.015564390152677762;0.7976422366605799;-0.014895008814380826;0.7979268494157316;0.9999260142730606
18.266384;1.0446015916363898;0.8333175309122521;0.7977909491925904;-4.581483863189116e-07;-3.9963101457859795e-07;1.044803395052888;0.9998665524424986;9.999468563531769;0.8335280844378808;0.01556306743331084;0.015564403443086183;0.7976436421857016;-0.014895009292816827;0.7979257932631026;0.9999226400385881
18.276384;1.0446035048625917;0.8333192675260707;0.7977917144795712;-4.5850441672991075e-07;-3.992760304465338e-07;1.0448050488815386;0.9998678357335629;9.999477668237294;0.8335309904349583;0.015563071552203616;0.015564418049139708;0.797645089364321;-0.014895009778508371;0.7979246854083744;0.9999192115614307
18.286384;1.0446053839749825;0.8333210599489702;0.7977924655606624;-4.588750166644963e-07;-3.989185298644478e-07;1.0448067241376153;0.9998692418164499;9.99948746749646;0.8335339104898004;0.01556307555459561;0.015564434085852298;0.7976465767192347;-0.014895010271946809;0.7979235272751077;0.9999157304199962
18.296384;1.0446072267256479;0.8333229037399578;0.7977932020936798;-4.5926089294532705e-07;-3.985588747819565e-07;1.0448084210587916;0.9998707712102245;9.999497927083844;0.8335368375762264;0.015563079408130327;0.01556445162098435;0.7976481027627491;-0.014895010774190646;0.7979223203433082;0.9999121987902974
18.306384;1.0446090322822341;0.8333247940799482;0.7977939240764093;-4.596625455581984e-07;-3.981971415899577e-07;1.0448101399973753;0.999872423300687;9.999508990083271;0.8335397635805047;0.015563083091972369;0.015564470661081223;0.7976496657747997;-0.014895011286520815;0.797921066592052;0.9999086195118523
18.316384;1.0446108013358366;0.8333267255762072;0.7977946311104364;-4.6008040820423206e-07;-3.978332098025535e-07;1.0448118806327868;0.999874197339173;9.999520580901413;0.8335426796248695;0.015563086607359642;0.015564491162997388;0.7976512638311754;-0.014895011809940042;0.7979197691666351;0.9999049949233291
18.326384;1.0446125359290188;0.8333286927443968;0.79779532261269;-4.605149310722671e-07;-3.9746685871123446e-07;1.0448136412054485;0.9998760927032985;9.99953261842409;0.8335455768747784;0.015563089989323703;0.015564513056738415;0.7976528945447688;-0.014895012344915082;0.7979184324406412;0.9999013258286105
18.336384;1.04461423928656;0.8333306906418878;0.7977959982296747;-4.609666079781188e-07;-3.9709777735104773e-07;1.0448154181857365;0.999878108647021;9.999545028358181;0.8335484472340656;0.015563093303931423;0.015564536261695433;0.7976545548960606;-0.014895012891456595;0.7979170612977557;0.9998976121779856
18.346384;1.0446159154493355;0.8333327148139612;0.7977966576413621;-4.614359727596559e-07;-3.967254350142635e-07;1.0448172068131825;0.9998802440950235;9.999557748349252;0.833551283636911;0.015563096629999601;0.015564560689792653;0.7976562413592451;-0.01489501344937859;0.7979156606109917;0.9998938545739042
18.356384;1.0446175685265902;0.8333347609926273;0.7977973000884414;-4.6192363670533265e-07;-3.963489670280628e-07;1.0448190022395527;0.9998824975393554;9.999570723751031;0.833554080334043;0.015563100045639048;0.01556458624309247;0.7976579501705872;-0.01489501401852146;0.7979142353596873;0.9998900547807937
18.366384;1.0446192021289376;0.8333368255478731;0.797797924171594;-4.624303475579312e-07;-3.9596723888225703e-07;1.044820799614311;0.9998848665803785;9.999583903089137;0.833556832990017;0.01556310362648237;0.015564612806818336;0.7976596776186985;-0.014895014598938645;0.7979127911031235;0.9998862152903483
18.376384;1.0446208202355036;0.8333389062274056;0.7977985281779311;-4.629569041750561e-07;-3.9557902867204274e-07;1.0448225931273523;0.9998873473645976;9.999597242275206;0.833559538293195;0.015563107446748683;0.015564640242570196;0.7976614199508626;-0.014895015191114221;0.7979113341458056;0.9998823390843129
18.386384;1.04462242847152;0.8333410019921892;0.7977991108899598;-4.635040203862721e-07;-3.951831881472012e-07;1.0448243763627085;0.999889934645306;9.99961071043009;0.8335621934598162;0.015563111583846777;0.0155646683990123;0.7976631730602051;-0.01489501579600316;0.7979098711589265;0.9998784297328415
18.396384;1.044624033432924;0.8333431121364159;0.797799671932431;-4.640723880972614e-07;-3.9477868870319156e-07;1.044826144208079;0.9998926223196735;9.999624289465054;0.8335647959999065;0.01556311612093152;0.015564697134589422;0.7976649323043927;-0.014895016414703893;0.7979084088684111;0.9998744907054977
18.406384;1.0446256408222485;0.8333452356746569;0.7978002111395305;-4.646628842744887e-07;-3.9436452870480633e-07;1.044827893493732;0.9998954042712362;9.999637972758913;0.8335673436060683;0.01556312113930528;0.015564726329793166;0.7976666922239959;-0.014895017048119966;0.7979069537033718;0.9998705238689516
18.416384;1.044627254629423;0.833347371444364;0.7978007278690834;-4.652767089313423e-07;-3.939397137975562e-07;1.044829621603081;0.9998982756011475;9.999651767385117;0.8335698342237756;0.015563126715432269;0.015564755884313103;0.7976684462339948;-0.014895017696893631;0.7979055112267075;0.9998665292682855
18.426384;1.0446288775021828;0.8333495186624805;0.7978012208615232;-4.6591534157243187e-07;-3.9350359669459353e-07;1.0448313259643698;0.9999012336077209;9.999665691909295;0.8335722665092414;0.015563132929759067;0.015564785706566333;0.7976701867209;-0.014895018361567236;0.7979040861503028;0.999862506695183
18.436384;1.0446305114224572;0.8333516769574553;0.7978016880730225;-4.6658033351607497e-07;-3.9305625817516544e-07;1.0448330053350523;0.9999042777257747;9.999679769493124;0.8335746400277491;0.015563139868683424;0.01556481569950477;0.7976719052459982;-0.01489501904301303;0.7979026830919496;0.999858456912327
18.446384;1.0446321580644737;0.8333538455950548;0.7978021263293141;-4.6727310560885503e-07;-3.92598386892637e-07;1.0448346602290772;0.9999074086594063;9.999694028712552;0.8335769548261457;0.015563147610667362;0.015564845755123817;0.7976735926559396;-0.014895019742734918;0.7979013073356482;0.9998543816645088
18.456384;1.0446338185191333;0.833356023309695;0.7978025314985701;-4.679948583039709e-07;-3.9213082485801084e-07;1.0448362917742609;0.9999106278991758;9.999708508680742;0.8335792111863344;0.01556315621141544;0.015564875771446511;0.7976752397272009;-0.014895020462511795;0.797899965159665;0.9998502834844668
18.466384;1.044635492657846;0.8333582090893397;0.7978028993340717;-4.6874653590763073e-07;-3.9165421737583804e-07;1.0448379010866047;0.9999139379315573;9.999723257834132;0.8335814098132246;0.015563165700183268;0.015564905669199408;0.7976768379646773;-0.014895021203733897;0.7978986635699237;0.9998461658943258
18.476384;1.0446371787768518;0.8333604022473202;0.797803226325194;-4.6952884651402014e-07;-3.9116898299882436e-07;1.0448394896853956;0.9999173424087353;9.999738327650295;0.8335835518786713;0.015563176082989015;0.01556493538047608;0.7976783795485004;-0.014895021967203688;0.7978974095015148;0.9998420333317035
18.486384;1.044638873921537;0.8333626015307849;0.7978035098616111;-4.7034232482434673e-07;-3.90675607486642e-07;1.0448410598708922;0.9999208461669337;9.999753764327062;0.833585638453983;0.015563187356048471;0.015564964827388587;0.7976798568296507;-0.014895022753461091;0.7978962091666958;0.9998378900465555
18.496384;1.0446405747250032;0.8333648046633861;0.7978037477014905;-4.711873136971788e-07;-3.9017493672575405e-07;1.0448426148023269;0.9999244549330494;9.999769604495421;0.8335876695413872;0.01556319953315695;0.015564993914868317;0.7976812624744922;-0.014895023563043962;0.7978950680371223;0.9998337390638534
18.506384;1.0446422781021985;0.8333670086310314;0.7978039372439196;-4.7206396654373485e-07;-3.8966819310057307e-07;1.0448441583319872;0.9999281744285571;9.999785879277379;0.8335896438458646;0.015563212660196378;0.015565022532902916;0.7976825901643686;-0.014895024396559367;0.7978939911211876;0.9998295825298424
18.516384;1.0446439812192247;0.8333692102356878;0.7978040751405605;-4.7297247795320304e-07;-3.891568128350593e-07;1.0448456945490854;0.9999320096373632;9.999802616987493;0.8335915595398646;0.015563226801739306;0.015565050558528528;0.7976838347192148;-0.014895025254824477;0.7978929830930646;0.9998254226802261
18.526384;1.0446456812137506;0.8333714066441484;0.7978041576393262;-4.7391333364042097e-07;-3.886422404584598e-07;1.044847227492394;0.9999359646615191;9.999819839631332;0.8335934147393498;0.015563242026544627;0.015565077860266096;0.7976849916459926;-0.014895026138854075;0.7978920480558893;0.9998212622583308
18.536384;1.044647375656057;0.8333735954756178;0.7978041812503418;-4.7488731180505264e-07;-3.8812581118246876e-07;1.0448487613536381;0.9999400422857255;9.999837563173328;0.8335952073591892;0.015563258409680767;0.01556510431014331;0.7976860569302665;-0.014895027049588165;0.7978911891056274;0.9998171041205454
