time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.546384;1.044649063160887;0.8333757743749134;0.7978041432892091;-4.7589532302234017e-07;-3.876087968653133e-07;1.044850300930899;0.9999442430982027;9.999855803865888;0.833596935361976;0.015563276039459176;0.015565129797673301;0.7976870270135202;-0.014895027987805506;0.7978904083131511;0.9998129504881261
18.556384;1.0446507430102292;0.8333779407514367;0.7978040422062435;-4.769382856226094e-07;-3.8709232505959964e-07;1.0448518520473595;0.999948565590056;9.999874582188717;0.8335985977178199;0.015563295010442737;0.015565154233938137;0.797687898715781;-0.014895028954283981;0.7978897071346553;0.999808802786126
18.566384;1.0446524146650675;0.8333800920084087;0.7978038771809106;-4.780171452760834e-07;-3.865771481810186e-07;1.0448534214861422;0.9999530076075902;9.9998939201083;0.8336001952095405;0.015563315402419352;0.015565177546391466;0.797688669100788;-0.01489502994992731;0.7978890866479076;0.9998046622861235
18.576384;1.0446540784177296;0.833382225846602;0.7978036472241088;-4.791327988224367e-07;-3.860635915861413e-07;1.0448550164835955;0.9999575673500555;9.999913836484446;0.8336017303003417;0.015563337268446246;0.015565199678731111;0.7976893354299125;-0.014895030975901915;0.7978885477369517;0.999800530858067
18.586384;1.0446557367498215;0.8333843403689871;0.7978033508378819;-4.802858147237772e-07;-3.8555157717248107e-07;1.0448566444618923;0.9999622432133847;9.999934348605676;0.8336032063572395;0.015563360642116995;0.01556522060096945;0.7976898953823075;-0.014895032033787399;0.7978880914507306;0.9997964112023118
18.596384;1.0446573950330225;0.833386434099381;0.7978029863162501;-4.814764794755536e-07;-3.8504058046026637e-07;1.0448583129669318;0.9999670335714445;9.999955475875515;0.8336046267780218;0.01556338554825355;0.015565240319527478;0.7976903472831351;-0.01489503312568026;0.7978877189947565;0.9997923064188522
18.606384;1.0446590605838495;0.8333885061026658;0.7978025520996338;-4.827052121563765e-07;-3.8452970004532387e-07;1.0448600294643704;0.9999719366145297;9.999977236150645;0.8336059942933788;0.015563412006621917;0.015565258884402083;0.7976906903294892;-0.014895034254342996;0.79788743128829;0.9997882193926352
18.616384;1.0446607405925235;0.8333905564863539;0.7978020468879917;-4.839727514440152e-07;-3.8401790270339906e-07;1.0448618009780684;0.999976950094039;9.999999640300855;0.8336073110609401;0.01556344003277434;0.015565276395587226;0.797690924910938;-0.014895035423186114;0.7978872290623288;0.9997841525550365
18.626384;1.044662440578955;0.8333925866792353;0.7978014694034059;-4.852800125079576e-07;-3.8350421790361264e-07;1.0448636339346264;0.9999820713251837;10.000022698124935;0.8336085794373537;0.015563469633740347;0.015565292996247185;0.7976910526225532;-0.014895036635855613;0.7978871137469028;0.9997801076528475
18.636384;1.0446641643776808;0.8333945986396522;0.7978008179866234;-4.866278450445542e-07;-3.82987688629153e-07;1.04486553455874;0.9999872972532329;10.000046429811155;0.8336098023434734;0.015563500795781433;0.015565308853213408;0.797691075721773;-0.014895037895841413;0.7978870878489861;0.9997760849120004
18.646384;1.044665915177297;0.8333965940383363;0.7978000904750812;-4.880168902997248e-07;-3.8246721852890916e-07;1.0448675090209905;0.9999926245799009;10.000070864195246;0.8336109829637043;0.015563533476848405;0.015565324144264063;0.7976909961939811;-0.014895039206450375;0.7978871544562078;0.9997720822074707
18.656384;1.0446676965865063;0.8333985744656367;0.7977992844124356;-4.894476132961026e-07;-3.819414837742983e-07;1.0448695625310522;0.9999980501629612;10.000096027099287;0.8336121242325234;0.015563567613119592;0.015565339052780588;0.7976908151757238;-0.014895040570865098;0.7978873170047236;0.9997680951120179
18.666384;1.0446695131330004;0.8334005420646834;0.7977983973266048;-4.909203638029247e-07;-3.814089910981392e-07;1.0448716982757544;1.0000035715813451;10.000121938189244;0.8336132284461923;0.015563603132804131;0.015565353755284369;0.7976905331704831;-0.014895041992078284;0.7978875793659965;0.9997641175607821
18.676384;1.044671370067839;0.8334025001126133;0.7977974270476657;-4.924354510576607e-07;-3.8086826867154695e-07;1.0448739171765766;1.0000091878270954;10.000148617038839;0.833614297316447;0.015563639970591105;0.015565368402362629;0.7976901501491913;-0.014895043472744203;0.7978879455831384;0.9997601423985416
18.686384;1.0446732730435022;0.83340445314511;0.7977963719685957;-4.939933346373907e-07;-3.803178509268091e-07;1.044876218139603;1.000014899912498;10.000176086922385;0.8336153322391877;0.015563678083493867;0.015565383118255543;0.7976896651450419;-0.014895045015042085;0.7978884194405146;0.9997561617667443
18.696384;1.0446752284208112;0.833406406389714;0.7977952308432995;-4.955948216295052e-07;-3.797560324283775e-07;1.0448785986530913;1.00002071094931;10.000204376371142;0.8336163340762347;0.015563717464175807;0.01556539802123642;0.7976890762970691;-0.014895046620694538;0.7978890041316506;0.9997521677299971
18.706384;1.0446772436312723;0.8334083655251344;0.797794002045459;-4.972410423708376e-07;-3.791809470164172e-07;1.0448810557113617;1.0000266257840469;10.00023352160223;0.8336173024474247;0.015563758139319823;0.015565413228972208;0.7976883815539392;-0.014895048291156404;0.7978897021568746;0.999748152988401
18.716384;1.0446793265796874;0.8334103370527207;0.7977926829194572;-4.989332955260081e-07;-3.7859111510487266e-07;1.0448835867407176;1.0000326507497117;10.000263562864657;0.8336182355107123;0.015563800149361626;0.015565428845790331;0.7976875791663115;-0.014895050027885765;0.7978905156811507;0.9997441113983481
18.726384;1.0446814847688757;0.8334123281651257;0.7977912699885209;-5.00672979333378e-07;-3.7798583714514317e-07;1.0448861904797175;1.0000387933398085;10.000294536169147;0.8336191308629544;0.015563843528092878;0.015565444962436042;0.7976866678219853;-0.014895051832559387;0.7978914471370535;0.9997400381845996
18.736384;1.0446837254767347;0.8334143459113473;0.7977897598607693;-5.024615010528207e-07;-3.773649158921125e-07;1.0448888672885213;1.000045061384236;10.000326469456562;0.8336199866618739;0.015563888298143888;0.015565461671636766;0.7976856469062702;-0.014895053707079225;0.7978924996878377;0.999735929397345
18.746384;1.0446860565240785;0.8334163966671801;0.7977881498039543;-5.043001524574052e-07;-3.767280220388062e-07;1.0448916185985306;1.0000514622123913;10.000359382894649;0.8336208019934402;0.015563934472764947;0.015565479070368283;0.7976845167048866;-0.014895055653380633;0.7978936772911156;0.9997317807587165
18.756384;1.0446884861907293;0.8334184864783;0.797786437784666;-5.061901087412201e-07;-3.760742687077986e-07;1.044894446056573;1.0000580020809196;10.000393290093054;0.833621576698827;0.015563982057780082;0.015565497233600912;0.7976832781542572;-0.014895057673187275;0.7978949842088648;0.999727587213714
18.766384;1.0446910225094153;0.8334206215077609;0.797784622588181;-5.08132507096389e-07;-3.754020896608479e-07;1.0448973507262562;1.0000646861173514;10.00042819700598;0.8336223110077273;0.015564031061348207;0.015565516191317465;0.7976819323504697;-0.01489505976778747;0.7978964243616314;0.9997233436225441
18.776384;1.0446936732565237;0.8334228078727624;0.7977827037740051;-5.101284814913285e-07;-3.7470934100894603e-07;1.044900332699126;1.0000715193575895;10.000464098587003;0.8336230053571202;0.015564081501893659;0.01556553594047911;0.7976804801777971;-0.014895061937945398;0.7978980011413527;0.9997190450708398
18.786384;1.0446964465610096;0.8334250514540119;0.797780681216419;-5.121791711481188e-07;-3.739935339131842e-07;1.0449033911386483;1.0000785080542396;10.000500980357975;0.8336236607558402;0.015564133401347326;0.015565556474650707;0.7976789223164348;-0.01489506418404316;0.7978997178218153;0.9997146858935716
18.796384;1.0446993511222518;0.8334273582171531;0.7977785551098439;-5.142858511227156e-07;-3.7325200087367207e-07;1.0449065243562705;1.000085659787396;10.000538824319321;0.8336242792752195;0.015564186777772656;0.015565577806870784;0.7976772599794046;-0.01489506650620905;0.7979015780359636;0.9997102585078472
18.806384;1.0447023960133852;0.8334297347572723;0.7977763265187374;-5.164501324945681e-07;-3.7248192318194913e-07;1.0449097299064092;1.0000929823365674;10.000577608680564;0.8336248641746723;0.015564241653228752;0.015565599985631798;0.7976754957735982;-0.014895068904342642;0.7979035857385656;0.9997057533983663
18.816384;1.0447055904846527;0.8334321882901794;0.7977739974335278;-5.18674140984582e-07;-3.71680324090487e-07;1.0449130048902628;1.0001004825432693;10.00061730216006;0.8336254195450978;0.015564298061085006;0.015565623106652349;0.7976736335569932;-0.01489507137822386;0.7979057450111917;0.9997011604260019
18.826384;1.0447089432774423;0.8334347253877078;0.7977715703417816;-5.209607530694965e-07;-3.7084417404947933e-07;1.0449163465952005;1.0001081664781108;10.000657865827915;0.8336259494480565;0.015564356032185861;0.015565647315518176;0.7976716775873529;-0.014895073927585477;0.7979080600676876;0.9996964702663352
18.836384;1.0447124614443808;0.8334373504964738;0.797769047840592;-5.23313633470406e-07;-3.699705891804405e-07;1.044919753195724;1.000116040731122;10.00069926123927;0.8336264572724227;0.015564415578144758;0.01556567278931865;0.7976696317817691;-0.014895076552065296;0.7979105350396791;0.9996916746926816
18.846384;1.044716150196381;0.8334400656681289;0.797766432161712;-5.257368559955562e-07;-3.69056859604794e-07;1.0449232240104263;1.0001241130737384;10.000741452919103;0.8336269461671068;0.0155644766940585;0.015565699699785319;0.7976674993022217;-0.014895079251174708;0.7979131733861637;0.9996867661474208
18.856384;1.0447200141325832;0.833442870611947;0.7977637247746706;-5.282344915893628e-07;-3.6810027426343133e-07;1.0449267590873526;1.0001323917830611;10.00078440728487;0.83362741986207;0.015564539366003488;0.015565728190991269;0.7976652826077363;-0.014895082024319347;0.7979159773156119;0.9996817375855827
18.866384;1.0447240582999135;0.833445762374639;0.7977609266668538;-5.30810502994477e-07;-3.67098052498606e-07;1.0449303586591547;1.0001408850036493;10.00082809529096;0.8336278830035956;0.01556460356930207;0.015565758390152382;0.7976629839237742;-0.014895084870933453;0.797918947871381;0.9996765822642318
18.876384;1.0447282882111433;0.8334487356626943;0.7977580393384264;-5.334687931485825e-07;-3.660474683003371e-07;1.04493402351919;1.0001496014982492;10.000872498446762;0.8336283413927941;0.015564669264405974;0.015565790426551625;0.797660605719044;-0.014895087790708106;0.7979220857933378;0.9996712932776723
18.886384;1.0447327090588703;0.8334517838032113;0.7977550656978689;-5.362131803592455e-07;-3.6494600482613686e-07;1.0449377557993011;1.0001585520226106;10.00091761301915;0.8336288017738944;0.015564736399415018;0.01556582443248078;0.7976581507422075;-0.014895090783702828;0.7979253921473378;0.9996658633584171
18.896384;1.0447373248843226;0.833454899863949;0.797752010077107;-5.390473690590099e-07;-3.6379147503916374e-07;1.0449415589298092;1.0001677489305623;10.000963447066887;0.8336292705022906;0.015564804921186401;0.015565860528025666;0.7976556217406074;-0.014895093850248965;0.7979288683671357;0.9996602850305966
18.906384;1.0447421384774613;0.8334580779592644;0.7977488775690701;-5.419750408781594e-07;-3.625820314393236e-07;1.044945436985208;1.0001772038709176;10.001010015670426;0.8336297522942577;0.01556487478936978;0.01556589880998718;0.7976530214348798;-0.014895096990785176;0.7979325164291508;0.9996545507666454
18.916384;1.0447471521372806;0.8334613137152878;0.7977456733415262;-5.449999392239673e-07;-3.613160229588834e-07;1.0449493939882057;1.0001869266127417;10.001057341959337;0.8336302501952707;0.015564945987412258;0.015565939359042805;0.7976503526389592;-0.014895100205792856;0.7979363389375514;0.9996486524937628
18.926384;1.0447523690637872;0.833464603542706;0.7977424021717568;-5.481257909073978e-07;-3.5999179872377027e-07;1.0449534335371986;1.0001969259323111;10.001105458501577;0.8336307664648653;0.015565018524303113;0.015565982255681565;0.7976476181695523;-0.014895103495854304;0.7979403384847532;0.9996425804258086
18.936384;1.0447577944799773;0.8334679439645485;0.7977390681049604;-5.513561683276046e-07;-3.586074557722475e-07;1.0449575588952398;1.0002072102845616;10.00115440606108;0.833631303682042;0.015565092426879784;0.015566027592128278;0.7976448210568412;-0.014895106861801488;0.7979445169089626;0.9996363227562948
18.946384;1.0447634354828552;0.8334713315020763;0.7977356744998128;-5.546943824961552e-07;-3.5716066426271577e-07;1.0449617732530847;1.000217787325318;10.00120423520517;0.8336318651617074;0.015565167732815336;0.015566075473396425;0.7976419652553228;-0.014895110304811856;0.7979488753236551;0.99962986696234
18.956384;1.044769299920067;0.8334747628856698;0.7977322247204316;-5.581434476470307e-07;-3.556487718677498e-07;1.0449660800249778;1.0002286634565365;10.001255006457543;0.8336324543751202;0.015565244489955107;0.015566126008216576;0.7976390558395187;-0.014895113826250696;0.7979534146905444;0.9996232011755116
18.966384;1.0447753952370649;0.8334782351701586;0.7977287223341598;-5.617062519046484e-07;-3.54068968975247e-07;1.044970483171305;1.000239844444915;10.001306781519;0.8336330744305992;0.015565322756829142;0.015566179305126574;0.7976360981891031;-0.014895117427435866;0.7979581363156324;0.9996163144170169
18.976384;1.0447817279042801;0.8334817452350178;0.7977251700999144;-5.653858053296782e-07;-3.524183872759958e-07;1.044974987430281;1.0002513367345245;10.001359612105695;0.8336337284689956;0.015565402598420739;0.015566235476616189;0.7976330970316792;-0.014895121109631513;0.7979630420679398;0.9996091960479456
18.986384;1.0447883035837668;0.8334852890820613;0.7977215690714377;-5.691854511570912e-07;-3.5069423448683e-07;1.0449795982427583;1.0002631479384116;10.00141353630816;0.833634420177066;0.01556548408519961;0.01556629464091623;0.7976300561615935;-0.014895124874222601;0.7979681343345795;0.9996018352246674
18.996384;1.0447951275736356;0.8334888618613743;0.7977179185404545;-5.7310906753241e-07;-3.4889390533994077e-07;1.0449843210788619;1.0002752860038504;10.001468584129292;0.833635153595047;0.015565567294473158;0.015566356920680233;0.7976269788210794;-0.01489512872292142;0.7979734158662464;0.9995942209996432
19.006384;1.0448022050133072;0.8334924587553869;0.7977142163904278;-5.771610265171916e-07;-3.470150871776871e-07;1.0449891606814452;1.0002877583142795;10.00152478878309;0.8336359328430479;0.015565652297596076;0.015566422440618453;0.7976238682504723;-0.014895132658017588;0.7979788896953396;0.9995863429692877
19.016384;1.044809541306997;0.8334960757034877;0.7977104597095004;-5.813458756983408e-07;-3.450558135719382e-07;1.0449941213131284;1.000300571958705;10.001582196234432;0.8336367621409558;0.015565739148454135;0.015566491325378575;0.797620727874473;-0.014895136682610454;0.7979845592335792;0.9995781919260863
19.026384;1.0448171431293918;0.8334997089564735;0.7977066452323933;-5.856681017501876e-07;-3.4301430823342106e-07;1.0449992077227845;1.0003137348190612;10.001640866542235;0.8336376454907622;0.015565827894447557;0.01556656369444178;0.7976175610788908;-0.01489514080061887;0.7979904283692191;0.9995697600867401
19.036384;1.0448250191082558;0.8335033542451237;0.7977027693162062;-5.901321834348096e-07;-3.408887226695583e-07;1.0450044256942963;1.0003272558853789;10.0017008702895;0.8336385862442147;0.015565918587623219;0.01556663965058249;0.7976143710277561;-0.014895145016520747;0.7979965011357448;0.9995610406089797
19.046384;1.0448331794435477;0.8335070069736171;0.7976988280152214;-5.94742699669221e-07;-3.3867690771981057e-07;1.0450097819940538;1.000341144115663;10.001762285124206;0.8336395873325061;0.015566011274646442;0.015566719274858939;0.7976111605113285;-0.014895149334885152;0.7980027814184194;0.9995520268613036
19.056384;1.04484163496946;0.8335106631477776;0.7976948175119931;-5.995042212722548e-07;-3.3637624711191665e-07;1.045015284126556;1.0003554075498433;10.001825191692541;0.8336406517644377;0.015566105985472109;0.015566802636383544;0.7976079314776833;-0.014895153759910598;0.7980092734448213;0.9995427119944936
19.066384;1.0448503966113587;0.833514319998655;0.7976907345741652;-6.04421174952863e-07;-3.339837097238588e-07;1.045020940067225;1.0003700539550195;10.001889671251941;0.8336417829618007;0.015566202746850444;0.01556688980350477;0.7976046846325953;-0.014895158295372841;0.7980159822116144;0.9995330885788123
19.076384;1.04485947555833;0.8335179760803606;0.7976865767480402;-6.094979085505662e-07;-3.314961774901262e-07;1.0450267583918305;1.0003850915251404;10.001955806694937;0.8336429849510065;0.015566301610695088;0.015566980844358112;0.7976014196910256;-0.014895162944911491;0.79802291297;0.9995231484841423
19.086384;1.0448688839700224;0.8335216312072913;0.7976823422117325;-6.14738870665611e-07;-3.2891070956070916e-07;1.045032748893064;1.0004005284438025;10.002023681810869;0.8336442621301312;0.015566402670684756;0.015567075820483061;0.7975981360503809;-0.014895167712267883;0.7980300707057963;0.999512883235367
19.096384;1.0448786358000104;0.8335252864415755;0.7976780296088939;-6.2014873633899e-07;-3.262244954475569e-07;1.045038922380477;1.0004163719653034;10.00209337737682;0.8336456192894786;0.015566506061643922;0.01556717478419443;0.7975948333199698;-0.014895172601403604;0.7980374603185567;0.9995022843000705
19.106384;1.044888746716826;0.833528943864841;0.7976736378817376;-6.257323595622979e-07;-3.2343468182701853e-07;1.0450452895900366;1.0004326279190763;10.002164969780411;0.8336470622430703;0.015566611945740487;0.015567277784507418;0.7975915118627098;-0.014895177616433754;0.7980450868030807;0.9994913432692165
19.116384;1.0448992330239006;0.8335326062483385;0.7976691656116627;-6.314945820244412e-07;-3.205382191891491e-07;1.0450518609224697;1.0004493011340874;10.002238534761116;0.8336485973820464;0.015566720489699737;0.01556738488082146;0.7975881735112766;-0.014895182761389337;0.7980529552294764;0.9994800522915556
19.126384;1.0449101109523669;0.8335362770415802;0.7976646101261973;-6.37440045333576e-07;-3.1753172443325896e-07;1.0450586469124312;1.0004663962459976;10.002314150381912;0.8336502300756423;0.01556683185295952;0.015567496157477375;0.7975848214905052;-0.014895188040115491;0.7980610708314678;0.9994684045241979
19.136384;1.0449213968742468;0.8335399604009065;0.7976599671092959;-6.435730212566211e-07;-3.1441150837661397e-07;1.0450656578896398;1.0004839179701466;10.002391892015272;0.8336519639711605;0.015566946196017627;0.015567611725602358;0.7975814591244794;-0.01489519345636155;0.7980694389427445;0.9994563941019753
19.146384;1.0449331081268203;0.8335436611795555;0.7976552310850884;-6.498972183247992e-07;-3.1117387242142157e-07;1.0450729029362245;1.0005018715033016;10.00247182345964;0.8336538015367237;0.015567063685968248;0.015567731711237398;0.7975780884130476;-0.01489519901389038;0.7980780648589012;0.9994440156664295
19.156384;1.0449452637978658;0.8335473850071733;0.7976503964928139;-6.564157334733634e-07;-3.0781556057523463e-07;1.04508038985451;1.000520263595698;10.002553996324536;0.8336557449192145;0.015567184488268064;0.015567856241740388;0.7975747094278037;-0.014895204716616121;0.7980869537004278;0.9994312638661402
19.166384;1.0449578841138552;0.8335511381374199;0.7976454581706246;-6.63131151216996e-07;-3.043340562654152e-07;1.0450881263355838;1.0005391027142736;10.00263845378504;0.8336577965892865;0.015567308759069894;0.015567985436643549;0.7975713207379669;-0.014895210568708007;0.7980961099696343;0.9994181331909069
19.176384;1.0449709886378884;0.8335549271456855;0.7976404111110764;-6.700456407867686e-07;-3.007274738220603e-07;1.0450961204564195;1.000558398120116;10.00272522605585;0.8336599596699371;0.015567436645090105;0.015568119403676453;0.797567920390228;-0.014895216574421312;0.7981055373422433;0.9994046184664135
19.186384;1.044984595380658;0.8335587585913283;0.7976352504803546;-6.77161197174081e-07;-2.9699436645435564e-07;1.0451043798739013;1.0005781597638268;10.002814325508263;0.8336622381082381;0.015567568293033842;0.015568258239835249;0.7975645067291035;-0.014895222737740308;0.798115238961516;0.9993907151258713
19.196384;1.044998721323098;0.833562638565852;0.7976299716200863;-6.844800001776639e-07;-2.9313365973203093e-07;1.045112910951787;1.0005983987537894;10.002905752932273;0.8336646366452389;0.015567703867417798;0.01556840204010605;0.7975610787206205;-0.014895229062228498;0.7981252175292814;0.9993764182178659
19.206384;1.0450133828872996;0.8335665726833492;0.7976245696502204;-6.920046403043736e-07;-2.891443633000108e-07;1.045121718828156;1.0006191268166047;10.002999509511428;0.8336671604073682;0.015567843558483962;0.015568550914632096;0.7975576356687527;-0.014895235551224534;0.7981354752409567;0.9993617213574963
19.216384;1.0450285955672607;0.8335705667704713;0.797619039083711;-6.997381128359582e-07;-2.8502528019632374e-07;1.045130808265275;1.0006403548187313;10.003095604830476;0.833669814283179;0.015567987569471456;0.015568705004046153;0.7975541769115252;-0.014895242208154962;0.7981460140239445;0.999346616739424
19.226384;1.045044373208625;0.8335746275979508;0.7976133734170601;-7.076835915370433e-07;-2.8077510624235835e-07;1.0451401844505785;1.0006620918542422;10.003194056599236;0.833672602628798;0.015568136098512153;0.015568864479426384;0.7975507020922454;-0.014895249036660124;0.79815683575073;0.9993310957426922
19.236384;1.0450607278327753;0.8335787632846573;0.7976075648771235;-7.158442540521052e-07;-2.763924482007966e-07;1.0451498531656187;1.0006843460657096;10.003294887898193;0.8336755292576623;0.01556828932460699;0.01556902952689314;0.7975472115713269;-0.014895256040496224;0.7981679421680401;0.9993151499861219
19.246384;1.0450776701363813;0.8335829832800918;0.7976016048673098;-7.242233834296952e-07;-2.71875557055124e-07;1.045159820441379;1.0007071259604128;10.003398130106913;0.8336785970518196;0.01556844739407824;0.015569200334054544;0.7975437065960665;-0.014895263223413781;0.7981793350192655;0.9992987722128447
19.256384;1.0450952101402111;0.833587297615346;0.7975954850153385;-7.328245435480657e-07;-2.6722219437489043e-07;1.045170092304346;1.0007304400250974;10.003503827787327;0.8336818075029193;0.015568610414172361;0.015569377086922088;0.7975401892463609;-0.014895270589064855;0.7981910165577749;0.9992819556641389
19.266384;1.0451133579498166;0.8335917159250805;0.7975891982178558;-7.416515924227146e-07;-2.62429606624459e-07;1.0451806750599097;1.0007542954783755;10.003612039494959;0.8336851609208278;0.01556877845956386;0.015569559966940245;0.7975366621037043;-0.014895278140949136;0.7982029898562037;0.9992646924037267
19.276384;1.0451321243205232;0.8335962474676532;0.797582739025856;-7.507085370671519e-07;-2.574945148994274e-07;1.0451915756023746;1.00077869848662;10.003722837146446;0.8336886569533408;0.015568951581636315;0.015569749142534674;0.7975331278236233;-0.014895285882543534;0.7982152585336705;0.9992469720861903
19.286384;1.0451515206330155;0.8336009018699639;0.7975761032572896;-7.599994738344573e-07;-2.5241317673053124e-07;1.0452028010408463;1.0008036552004425;10.003836304768674;0.833692294949499;0.015569129813417806;0.015569944763714623;0.7975295887650953;-0.014895293817554577;0.7982278264476174;0.9992287814586982
19.296384;1.0451715584572263;0.8336056888124971;0.7975692872564374;-7.695288385744154e-07;-2.471812621591772e-07;1.0452143581795323;1.0008291719970328;10.003952532454722;0.8336960741409638;0.015569313176257192;0.015570146966643068;0.7975260465611075;-0.014895301950038273;0.7982406977689247;0.9992101045627403
19.306384;1.0451922488601377;0.8336106164439109;0.797562287015939;-7.793016767656613e-07;-2.41793709239903e-07;1.0452262534430545;1.0008552552399865;10.004071609516565;0.8336999936104622;0.015569501685578238;0.015570355874470225;0.7975225018030516;-0.014895310284351537;0.7982538768102807;0.9991909238655533
19.316384;1.0452136022466403;0.8336156903741455;0.797555097680438;-7.893235663891608e-07;-2.362450970168317e-07;1.0452384933660177;1.0008819110573286;10.004193623652403;0.8337040523905325;0.015569695348320225;0.0155705715822425;0.7975189541660719;-0.014895318824973107;0.7982673671653083;0.9991712216669698
19.326384;1.0452356293366312;0.8336209143766318;0.7975477140299554;-7.996004240072752e-07;-2.305302704581843e-07;1.045251085776982;1.0009091450468635;10.004318662163348;0.8337082496250267;0.015569894160689334;0.015570794148167585;0.7975154029788962;-0.014895327576239247;0.7982811707499327;0.9991509805913122
19.336384;1.0452583422376673;0.8336262920313595;0.7975401312539069;-8.101384460477823e-07;-2.2464459035722805e-07;1.0452640404438127;1.0009369621328053;10.004446812369737;0.83371258433921;0.015570098110428414;0.015571023610770252;0.7975118478054594;-0.014895336542390305;0.7982952877923053;0.9991301830993723
19.346384;1.0452817544616464;0.83363182786992;0.7975323450410705;-8.209440403266258e-07;-2.185838190878088e-07;1.045277367938878;1.0009653672463998;10.004578164203183;0.8337170551724579;0.015570307175895755;0.015571260014726689;0.7975082881819435;-0.014895345727988389;0.7983097179423528;0.9991088111212363
19.356384;1.0453058804732573;0.8336375274464739;0.7975243510453652;-8.320236790588339e-07;-2.1234392371254007e-07;1.0452910777167908;1.0009943667789913;10.004712812273777;0.833721660346432;0.01557052132028416;0.015571503424322009;0.7975047224841012;-0.01489535513806511;0.7983244611966193;0.9990868462732849
19.366384;1.0453307355885328;0.8336433968265604;0.7975161444629384;-8.433836965581242e-07;-2.0592094670134952e-07;1.0453051769080133;1.0010239691373657;10.004850854078436;0.8337263974734067;0.01557074048739097;0.015571753922705465;0.7975011475110215;-0.014895364777835063;0.7983395180157881;0.9990642699396186
19.376384;1.0453563356462872;0.833649442369498;0.7975077206179507;-8.550300311263977e-07;-1.9931096014567528e-07;1.0453196702760366;1.0010541834285585;10.004992387028112;0.8337312630608047;0.015570964609881163;0.015572011606742249;0.7974975595937462;-0.014895374652451625;0.798354889246878;0.9990410630085627
19.386384;1.0453826966154804;0.8336556715441866;0.7974990762627967;-8.669681358785196e-07;-1.925098899545822e-07;1.0453345610863813;1.001085017900485;10.005137507838272;0.8337362521303697;0.015571193626653103;0.015572276582775267;0.7974939556250619;-0.01489538476699763;0.7983705760175156;0.9990172058679743
19.396384;1.0454098348572998;0.8336620941485405;0.7974902098773576;-8.792032451154879e-07;-1.8551321075305533e-07;1.0453498518769282;1.0011164794705827;10.005286313001099;0.833741358174002;0.015571427485371417;0.015572548958374927;0.7974903327752102;-0.014895395126534084;0.7983865796575551;0.9989926782522089
19.406384;1.045437767245588;0.8336687222494535;0.7974811205404083;-8.917406360703138e-07;-1.7831586214968943e-07;1.0453655443116718;1.0011485737099552;10.005438896947467;0.8337465732474675;0.015571666127658493;0.015572828834845218;0.7974866879329321;-0.014895405736022303;0.7984029019743021;0.9989674584095903
19.416384;1.0454665107293861;0.8336755687932262;0.7974718072273768;-9.045854221318075e-07;-1.7091245208809157e-07;1.0453816390991537;1.0011813049129605;10.005595351142782;0.8337518885352756;0.015571909483962046;0.015573116305901961;0.7974830177785843;-0.014895416600146486;0.7984195457980928;0.9989415226245241
19.426384;1.045496082282616;0.8336826463223135;0.7974622696013244;-9.177421806004649e-07;-1.6329747519687723e-07;1.045398136866191;1.0012146762778436;10.00575576759959;0.8337572953157334;0.015572157483420545;0.015573411448599238;0.7974793188250752;-0.014895427723221112;0.7984365152678473;0.9989148456676297
19.436384;1.0455264993529805;0.8336899664260746;0.7974525087237976;-9.312150433342897e-07;-1.5546547552806368e-07;1.045415038785103;1.0012486902438518;10.005920238826903;0.8337627851593739;0.01557241005871414;0.015573714308644439;0.7974755868203085;-0.014895439109223437;0.7984538154850775;0.9988874015483338
19.446384;1.0455577797202882;0.8336975398540329;0.797442526299795;-9.45008119283604e-07;-1.4741126107840443e-07;1.0454323462809125;1.0012833494505364;10.006088850466451;0.8337683494454636;0.015572667144134746;0.015574024901296337;0.7974718160928828;-0.01489545076195996;0.7984714519827334;0.9988591640417719
19.456384;1.045589940840629;0.8337053770900615;0.7974323237528451;-9.59125709838111e-07;-1.3912995306001016e-07;1.0454500606319745;1.0013186576956077;10.006261677295635;0.8337739792405009;0.015572928679204403;0.015574343220596585;0.7974679995987307;-0.014895462685424448;0.798489430679019;0.9988301064249183
19.466384;1.0456229996998136;0.8337134884635808;0.7974219027022594;-9.735723441554188e-07;-1.3061671656742482e-07;1.0454681823697205;1.0013546199252272;10.006438786432419;0.8337796656104545;0.015573194613266271;0.015574669244401306;0.7974641295700533;-0.014895474884067072;0.7985077579749047;0.9988002008158012
19.476384;1.0456569729141476;0.8337218834165594;0.797411265986146;-9.883529142803626e-07;-1.2186657511674034e-07;1.0454867104063166;1.0013912417941566;10.006620241958027;0.8337853998934002;0.01557346490181923;0.015575002942508787;0.7974601983594392;-0.01489548736264301;0.7985264404705907;0.9987694186254242
19.486384;1.0456918767945553;0.833730570323177;0.7974004175868015;-1.0034727545303282e-06;-1.1287440316416014e-07;1.0455056419021636;1.0014285295400587;10.006806108774976;0.8337911731632954;0.015573739506341385;0.015575344282671398;0.7974561990171735;-0.014895500125880118;0.7985454846146369;0.9987377322089015
19.496384;1.0457277276778985;0.8337395574385545;0.7973893613325878;-1.0189374087729977e-06;-1.0363472857232103e-07;1.045524972806728;1.001466489722445;10.006996454559186;0.8337969751122347;0.015574018407268285;0.015575693233113221;0.7974521249934459;-0.014895513178322276;0.7985648964163684;0.9987051160073988
19.506384;1.0457645420205404;0.8337488538252271;0.7973780997043921;-1.0347522299942736e-06;-9.414145719767776e-08;1.045544698268062;1.001505128274654;10.007191346843124;0.8338027938357123;0.015574301608924576;0.015576049771689325;0.7974479692540979;-0.014895526524329218;0.7985846810788076;0.9986715462569968
19.516384;1.0458023358737758;0.8337584700315293;0.7973666338587295;-1.0509220941176616e-06;-8.438787942852769e-08;1.0455648128413242;1.0015444500222779;10.007390844782277;0.8338086163547179;0.015574589124384574;0.015576413893153557;0.7974437239913104;-0.014895540168150706;0.7986048426814291;0.9986370002192179
19.526384;1.045841124587131;0.8337684186717184;0.7973549642371234;-1.067451319681439e-06;-7.436696534247448e-08;1.045585310308175;1.0015844596143941;10.007594991537767;0.8338144287635402;0.015574880967453672;0.015576785603656674;0.7974393810753522;-0.014895554113900237;0.7986253840133102;0.9986014558057782
19.536384;1.0458809235059134;0.8337787141160665;0.7973430907856837;-1.0843438437552568e-06;-6.407165214372638e-08;1.0456061832343941;1.0016251626993007;10.007803814285678;0.833820216229164;0.015575177162717127;0.015577164904256495;0.7974349323910704;-0.014895568365291177;0.7986463067367515;0.9985648915091231
19.546384;1.0459217487745134;0.8337893713954987;0.7973310129976701;-1.1016034816628175e-06;-5.349487351932149e-08;1.045627423051008;1.0016665662670297;10.008017333039383;0.833825962951425;0.015575477748489407;0.015577551777842218;0.7974303700426565;-0.01489558292550142;0.7986676116131314;0.9985272865718057
19.556384;1.0459636173096505;0.8338004054456988;0.7973187299152857;-1.11923397708973e-06;-4.26295069872608e-08;1.0456490205479934;1.0017086779951891;10.008235574728104;0.8338316517318112;0.015575782769776505;0.015577946199167077;0.7974256864982232;-0.014895597797407284;0.7986892981798474;0.9984886213767121
19.566384;1.0460065462206023;0.8338118310668037;0.7973062400084059;-1.1372390288435989e-06;-3.146847544034403e-08;1.045670965789477;1.001751505325709;10.008458586449784;0.8338372634968151;0.015576092277028377;0.015578348159973002;0.7974208741131034;-0.01489561298373855;0.798711364479081;0.998448877743045
19.576384;1.0460505519453027;0.8338236631247847;0.7972935415607656;-1.1556223559220537e-06;-2.0004933292449475e-08;1.0456932473526785;1.0017950552520383;10.008686439869663;0.8338427770869211;0.015576406322959866;0.01557875767866381;0.7974159245460982;-0.014895628486803326;0.7987338076278505;0.9984080385730292
19.586384;1.0460956497598846;0.8338359166039923;0.7972806336084399;-1.174387534147516e-06;-8.232415574122995e-09;1.0457158520289054;1.0018393339406702;10.008919223412482;0.8338481693397245;0.015576724954721078;0.015579174789241416;0.7974108289814236;-0.014895644308147403;0.7987566244159499;0.9983660868644888
19.596384;1.0461418540562895;0.8338486065891753;0.7972675163177844;-1.1935377614946738e-06;3.85523510340865e-09;1.0457387650761678;1.0018843455161428;10.009157031629027;0.8338534156369545;0.015577048215417536;0.015579599530989493;0.7974055787201582;-0.014895660448599206;0.7987798113032405;0.9983230050690062
19.606384;1.0461891785874589;0.8338617481237782;0.7972541905309769;-1.2130757417977287e-06;1.626422600397104e-08;1.0457619701365009;1.0019300914315312;10.009399959879307;0.8338584905979981;0.01557737615018574;0.015580031947825519;0.7974001655160828;-0.014895676908627514;0.798803364337617;0.9982787753870624
19.616384;1.046237636573168;0.8338753558656151;0.7972406570721956;-1.2330036667524715e-06;2.900106064070942e-08;1.0457854490507545;1.0019765711140098;10.009648102547063;0.8338633682307073;0.015577708800847724;0.015580472085986856;0.7973945817656233;-0.014895693688729054;0.798827279091662;0.998233380303425
19.626384;1.0462872408609887;0.8338894440401826;0.7972269159526783;-1.2533232610509475e-06;4.2072422241021005e-08;1.0458091818831161;1.0020237827282663;10.009901553440953;0.8338680217480433;0.015578046197462113;0.015580919978806082;0.7973888204309677;-0.01489571078954276;0.7988515506095765;0.9981868025143196
19.636384;1.0463380039373182;0.8339040267708386;0.7972129659875609;-1.27403569634637e-06;5.548502831816706e-08;1.0458331468896596;1.0020717231684337;10.01016040011779;0.8338724239280363;0.015578388366121796;0.015581375629529767;0.7973828744071505;-0.01489572821152412;0.7988761733483135;0.9981390245080466
19.646384;1.0463899381546553;0.833919118195332;0.7971988055071351;-1.2951413735538705e-06;6.924571079811258e-08;1.0458573207167172;1.0021203877690537;10.010424705931024;0.8338765476871333;0.015578735337273556;0.015581839014547204;0.7973767358394804;-0.014895745954500396;0.7989011407833737;0.9980900283801749
19.656384;1.0464430559538735;0.833934732297186;0.7971844335529794;-1.316639776889963e-06;8.336148294483206e-08;1.045881678934033;1.0021697703133516;10.010694494009304;0.8338803659906159;0.015579087136843724;0.015582310096428286;0.7973703960212021;-0.014895764017541786;0.7989264452647737;0.998039795915578
19.666384;1.0464973696584936;0.8339508828763277;0.7971698504687494;-1.3385293535136065e-06;9.783945523782717e-08;1.0459061959883258;1.0022198630210621;10.010969746808756;0.8338838516899985;0.015579443784108735;0.015582788819308756;0.7973638457919917;-0.014895782399195213;0.798952078615756;0.9979883090737601
19.676384;1.0465528912866269;0.8339675838588987;0.7971550577070301;-1.360807344654618e-06;1.1268684021129248e-07;1.0459308446275328;1.0022706559080048;10.011250418665204;0.8338869779621602;0.015579805306384347;0.015583275098028482;0.7973570759576821;-0.01489580109772706;0.7989780326409096;0.9979355509812569
19.686384;1.0466096324107879;0.8339848497340575;0.7971400571902109;-1.3834697261279099e-06;1.2791114694910154e-07;1.0459555961135594;1.0023221356238334;10.0115364490593;0.8338897187424428;0.015580171745483552;0.015583768821540004;0.7973500773139818;-0.014895820111047769;0.7990042989443608;0.9978815067677119
19.696384;1.0466676040312024;0.8340026958259585;0.7971248506429176;-1.4065113143120837e-06;1.4352039050637804e-07;1.0459804207833618;1.002374284606657;10.011827762987648;0.8338920484913497;0.015580543145983675;0.015584269858301232;0.7973428404158993;-0.014895839436472966;0.7990308684688491;0.9978261636180857
19.706384;1.0467268164616006;0.8340211383474393;0.7971094394580022;-1.4299258712833323e-06;1.5952304954350905e-07;1.0460052874994838;1.0024270810679563;10.012124261182114;0.833893941241182;0.015580919539925615;0.015584778053506608;0.7973353555123041;-0.014895859070598217;0.7990577312109721;0.9977695104310667
19.716384;1.046787278746524;0.8340401942597979;0.7970938249175429;-1.453706143634029e-06;1.7592771284951203e-07;1.046030162523304;1.0024805001147221;10.012425816608436;0.8338953695203369;0.015581300936769403;0.015585293229333304;0.7973276126909163;-0.014895879009339582;0.7990848761980209;0.9977115375295699
19.726384;1.046848997776319;0.8340598808758694;0.7970780081428916;-1.477843889289348e-06;1.9274280545732148e-07;1.0460550088943286;1.0025345154544871;10.012732279355857;0.8338963039034172;0.01558168731565291;0.015585815196277704;0.797319601941801;-0.014895899248118445;0.7991122915547559;0.9976522362279515
19.736384;1.0469119775348013;0.8340802155249445;0.797061990371765;-1.5023298258463514e-06;2.0997668707848494e-07;1.0460797860053805;1.0025890997754558;10.013043484119448;0.8338967128895063;0.015582078622907435;0.015586343762168822;0.7973113129221829;-0.014895919781934136;0.7991399640775686;0.9975915984036434
19.746384;1.0469762191399106;0.8341012159724047;0.7970457739435662;-1.527153391342528e-06;2.276378891106828e-07;1.0461044492132454;1.00264422332319;10.013359259705387;0.8338965625790663;0.015582474782167547;0.015586878723919952;0.7973027346857475;-0.0148959406051224;0.7991678781676863;0.9975296163065136
19.756384;1.04704172211804;0.83412290112844;0.7970293627164817;-1.552302400640402e-06;2.4573515117952997e-07;1.0461289497147266;1.0026998523623547;10.013679430397014;0.8338958162981247;0.015582875714721138;0.015587419854327659;0.7972938558502262;-0.014895961711118053;0.7991960149675242;0.9974662822162783
19.766384;1.0471084851722356;0.8341452908200392;0.797012761631424;-1.5777627744693094e-06;2.642772549084382e-07;1.0461532343724194;1.0027559486864486;10.014003804212523;0.8338944343079794;0.015583281355802567;0.01558796689687111;0.7972846651967009;-0.014895983092373057;0.7992243521942473;0.9974015882392522
19.776384;1.0471765053662354;0.8341684051910656;0.7969959764007536;-1.603518459491635e-06;2.832729096530821e-07;1.046177245837973;1.0028124696535696;10.014332165895519;0.8338923738548849;0.015583691651670502;0.015588519560934253;0.7972751520115525;-0.014896004740223658;0.799252864401503;0.9973355271897356
19.786384;1.0472457772217236;0.8341922648240351;0.7969790133189686;-1.629551486782685e-06;3.027308165077965e-07;1.0462009233565228;1.002869368233234;10.014664282466292;0.8338895896333932;0.01558410653998638;0.015589077519869465;0.7972653057703943;-0.014896026644810486;0.7992815233153229;0.9972680939811013
19.796384;1.0473162924408879;0.8342168910677499;0.7969618789401522;-1.6558419247508853e-06;3.2265976898305464e-07;1.04622420308501;1.0029265931895994;10.014999903549612;0.8338860340157652;0.015584525934393776;0.015589640420289047;0.7972551158936612;-0.014896048795211347;0.7993102979310593;0.9971992864089516
19.806384;1.0473880399858644;0.8342423060296376;0.7969445799305331;-1.682367755062327e-06;3.430686793519237e-07;1.0462470171745133;1.0029840888066381;10.015338749316802;0.8338816567721322;0.015584949721330593;0.015590207887103618;0.7972445721761382;-0.014896071179583005;0.7993391542479054;0.9971291058110902
19.816384;1.0474610063047176;0.8342685320686807;0.7969271234516953;-1.7091049640353269e-06;3.6396669789082564e-07;1.0462692926355739;1.0030417937826952;10.015680502041867;0.8338764050234869;0.015585377755451787;0.015590779512989407;0.7972336654383503;-0.014896093785109374;0.7993680547888733;0.9970575578420704
19.826384;1.0475351750541584;0.8342955907209563;0.796909518064654;-1.7360278656374873e-06;3.853635063207174e-07;1.0462909507563765;1.0030996403170838;10.016024810776411;0.8338702238840459;0.015585809856847068;0.01559135484721082;0.7972223875547084;-0.014896116597856581;0.7993969581094841;0.9969846521890429
19.836384;1.047610526697142;0.8343235020508588;0.7968917745420785;-1.7631092740227853e-06;4.0726940144204804e-07;1.0463119069090354;1.003157553989172;10.016371297999358;0.8338630569631593;0.015586245823450036;0.015591933395700242;0.7972107305108374;-0.014896139602664865;0.7994258185320217;0.9969104010963971
19.846384;1.0476870388808484;0.8343522850465632;0.7968739059131594;-1.7903201495737547e-06;4.2969493456487847e-07;1.0463320707942367;1.0032154535705389;10.016719556833664;0.833854846006331;0.015586685441739202;0.01559251462886944;0.797198685412605;-0.01489616278302177;0.799454586446949;0.9968348183878658
19.856384;1.0477646865546166;0.8343819581223907;0.7968559268272581;-1.8176290272657391e-06;4.526504483084524e-07;1.0463513471492356;1.0032732500227164;10.017069143072156;0.8338455302425131;0.015587128479935309;0.015593097984826665;0.7971862424060973;-0.014896186120879994;0.7994832088272494;0.9967579199694178
19.866384;1.0478434406582673;0.8344125392432619;0.7968378531829617;-1.8450016967654306e-06;4.7614578834789915e-07;1.0463696363754769;1.0033308452338843;10.017419570127425;0.8338350458783741;0.015587574677473971;0.015593682856210858;0.7971733910287936;-0.014896209596482694;0.799511628978831;0.9966797249135981
19.876384;1.0479232667805258;0.8344440465321544;0.7968197025937872;-1.872400980329722e-06;5.001901000024274e-07;1.0463868344612135;1.0033881314496567;10.017770309121891;0.833823325611571;0.015588023736582447;0.015594268568047793;0.7971601202617032;-0.014896233188171282;0.7995397856358687;0.9966002560147028
19.886384;1.0480041252155274;0.8344764996787987;0.7968014952300074;-1.8997865787435366e-06;5.247916366784684e-07;1.0464028322180325;1.0034449914373567;10.01812079087457;0.8338102986810058;0.015588475311730533;0.015594854367643931;0.7971464184655059;-0.014896256872109694;0.799567612479411;0.9965195395493083
19.896384;1.0480859712429036;0.8345099208709527;0.7967832543166029;-1.927115163873187e-06;5.499578086879619e-07;1.0464175144316765;1.0035012985299618;10.018470404829799;0.8337958913623629;0.01558892900935512;0.0155954394295857;0.7971322736159243;-0.014896280622087773;0.7995950382238594;0.9964376046885515
19.906384;1.04816875461147;0.8345443343215387;0.7967650056598335;-1.954340531279017e-06;5.75695522186193e-07;1.0464307594761344;1.0035569161562168;10.018818497885364;0.8337800267485175;0.015589384399317096;0.015596022855318787;0.7971176736277221;-0.01489630440961558;0.7996219864758318;0.9963544834771785
19.916384;1.0482524190712323;0.8345797651595792;0.7967467763510497;-1.981413663539287e-06;6.020112911027124e-07;1.0464424391664375;1.0036116974877387;10.019164375445914;0.8337626238853734;0.015589841012211626;0.015596603654200781;0.7971026066870213;-0.014896328204101247;0.7996483751829461;0.9962702114853302
19.926384;1.0483369019935138;0.8346162385281934;0.796728594075784;-2.0082826578850753e-06;6.28910991797124e-07;1.0464524179730599;1.0036654852186533;10.019507297510916;0.8337435970793406;0.015590298314747238;0.015597180722120546;0.7970870618570539;-0.014896351972797097;0.7996741160623906;0.9961848282193292
19.936384;1.0484221336440664;0.8346537791427188;0.7967104877089932;-2.034892393010917e-06;6.563997976559194e-07;1.0464605516646794;1.0037181108274296;10.0198464717083;0.8337228555600205;0.015590755688892812;0.015597752835332147;0.79707102954641;-0.014896375680561838;0.7996991143164175;0.996098377203572
19.946384;1.0485080372177356;0.8346924112625806;0.7966924880729638;-2.0611840441729993e-06;6.84482354439009e-07;1.04646668637709;1.0037693937579115;10.020181050238513;0.8337003034454408;0.015591212432064355;0.015598318648788847;0.7970545014491105;-0.01489639928955788;0.799723268792183;0.996010906151987
19.956384;1.0485945296509525;0.8347321587392423;0.7966746284122767;-2.0870946736358993e-06;7.131627072864434e-07;1.0464706582827392;1.0038191409556976;10.020510126990564;0.8336758396152233;0.015591667770282836;0.015598876689318704;0.7970374699905501;-0.014896422759042672;0.7997464719908695;0.9959224672455363
19.966384;1.0486815217394272;0.8347730454685232;0.7966569453146588;-2.1125569327380303e-06;7.424439581067876e-07;1.0464722935750932;1.003867146180747;10.020832733366275;0.833649357366457;0.015592120870888675;0.015599425358168249;0.7970199273788106;-0.014896446045364439;0.7997686093325467;0.9958331179161802
19.976384;1.0487689178278115;0.8348150966246045;0.7966394796998371;-2.1374987686705994e-06;7.723281270948589e-07;1.0464714089164338;1.003913189264263;10.021147835615658;0.8336207443116394;0.015592570842056501;0.01559996294631445;0.7970018651824101;-0.014896469101895706;0.7997895587258624;0.9957429220086933
19.986384;1.0488566158092094;0.8348583398699027;0.7966222767684815;-2.1618430799134745e-06;8.028162481537513e-07;1.046467811813685;1.0039570362764423;10.021454335926277;0.8335898822948208;0.015593016717742927;0.015600487645750071;0.7969832753732116;-0.014896491878746759;0.7998091912778884;0.9956519501326546
19.996384;1.0489445069625176;0.8349028056413734;0.7966053849720772;-2.1855074260920417e-06;8.339083891442578e-07;1.046461300095401;1.0039984401780067;10.021751079068293;0.8335566465398938;0.01559345744979638;0.015600997555677525;0.7969641520505917;-0.014896514322448635;0.799827372002106;0.9955602792399094
19.999996;1.0490324753680236;0.8349485265420393;0.796588855132973;-2.208403869789665e-06;8.656036587950185e-07;1.0464516609179846;1.0040371402772876;10.02203685604749;0.8335209042206275;0.015593891915032628;0.015601490687153932;0.7969444921596619;-0.014896536375732003;0.7998439594883737;0.9954679929133071
19.999996;1.0491203971734804;0.8349955365270377;0.7965727406602666;-2.2304389803375835e-06;8.979002397693626e-07;1.0464386698955388;1.0040728602091158;10.022310394508503;0.8334825138254593;0.015594318916070667;0.015601964952380554;0.796924294668079;-0.01489655797734396;0.7998588046342027;0.9953751822991295
19.999997;1.049208139826466;0.8350438703908781;0.7965570982597294;-2.2515138668348717e-06;9.307952400590284e-07;1.0464220901470451;1.004105306113568;10.022570341003762;0.8334413256581022;0.015594737170544408;0.01560241813724109;0.7969035592731959;-0.01489657906180504;0.7998717491611649;0.995281946630197
19.999998;1.049295561095796;0.8350935633910086;0.7965419879955029;-2.271523853110422e-06;9.642844695710312e-07;1.0464016712664208;1.00413416618414;10.022815246596682;0.8333971822283587;0.015595145301177794;0.015602847873228085;0.7968822859137955;-0.014896599559121562;0.7998826249043506;0.9951883939310088
20.0;1.0493825082912587;0.8351446508523481;0.7965274737052217;-2.2903577405826512e-06;9.983624944123707e-07;1.0463771483111866;1.0041591105308791;10.023043560721458;0.8333499182116139;0.015595541825640163;0.01560325162133066;0.7968604750233057;-0.01489661939454934;0.7998912538776353;0.995094642242124
20.000004;1.0494688210418777;0.8351971526773441;0.7965136373322207;-2.307898053768283e-06;1.033020721190734e-06;1.0463482413076337;1.0041798038332388;10.023253642503802;0.8332993666418693;0.015595925402858172;0.015603626877127292;0.7968381385500285;-0.014896638483819996;0.799897452372989;0.9950008307631839
20.000012;1.0495543234110427;0.8352510098000167;0.7965006253266487;-2.3240247745989044e-06;1.068238494759826e-06;1.0463146540538768;1.004195949695563;10.02344381590839;0.8332453713148663;0.015596295770055233;0.015603971663162889;0.7968153343635814;-0.01489665672243729;0.7999010543190604;0.9949071298820777
20.000028;1.0496387777629927;0.8353060110322175;0.7964886869791501;-2.3386201190991755e-06;1.103971231473985e-06;1.0462760678422574;1.0042083361186773;10.02361246059312;0.833187788364536;0.015596654430828997;0.015604284715369529;0.7967921995752804;-0.014896673982799143;0.799901971297677;0.9948146920791283
20.00006;1.049721848971346;0.8353618194962968;0.7964781321496163;-2.3515760688660803e-06;1.1401430626898071e-06;1.0462321502484826;1.0042158354750266;10.023758126359546;0.8331264896578706;0.015597003310552658;0.015604565624356328;0.7967689489545153;-0.014896690124528256;0.7999002422914069;0.9947225482638952
