time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.000124;1.0498031623743134;0.835418094963671;0.7964692431953351;-2.3628152887738307e-06;1.176637336760657e-06;1.0461825942238197;1.0042203551567155;10.02387973735928;0.8330614014679655;0.015597342480595218;0.015604815861703073;0.7967458479904141;-0.014896705007062227;0.79989597806355;0.9946325493708347
20.000252;1.049882401994937;0.835474595377961;0.7964622331711495;-2.3723085955617502e-06;1.2132983822136312e-06;1.0461271487938972;1.004221743774397;10.023976826263585;0.8329925420032611;0.015597669594258902;0.015605039452942403;0.7967231857906725;-0.014896718499636337;0.7998892467616017;0.9945444147612789
20.000508;1.049959338455347;0.8355311736892805;0.7964572604226446;-2.380057251880593e-06;1.2499739680639327e-06;1.0460656211443398;1.0042226892676205;10.024049675838125;0.8329199961840393;0.015597980943094218;0.015605241936713619;0.7967012616059754;-0.014896730492162802;0.7998800354081381;0.9944608316809508
20.00102;1.0500337887419058;0.8355877022667816;0.7964544759766549;-2.3860568428565314e-06;1.286569644438486e-06;1.0459978331412554;1.0042286673031149;10.024099552205218;0.8328438801175901;0.015598272781709365;0.015605428873674384;0.7966803852365829;-0.01489674090792913;0.7998682725436991;0.9943875209417788
20.002044;1.0501055565289494;0.8356440729388135;0.7964540719790708;-2.3902858087321537e-06;1.3230651234255016e-06;1.0459235434681122;1.004247979803227;10.024129350200573;0.8327643504669048;0.01559854180783202;0.015605605148503095;0.7966608588476939;-0.01489674970692909;0.7998538466423091;0.9943332981749438
20.004092;1.0501743780263786;0.835700277167972;0.7964562976249037;-2.3927144153230375e-06;1.3594925356647514e-06;1.0458424533087294;1.0043008983355282;10.024144421187867;0.8326815675627384;0.015598784741747971;0.015605775078069213;0.7966429307743139;-0.014896756872613168;0.7998366208409899;0.9943191346663972
20.008188;1.0502399071717805;0.8357563833176475;0.796461470627633;-2.393303836992125e-06;1.395898614716161e-06;1.0457542868636047;1.0044278039818355;10.024152506453879;0.8325955950104554;0.015598999055094601;0.015605942832943713;0.7966267759886198;-0.014896762395455797;0.7998164396900629;0.9943861187197159
20.01638;1.0503017801587486;0.83581242304669;0.7964699832995037;-2.3920030471108113e-06;1.432318737956449e-06;1.0456588159538374;1.0047092008074967;10.024162360821421;0.8325063856188197;0.01559918471974277;0.015606112735191803;0.7966124994170417;-0.014896766264657257;0.799793133545828;0.9946153708304841
20.02638;1.0503597343966613;0.8358683554285614;0.7964822511632469;-2.3887537046925702e-06;1.4687781592938748e-06;1.045555840411091;1.0050546736512411;10.024182331499901;0.8324138964229548;0.015599344502414734;0.015606289867571035;0.7966001162384819;-0.014896768464344599;0.7997665441235012;0.9949170184380014
20.03638;1.050413666362557;0.8359240912286956;0.7964986555605076;-2.3834898780376926e-06;1.5052946146834941e-06;1.0454451885978544;1.005390895109274;10.024220003210061;0.8323181794182754;0.015599482351206749;0.015606480761344074;0.7965895498641218;-0.014896768971955899;0.7997365837434194;0.9952181486747728
20.04638;1.050463582114844;0.8359794782674939;0.7965195558910587;-2.3761425507341425e-06;1.5418612032041248e-06;1.0453267168238551;1.0057176324468962;10.024282312956432;0.8322193539333598;0.015599600975935376;0.015606693021732284;0.7965806648548044;-0.014896767752039942;0.7997033150819348;0.9955187070346685
20.05638;1.0505095134715665;0.8360342841478438;0.7965453196056482;-2.3666652294156587e-06;1.5784382268022198e-06;1.045200260364784;1.0060346948061987;10.024374953155654;0.8321175730812301;0.01559970054867136;0.0156069332030776;0.796573252991535;-0.014896764738911149;0.799666974802919;0.9958184695440653
20.06638;1.0505514569727163;0.8360882418778215;0.7965763162458441;-2.3550628444730675e-06;1.6149758507776682e-06;1.0450656114697114;1.0063418890671474;10.0245016357617;0.8320130399733361;0.015599779337528276;0.01560720410798311;0.7965669601654146;-0.014896759828269513;0.7996278746182471;0.9961171274025115
20.07638;1.0505893599177998;0.8361411047239707;0.7966128872359385;-2.3413923035758467e-06;1.6514332631584714e-06;1.0449225949194032;1.0066390361586133;10.02466451267176;0.8319059720419912;0.015599834645772404;0.015607504539838907;0.7965612515515265;-0.014896752889889417;0.7995862761626064;0.996414403454034
20.08638;1.050623144263018;0.8361926337090524;0.7966552938012302;-2.325737157822273e-06;1.6877683463466164e-06;1.0447711031267126;1.0069260046597184;10.024865201118244;0.831796495419185;0.015599863499517821;0.01560783113417097;0.7965554485322439;-0.014896743786056339;0.7995423895440766;0.9967101253272851
20.09638;1.0506527463476556;0.8362425586041367;0.7967036814076033;-2.3081941340445195e-06;1.723925930491797e-06;1.0446110301861227;1.007202737456972;10.025105570822621;0.8316845700150338;0.015599863324422132;0.015608179144128587;0.7965487872445721;-0.014896732395470694;0.7994964426768999;0.9970042272642918
20.10638;1.0506781715899856;0.8362905919622685;0.7967581225092694;-2.288885321915406e-06;1.7598519642227088e-06;1.0444422055333233;1.0074692737912168;10.025388156839151;0.8315700584675171;0.015599832150068261;0.01560854260171781;0.7965404741363604;-0.014896718643459294;0.7994486920696318;0.9972967280066829
20.11638;1.0506995037888534;0.8363364832565611;0.7968186724427707;-2.2679794996904165e-06;1.7955161566006503e-06;1.0442643807490544;1.0077257456690911;10.025715577722401;0.8314529327354857;0.01559976898806637;0.015608915176650624;0.7965297454111597;-0.014896702512731255;0.799399393829021;0.9975877265839216
20.12638;1.0507168155999238;0.836380027337641;0.796885341572232;-2.245702206836968e-06;1.8309198597221424e-06;1.0440772858352585;1.0079723138844703;10.026088955074458;0.8313334035691321;0.01559967467830895;0.015609290585885028;0.7965158893212543;-0.014896684025829717;0.7993487708851708;0.9978773700408102
20.13638;1.0507300634144676;0.8364210237946166;0.796958060487726;-2.222311371970351e-06;1.8660940504001473e-06;1.0438806995597771;1.0082090788206155;10.026506782043183;0.8312117991854748;0.015599551518682177;0.015609662316397223;0.7964982003519363;-0.014896663222857324;0.7992969724837945;0.998165784856434
20.14638;1.0507390545821909;0.8364593129427546;0.7970367101522883;-2.1980486147644743e-06;1.9011011141094603e-06;1.0436744730465908;1.0084360756697648;10.026965360846905;0.8310883545559458;0.015599400926622025;0.01561002399194333;0.7964759726219808;-0.014896640153258965;0.7992440519578639;0.9984530328125496
20.15638;1.050743471276433;0.8364948962452039;0.7971211556997742;-2.1731143288031332e-06;1.936044585739245e-06;1.0434585375387515;1.008653360680567;10.027460451369645;0.8309631903640851;0.015599221725507102;0.015610370656098509;0.7964485595717712;-0.014896614884426063;0.7991899733317254;0.9987391117265328
20.16638;1.050742922660803;0.8365279704807671;0.7972112500306278;-2.147680979886515e-06;1.97106105215307e-06;1.0432329174472932;1.0088611016008453;10.02798894049941;0.8308364652102823;0.015599011071647814;0.015610699923717832;0.7964153620203479;-0.014896587508225598;0.7991346607862722;0.9990240034148845
20.17638;1.0507370017693403;0.8365588296921788;0.7973068264703204;-2.12191166957437e-06;2.006274977404753e-06;1.0429977290407535;1.0090596202880326;10.02854927592397;0.8307084826489013;0.01559876602191393;0.01561101221481887;0.7963757543704753;-0.0148965581265179;0.7990780792637143;0.9993077649984937
20.18638;1.050725294266866;0.836587735679246;0.7974077218496961;-2.095973169405053e-06;2.0417594759749715e-06;1.0427531145778608;1.0092493569513934;10.029140434767257;0.8305796651210943;0.015598484030040782;0.01561131026220225;0.7963290870205445;-0.014896526831391537;0.7990202498548226;0.9995906201586205
20.19638;1.0507073395578013;0.8366148211077002;0.7975138132851292;-2.07005173418525e-06;2.077540695508827e-06;1.0424991429323278;1.009430820491961;10.029760816696369;0.8304504577644193;0.01559816302896919;0.015611597670299536;0.7962747701921035;-0.014896493703303025;0.7989611727091441;0.9998729876039335
20.20638;1.0506826362647814;0.8366400599934152;0.7976249750907627;-2.0443519144074158e-06;2.113616869912618e-06;1.0422358454133813;1.0096046150992783;10.030408459409129;0.8303212452307992;0.01559780149452941;0.015611876602992283;0.7962123249923324;-0.014896458826238995;0.798900783696422;1.0001554254902236
20.21638;1.0506507162606582;0.8366633095087882;0.7977410004967455;-2.0190676301926987e-06;2.1499653982976764e-06;1.0419633662648404;1.0097714397817994;10.031082101724337;0.8301923231210426;0.015597398226967438;0.01561214649051186;0.7961413667469319;-0.01489642230009724;0.7988390205299102;1.0004385281976365
20.22638;1.0506111924181396;0.8366843718745698;0.7978616079975711;-1.9943540502974795e-06;2.1865566107453897e-06;1.041682018391176;1.0099320079539367;10.031781380206867;0.8300639493634214;0.015596951928584507;0.015612404644972232;0.79606159210096;-0.014896384239125777;0.7987758899311089;1.0007228375662576
20.23638;1.0505637479479308;0.8367030013841956;0.7979864741302863;-1.970329296518931e-06;2.223377297226149e-06;1.0413922187530225;1.0100870497224128;10.032505705057115;0.8299364287583931;0.015596460982398034;0.0156126476295781;0.7959728118005813;-0.014896344763324292;0.7987114333653672;1.0010088599662523
20.24638;1.0505081396733436;0.8367188699515395;0.7981152187111197;-1.947097961797343e-06;2.2604303797069415e-06;1.041094377361633;1.0102373850979014;10.033253271921133;0.8298100921558443;0.01559592346259857;0.015612872043133589;0.795875007751663;-0.014896303990733715;0.7986456745950677;1.0012971873336862
20.249996;1.0504442304946786;0.8367315994363014;0.7982474103289916;-1.9247608347121783e-06;2.297701173358108e-06;1.0407888086583625;1.01003689062139;10.034021277001713;0.8296852092318787;0.01559533729392514;0.015613074302855934;0.795768348361635;-0.014896262033048925;0.7985786556022239;1.00124156394962
20.249996;1.0503719913575196;0.8367408420758652;0.7983826093060599;-1.9033973047984791e-06;2.335135476934407e-06;1.0404757681866965;1.0098723865098755;10.034806631750715;0.8295619930711033;0.015594700271667778;0.015613250570407793;0.7956531252020886;-0.014896218988397384;0.7985105204790437;1.0012287962760156
20.249997;1.0502914892092923;0.8367463247139916;0.7985203951684801;-1.8830480252263791e-06;2.3726640437405993e-06;1.040155553034116;1.0096135737662475;10.035606240903842;0.8294406257936164;0.015594009299388091;0.01561339739078224;0.7955296871521562;-0.014896174943075071;0.7984415608961023;1.0011285765937863
20.249998;1.0502028990528585;0.8367479183785538;0.7986603921237355;-1.8637189090453835e-06;2.4102361683716295e-06;1.039828513558779;1.0093530598432277;10.036417016395875;0.8293211939475119;0.01559325925245679;0.015613512242213957;0.7953984526651509;-0.01489612998837832;0.7983721825608595;1.0010333579312576
20.25;1.0501064694559785;0.8367457624934432;0.7988023196988205;-1.8453930339041407e-06;2.4478279974278574e-06;1.0394950194891799;1.0090914392320258;10.037235942809387;0.8292036545117647;0.015592442896829727;0.015613594048785706;0.795259957401456;-0.014896084205452263;0.7983028084109027;1.0009433590469905
20.250004;1.050002428016132;0.8367402945963567;0.7989460353483184;-1.8280354931609564e-06;2.4854354127382914e-06;1.0391555179688556;1.0088293149663763;10.038060118217823;0.8290879323945193;0.015591552222591955;0.01561364378035941;0.7951148537943619;-0.014896037617389335;0.7982338032327125;1.0008586695054984
20.250012;1.0498909403838599;0.8367321038808211;0.7990915197890279;-1.8115924076506742e-06;2.5230551783866183e-06;1.0388106324288606;1.0085672417749123;10.038887146958022;0.8289740337219663;0.015590579819420289;0.015613664336622585;0.7949638703908575;-0.014895990171746148;0.798165494110588;1.00077937344206
20.250028;1.0497721217230793;0.836721766469809;0.7992388271517924;-1.795992759443318e-06;2.5606729928820097e-06;1.038461150045927;1.0083056989465415;10.039715934598659;0.8288620504037266;0.015589518975021819;0.015613659442776399;0.7948077760026602;-0.01489594176218611;0.7980982454697821;1.000705609484864
20.25006;1.0496460541063932;0.8367097954608326;0.7993880649610737;-1.7811554800243895e-06;2.5982774674699486e-06;1.038107922620559;1.0080450572847792;10.040546439073763;0.8287520882069236;0.015588362980572335;0.015613632638208115;0.7946473326001224;-0.014895892264929388;0.7980324908802056;1.000637523105871
20.250124;1.049512851444083;0.8366966190059534;0.7995393667434941;-1.7669957585615018e-06;2.6358781241981175e-06;1.0377518181536394;1.0077855152137707;10.041377932331974;0.8286442250570151;0.015587105111713595;0.015613587328234941;0.7944832514813455;-0.01489584157606328;0.7979686937322179;1.0005752100398588
20.250252;1.0493727102152535;0.8366825531237952;0.7996927984684283;-1.7534288637766407e-06;2.673505890871302e-06;1.0373937465441951;1.007527131795165;10.042208242279852;0.8285385505788447;0.01558573917109822;0.015613527074295922;0.7943162079165578;-0.014895789632613763;0.7979072815408543;1.0005187449946014
20.250508;1.0492258878094065;0.8366678252978765;0.7998482560612282;-1.7403635794075904e-06;2.7111913136209934e-06;1.0370346562447335;1.0072699258246471;10.043034816969367;0.8284352268749038;0.015584259317328687;0.015613455382972284;0.794146855091184;-0.014895736414679239;0.7978486146610085;1.0004681905642852
20.25102;1.0490726853168433;0.836652557154679;0.8000054299958137;-1.7276936456290074e-06;2.748940491836534e-06;1.0366755006127621;1.0070138945622757;10.043855015610726;0.8283344558745487;0.015582659569481884;0.015613375119772229;0.7939757600471538;-0.014895681934021307;0.797793016597519;1.0004235205339291
20.252044;1.0489134758179746;0.8366366715196722;0.8001638762550607;-1.7153160291550165e-06;2.7867434099460445e-06;1.0363172671572454;1.0067589880464765;10.04466521301694;0.8282363597492033;0.01558093433781675;0.015613287536777707;0.7938033281201566;-0.014895626216278221;0.7977408443287338;1.000384579435148
20.254092;1.0487487135569353;0.8366198737706827;0.8003231316283455;-1.7031592081857826e-06;2.8245968754270137e-06;1.0359609765665152;1.0065051307063284;10.045460684334419;0.8281409293951745;0.015579079611615369;0.015613191847606163;0.7936298208115112;-0.014895569292235412;0.7976925373273602;1.0003511422507503
20.258188;1.0485788768092228;0.83660175052861;0.8004827435048231;-1.6911839274327121e-06;2.862503022538575e-06;1.0356075666008224;1.0062522437995642;10.046236367495183;0.8280480985215486;0.015577093529809264;0.01561308563133271;0.7934554713347078;-0.014895511201396126;0.7976485804518312;1.0003230129620067
20.26638;1.0484044260574232;0.8365818737372781;0.8006422514919244;-1.6793605102494248e-06;2.900455232120439e-06;1.0352577753387837;1.0060002334273537;10.04698769676079;0.8279578345882672;0.015574976314339788;0.01561296459239294;0.793280586683153;-0.014895451998965399;0.7976094246756064;1.0003001014774946
20.27638;1.0482258128215185;0.8365598539390094;0.8008012228893385;-1.667647400883312e-06;2.9384312204873487e-06;1.0349120756875805;1.0057489867534657;10.047711160729037;0.8278701941911107;0.015572729918667625;0.015612821342096479;0.7931055595971385;-0.014895391763950617;0.7975754875680316;1.0002824349931572
20.28638;1.0480434958864593;0.8365353570181338;0.80095930304129;-1.655992156319305e-06;2.976391488529914e-06;1.0345706900271372;1.0054983749766269;10.048404288456549;0.8277853601024995;0.015570357504955985;0.015612645251779593;0.7929308645564457;-0.01489533060296156;0.7975472233235041;1.0002701327181338
20.29638;1.047857964212867;0.8365080936444212;0.801116247704975;-1.6443506017690031e-06;3.0142899788265046e-06;1.034233745074553;1.0052482502221003;10.049065212374481;0.8277036226710093;0.015567863374199783;0.015612424893084424;0.7927570645140216;-0.014895268644141476;0.79752512029598;1.0002634108217134
20.30638;1.0476697484501851;0.8364778040445023;0.8012719759337122;-1.6326957657206883e-06;3.052091357671467e-06;1.0339014066288885;1.0049984448795037;10.049691909040726;0.8276253213880056;0.015565253134482943;0.015612150236295776;0.7925847566795095;-0.014895206025505094;0.7975095856840696;1.0002625737380275
20.31638;1.0474794427851073;0.8364442407443496;0.8014266010861014;-1.6210166265994052e-06;3.0897687210539217e-06;1.0335738378400794;1.0047487768679009;10.050281355477562;0.8275508101379583;0.015562532999624895;0.01561181170780896;0.7924144848470913;-0.014895142884496632;0.797500855179428;1.0002679521357096
20.32638;1.0472877297750272;0.836407125679915;0.8015803460568692;-1.6093237012207824e-06;3.1272806976528484e-06;1.0332511297536608;1.0044990618289396;10.050829540243834;0.8274804071828918;0.015559708967892796;0.015611398709178987;0.7922466658334171;-0.014895079360240888;0.7974990264299796;1.0002798726588251
20.33638;1.047095318564603;0.836366112397573;0.8017334056191464;-1.597653195477695e-06;3.1645579527803186e-06;1.0329333497155573;1.0042490974462053;10.051332031895747;0.8274143090876025;0.015556787718397264;0.015610900068613223;0.7920815425668334;-0.014895015605248958;0.797504126521112;1.0002986772890246
20.34638;1.0469028705213579;0.836320811216083;0.8018858938556876;-1.5860609393475605e-06;3.201514638014135e-06;1.0326206749696514;1.0039986455918744;10.051783697137374;0.8273525527538048;0.015553778015296355;0.015610305083898195;0.7919192076309672;-0.014894951792547883;0.7975161301236934;1.0003247218395765
20.35638;1.0467110396977304;0.8362708506966258;0.8020378456276624;-1.574609344818384e-06;3.2380593443184648e-06;1.0323134959178109;1.0037475064762622;10.052177949232496;0.8272950579517967;0.015550690042557705;0.015609604254288348;0.7917596680688759;-0.014894888122886371;0.7975349881846587;1.0003583757030479
20.36638;1.0465205185435023;0.836215917484525;0.8021892105548833;-1.563339376527379e-06;3.274083076220086e-06;1.0320123539501735;1.0034956390198702;10.052506913157659;0.8272417004598386;0.015547533825082865;0.015608789735979362;0.7916028827325803;-0.014894824823846466;0.7975607011863627;1.0003999913080854
20.37638;1.0463319715182913;0.8361557926590042;0.8023398523896895;-1.5522371777969202e-06;3.3094459527512723e-06;1.0317177716119486;1.0032431908567638;10.05276266093529;0.8271923684043196;0.015544318781942615;0.015607855328733102;0.7914487561461312;-0.014894762117056313;0.7975933412742665;1.0004497875050449
20.38638;1.046145958311772;0.8360903816105907;0.8024895387356005;-1.5412353946227916e-06;3.3439938964895918e-06;1.0314301768303855;1.0029904332534172;10.052938591486646;0.8271469579461795;0.015541053828609735;0.015606796716330477;0.7912971163794947;-0.014894700171218933;0.7976329521180748;1.000507814324391
20.39638;1.0459629453065018;0.836019702786338;0.802637956070246;-1.5302496170187568e-06;3.377599121595627e-06;1.0311499346636894;1.0027377166916986;10.053030080299985;0.8271053054446342;0.015537747829488364;0.015605612708950563;0.7911477627618391;-0.014894639092549969;0.797679425872584;1.0005740719008882
20.40638;1.045783363381598;0.8359438778073994;0.8027847616946459;-1.5192107660060077e-06;3.410189585418882e-06;1.030877331454867;1.0024855173739957;10.053034799575924;0.8270671378012487;0.015534410417234235;0.015604306242157516;0.7910006103440692;-0.014894578960576978;0.797732483531768;1.0006485841087174
20.41638;1.045607610641137;0.8358631543342333;0.8029295815333929;-1.5080776641954006e-06;3.4417439385889724e-06;1.0306124729896207;1.0022345103779662;10.052953091673077;0.8270320807199756;0.015531052064617534;0.015602883088892208;0.790855814376704;-0.014894519858258126;0.7977917544472753;1.000731325322403
20.42638;1.045435967359242;0.8357778969737699;0.8030719811426591;-1.4968335746617915e-06;3.4722564892792128e-06;1.030355241770997;1.0019855363689896;10.05278750589903;0.8269996578069848;0.015527683506980021;0.015601348692785165;0.7907137682649057;-0.014894461879973356;0.7978568724633321;1.0008221185618043
20.43638;1.0452685315924668;0.8356884815207094;0.8032115087748121;-1.4854706474923855e-06;3.501709314178736e-06;1.0301054089856294;1.0017394479375759;10.052541646228008;0.8269692719131528;0.01552431560464534;0.015599705616546689;0.7905750175397221;-0.014894405149610927;0.7979274895151878;1.0009206390267325
20.44638;1.0451052562194765;0.835595147521958;0.8033477639416484;-1.4739714405602777e-06;3.53007846934236e-06;1.0298627983102107;1.001496983081781;10.052219512002818;0.8269402750160495;0.015520959633715534;0.015597953261781887;0.7904401800951361;-0.014894349833160955;0.7980032117875238;1.0010264881213697
20.45638;1.044946004038261;0.8354979476599529;0.8034804281410513;-1.4622909032407906e-06;3.5573451725930647e-06;1.0296273405055294;1.0012587513016142;10.051825539992448;0.8269121354390702;0.015517627594077335;0.015596089845613946;0.7903098654256252;-0.01489429612182814;0.7980835812686338;1.0011392279853464
20.46638;1.0447905423804462;0.8353968263718705;0.8036092648434224;-1.4503299953639768e-06;3.5834882651755444e-06;1.0293990010993723;1.001025278225681;10.051365200480019;0.826884543153665;0.015514332892008424;0.015594114790823274;0.7901845879089224;-0.014894244225439593;0.7981681340732221;1.0012583846489767
20.47638;1.0446385533324125;0.8352917216297029;0.8037340726440199;-1.437919043692446e-06;3.6084739270412944e-06;1.0291777297589955;1.0007970601997291;10.050845740664787;0.8268573687331037;0.015511090343303405;0.015592029307881276;0.7900647565154775;-0.014894194382252635;0.7982564621795758;1.0013834635774546
20.48638;1.0444897170529557;0.8351825960319728;0.8038546336871368;-1.4248480179487314e-06;3.6322546550112265e-06;1.0289635028422197;1.0005746019835284;10.050276109345637;0.8268305506734548;0.015507913766328128;0.01558983572981852;0.7899507504490347;-0.014894146845034914;0.7983482299581556;1.0015139854390378
20.49638;1.044343764484248;0.8350693961034733;0.803970730238572;-1.4109177346018104e-06;3.654776707101477e-06;1.0287563463087936;1.0003583881457558;10.049666129356906;0.8268040120528168;0.015504813542366875;0.015587537126006393;0.7898429895014923;-0.014894101861123443;0.7984431345395869;1.0016495448430305
20.50638;1.0442004577009016;0.8349520185359761;0.8040821761249684;-1.3959487267343443e-06;3.6759855882635063e-06;1.0285563063698118;1.0001488191277343;10.04902592916926;0.8267776546523711;0.01550179704703976;0.015585136890550305;0.789741958712801;-0.014894059669036471;0.7985408348017002;1.0017898359444384
20.51638;1.044059601009871;0.8348303267594699;0.8041888318540107;-1.3797624644007543e-06;3.6958214165821747e-06;1.0283634613223107;0.9999461925494926;10.048365684852342;0.8267513558987553;0.015498870210360602;0.015582638558041558;0.7896481662410533;-0.014894020478980441;0.7986409115247365;1.0019346308844976
20.52638;1.043921087591782;0.8347041760090731;0.804290675166726;-1.3621849784148022e-06;3.7142159924389206e-06;1.0281779249451963;0.9997506926605223;10.047695252921363;0.8267249162793365;0.015496038209828497;0.015580046839421432;0.7895620306806852;-0.014893984426762269;0.7987429055529203;1.0020837605896433
20.53638;1.0437848757013823;0.8345734381546257;0.8043878947465372;-1.3430538490844459e-06;3.7310967439588242e-06;1.0279997627445983;0.999562404700898;10.047023919243577;0.826698073223265;0.015493305319800232;0.015577368994355217;0.7894838107495791;-0.01489395154510481;0.7988464008402585;1.0022370659307753
20.54638;1.0436509077936051;0.8344380381956643;0.8044808818968701;-1.3222080047652285e-06;3.74639273904783e-06;1.02782893882302;0.9993814369633461;10.046360358605126;0.8266706061900113;0.01549067430289478;0.015574614614121166;0.789413666935942;-0.014893921784141072;0.7989510600827073;1.0023943320608517
20.55638;1.0435191158870747;0.8342979668182123;0.80457009294361;-1.2994872569780617e-06;3.760039947879205e-06;1.0276653564028317;0.9992080293553289;10.045712609736361;0.8266424330043296;0.015488146567498187;0.01557179373899515;0.7893517685012759;-0.014893895045077148;0.7990565849682771;1.002555285442471
20.56638;1.0433894973572049;0.8341532649192661;0.8046559036303353;-1.2747409922434401e-06;3.771977168320038e-06;1.0275088975079165;0.9990425567145764;10.04508805500224;0.8266136701214377;0.01548572349072364;0.015568915512407043;0.7892983212219665;-0.014893871186014433;0.7991627020762959;1.0027196337290463
20.57638;1.0432620915555741;0.8340040196055916;0.8047386004411621;-1.2478166400276702e-06;3.782151042912342e-06;1.0273594184486596;0.9988855235805907;10.044493243324245;0.8265846090599356;0.01548340765511129;0.015565988495265212;0.7892535006513168;-0.01489385002414569;0.7992692363995164;1.002887085317077
20.58638;1.0431368829117458;0.8338503861464137;0.8048184724475165;-1.218537683131499e-06;3.7905449474894204e-06;1.0272167331602144;0.9987375529600135;10.043933408474237;0.8265555895398375;0.01548120298646708;0.015563021006291804;0.7892173554757564;-0.014893831360640273;0.7993761638126973;1.0030573290319935
20.59638;1.043013744299542;0.8336926178883709;0.8048958580284101;-1.1867168635893785e-06;3.7971999760099977e-06;1.027080594259371;0.998599279095368;10.043412202633476;0.826526890260305;0.015479113545450549;0.015560020836804913;0.7891897880309313;-0.01489381501279683;0.7994835613437071;1.0032300157385492
20.60638;1.04289240345507;0.8335310865014532;0.8049711247274715;-1.1522093533926096e-06;3.8022060759097993e-06;1.0269506650906528;0.9984712081553325;10.042932303378704;0.8264987209971423;0.015477141642786007;0.015556995753832296;0.789170639031878;-0.014893800838707203;0.7995915363020021;1.0034048096993184
20.61638;1.0427724507921372;0.833366293744544;0.805044633093806;-1.1149585650563523e-06;3.8056635000358435e-06;1.026826563369738;0.9983536869710269;10.042496394285198;0.8264712556369521;0.01547528641235143;0.015553954594706796;0.7891597611690961;-0.0148937887445215;0.799700207631879;1.003581468418771
20.62638;1.0426534070242575;0.8331988648538481;0.8051166947960193;-1.0749942850556875e-06;3.8076406086403697e-06;1.0267079998413189;0.99824693590644;10.042107205187115;0.8264446270590768;0.015473543897143286;0.015550907941978201;0.7891570051815595;-0.014893778664346921;0.7998097174759315;1.0037598197022093
20.63638;1.0425347951352855;0.8330294974575001;0.8051875446987032;-1.0323857639569306e-06;3.8081729355452457e-06;1.0265948375990694;0.9981510471442612;10.041766661381827;0.8264189188270133;0.015471908630635606;0.01554786832767622;0.7891621481100306;-0.014893770542849299;0.7999202455786815;1.0039396223563004
20.64638;1.042416239321836;0.8328588668831136;0.8052573647619808;-9.872071505103299e-07;3.807295962377735e-06;1.0264869806307655;0.9980659591653154;10.041475645779816;0.826394162586694;0.015470374696362919;0.015544849153787555;0.7891748460869373;-0.01489376435054973;0.8000320118426332;1.0041204657751313
20.65638;1.0422975918425128;0.8326875620367;0.8053263329461113;-9.395480936776362e-07;3.8050696520470597e-06;1.026384219210711;0.997991447665771;10.041234495746114;0.8263702606146975;0.015468935002246435;0.015541862084896357;0.7891946533969968;-0.01489376009429889;0.8001452435147436;1.004301808630486
20.66638;1.0421789461849027;0.8325161290383889;0.805394634069738;-8.895246549428672e-07;3.801574862189771e-06;1.0262861878292069;0.9979271578560536;10.041042993280882;0.826346923380411;0.015467579881132433;0.015538914937808486;0.7892210570029603;-0.014893757799993941;0.8002601353500116;1.0044830561918927
20.67638;1.042060481907225;0.8323451441520541;0.8054624334756063;-8.372720377941045e-07;3.796882724774001e-06;1.0261924468315748;0.9978726101892976;10.040899983527922;0.826323746752109;0.015466297047873832;0.015536011823817418;0.7892535322308603;-0.01489375750228911;0.8003768659574119;1.0046635963211685
20.68638;1.0419422968552907;0.8321752033404496;0.8055298688626321;-7.829399189103966e-07;3.79103287235695e-06;1.0261025407659592;0.9978271568757666;10.040803496323097;0.8263003112946669;0.015465073554080663;0.015533154655758073;0.7892916430976895;-0.014893759239769077;0.8004956190941903;1.004842844868679
20.69638;1.0418243560887872;0.832006879136312;0.8055970831672119;-7.266789371753016e-07;3.784054597651596e-06;1.0260159678941936;0.9977900201745673;10.0407510641522;0.8262762020496301;0.015463897689182151;0.015530343798499565;0.7893350840595036;-0.014893763031492289;0.8006165233166843;1.0050202913828943
20.70638;1.0417065289559908;0.8318407205290296;0.80566423972755;-6.686185054250219e-07;3.7759903941023707e-06;1.0259321407813298;0.9977604013097321;10.040739857828624;0.8262510104412998;0.015462759889209846;0.015527577696277722;0.7893835907503983;-0.01489376886249676;0.8007395821582364;1.0051954829279792
20.71638;1.0415886313263187;0.8316772706777091;0.8057315040889691;-6.088613406564681e-07;3.766873781332178e-06;1.0258503542495114;0.9977375371358898;10.040767140952514;0.8262243420025704;0.015461653858312085;0.015524852992547925;0.7894368336065857;-0.014893776700268369;0.8008646836983203;1.0053679618609137
20.72638;1.0414704233352552;0.8315170641226948;0.8057990486681349;-5.475008707329421e-07;3.7566923593953656e-06;1.0257697620525392;0.9977207088679102;10.040830874111197;0.8261957930814977;0.015460577175696317;0.01552216537156804;0.789494437246485;-0.014893786511623684;0.8009916398032786;1.0055372330496894
20.73638;1.0413516148448205;0.8313606138624962;0.8058670540326007;-4.84650594999387e-07;3.7453828000141357e-06;1.0256894249158661;0.9977092304010724;10.04092963270756;0.8261649450031209;0.015459530067973007;0.015519510677801305;0.7895560866029371;-0.014893798268830402;0.8011201864882345;1.0057028079439576
20.74638;1.0412319636720018;0.8312084159390172;0.8059356907994941;-4.2045473974234557e-07;3.7328534820501625e-06;1.0256084437049626;0.997702417202535;10.04106212962921;0.8261314781196648;0.015458513590108134;0.015516886269427127;0.7896215844807146;-0.014893811962658847;0.8012499708388676;1.0058642829329725
20.75638;1.0411113953474407;0.8310609565907059;0.8060051447725886;-3.550584421840764e-07;3.7190071573948024e-06;1.025526108177371;0.9976995471244249;10.041226927206036;0.8260953184062558;0.015457528674547368;0.015514291646130161;0.789690801545969;-0.014893827610641947;0.8013805828436382;1.0060213641225255
20.76638;1.040989993702373;0.830918679837068;0.806075642572763;-2.885685524910528e-07;3.7037578309560488e-06;1.0254419437723534;0.9976998238059884;10.04142212370292;0.8260566333477399;0.015456575645687247;0.015511727276204361;0.7897635694844078;-0.014893845249760018;0.8015116127893919;1.006173827453268
20.77638;1.0408678700515415;0.8307819467324892;0.8061473837081353;-2.2104882895914276e-07;3.687059058425179e-06;1.0253556515409419;0.997702390090831;10.041645332084498;0.8260157226123716;0.015455653898794221;0.015509193140590257;0.7898396194939478;-0.01489386492336226;0.8016426724375171;1.0063214775688254
20.78638;1.0407450568714076;0.8306510380524379;0.8062204303855831;-1.5254676112100297e-07;3.668934912505098e-06;1.0252670876291654;0.9977064295765904;10.041894412018951;0.8259729158795085;0.015454762162183425;0.015506689168651553;0.7899186138054523;-0.014893886665448473;0.8017733724896028;1.0064641066357223
20.79638;1.040621526022538;0.8305261582790279;0.8062946564089832;-8.311859399993139e-08;3.6494743969677426e-06;1.0251763018042959;0.9977113158174392;10.042168063161986;0.8259284859084155;0.01545389909693049;0.01550421685946776;0.7900002440172736;-0.014893910493155003;0.8019033111479664;1.0066014372983811
20.80638;1.0404972551031528;0.8304074317955407;0.8063697627841734;-1.2849318477215954e-08;3.628791355950263e-06;1.0250835098335718;0.99771669522214;10.042465477205083;0.8258826145069055;0.015453063738970787;0.015501780066007883;0.7900842724949751;-0.014893936414516279;0.8020321141307148;1.0067331318594823
20.81638;1.0403722115459204;0.8302949516016208;0.8064453374178865;5.812399623360712e-08;3.6069962917488815e-06;1.0249890279121134;0.9977224111016543;10.042785866362307;0.82583542603145;0.015452255592946293;0.015499384006309182;0.7901704465091519;-0.014893964442027955;0.8021594559216102;1.0068588887940573
20.82638;1.0402463044227588;0.8301888497599693;0.8065209230945687;1.2961455626159301e-07;3.5841960864611327e-06;1.0248933073155004;0.9977283452591656;10.043128798062613;0.8257870354097654;0.01545147436931652;0.01549703338999106;0.7902584807484072;-0.014893994601626102;0.8022849956279646;1.0069785157703843
20.83638;1.0401194139509033;0.8300893156692888;0.8065960316263484;2.0142004456348762e-07;3.560497637444413e-06;1.0247970164996112;0.9977343213051446;10.043494372873928;0.8257375418860735;0.015450719729180953;0.01549473145135628;0.7903481946987063;-0.014894026921068624;0.802408330628435;1.0070919119035697
20.84638;1.039991460992722;0.8299965649707824;0.806670135589258;2.733495510409409e-07;3.535999352615452e-06;1.0247010292400212;0.9977401009652113;10.043882080463316;0.8256869265540553;0.015449991033474216;0.015492480067511487;0.7904395699935837;-0.014894061406967578;0.8025290582157927;1.0071990121433172
20.85638;1.0398624076308127;0.8299107897596328;0.8067427200183497;3.452261347820151e-07;3.5107751093913632e-06;1.024606335214381;0.9977454317447131;10.04428963501746;0.8256349707401495;0.015449286908644753;0.015490280531257812;0.7905326558263732;-0.014894098044296452;0.8026468478172692;1.0072997814803875
20.86638;1.0397322068542565;0.8298321245218578;0.8068133440868038;4.1687126577833453e-07;3.4848658314980716e-06;1.024513931570225;0.9977500960472863;10.044713254851139;0.8255813255863619;0.015448605093040368;0.015488134766851252;0.7906274781637125;-0.014894136810539759;0.8027614272473071;1.0073942454048825
20.87638;1.0396008074689858;0.8297606631489526;0.806881632254265;4.880835129935732e-07;3.4582852171734605e-06;1.0244247423844388;0.9977539491796114;10.045148578362292;0.8255256394870434;0.015447943043266067;0.015486045717213064;0.790723978180526;-0.014894177679530567;0.8028725448457334;1.0074824585534783
20.88638;1.0394681733379347;0.8296964662270224;0.8069472644691551;5.586308642626084e-07;3.4310275440373383e-06;1.0243396261978386;0.9977569321918162;10.045591191808386;0.8254676223823001;0.015447299071637676;0.015484017075134004;0.7908219562043136;-0.014894220630075398;0.8029799823542997;1.0075643994527825
20.89638;1.0393342738294677;0.8296394959344231;0.8070100113761555;6.282557770780477e-07;3.4030775238414344e-06;1.0242594068457336;0.9977590244868784;10.046036905969515;0.8254070762181523;0.015446672687412639;0.015482053444144373;0.7909210877556925;-0.014894265666729137;0.8030835791893819;1.0076398976823042
20.90638;1.039199145973587;0.8295895778650497;0.8070697242215735;6.966879893074594e-07;3.374423808422974e-06;1.0241848474232549;0.9977602051233786;10.046481888859313;0.8253439467276609;0.015446063693933726;0.015480159542585683;0.7910210078618878;-0.014894312823176723;0.8031832093232973;1.007708642315664
20.91638;1.03906296385365;0.8295464395297845;0.8071262660100267;7.636789999954267e-07;3.3450631831161324e-06;1.0241166079027564;0.9977604926474929;10.04692233433036;0.8252783630711659;0.015445471501887343;0.015478337990270458;0.7911213746577492;-0.014894362147564674;0.803278705350079;1.0077702224498322
20.92638;1.0389259789694363;0.8295097233623037;0.8071794319229502;8.290340093897184e-07;3.3149944059627355e-06;1.0240552162721674;0.997759978832222;10.047354060302338;0.8252105929859348;0.015444895338843898;0.01547658876650474;0.7912218899382706;-0.014894413691205281;0.8033698036857652;1.0078241853565486
20.93638;1.0387884512123904;0.8294789745198229;0.8072288801781947;8.926069664762148e-07;3.284201577934375e-06;1.0240010490052718;0.9977587784166605;10.047772926957187;0.8251409428001131;0.015444334692526035;0.015474911713606543;0.791322302998901;-0.014894467490455528;0.8034562088027453;1.0078700969011758
20.94638;1.0386506430847184;0.8294536585935047;0.8072741740891755;9.542938726354764e-07;3.2526349314113575e-06;1.0239543401354225;0.9977569693316901;10.048175600401812;0.8250697094836039;0.01544378890541572;0.015473308703165312;0.7914223948300251;-0.014894523541420835;0.8035377131383571;1.0079075562019066
20.95638;1.038512760999061;0.8294331743595031;0.8073149611214362;1.0140455076498102e-06;3.2202068702703287e-06;1.0239152262721907;0.9977546340935853;10.048559692491907;0.8249971908477165;0.015443256086056966;0.015471782826523514;0.7915219575593071;-0.014894581783148113;0.8036142327835912;1.0079361707039496
20.96638;1.0383748844096978;0.8294168958937602;0.8073511189985622;1.0718630138933367e-06;3.1867973535483778e-06;1.0238837838669745;0.997751964097367;10.048923692516107;0.8249236677790741;0.015442732645053957;0.015470336319394892;0.7916207863050329;-0.014894642085253216;0.8036857725087376;1.0079555464081305
20.97638;1.0382369712326367;0.8294042954547143;0.8073827662736449;1.1277773376782412e-06;3.1522609153848194e-06;1.0238600367890542;0.9977493056353519;10.049266891336288;0.8248493748158471;0.015442213481045124;0.015468969677214476;0.7917186593973992;-0.014894704242395673;0.8037523801855816;1.0079653310392882
20.98638;1.0380988683162333;0.8293950446176737;0.8074102039419567;1.18184663731889e-06;3.1164430502490527e-06;1.023843969807109;0.9977471626733981;10.049588894148718;0.8247745263171793;0.015441693153658858;0.015467682340653188;0.7918153470411142;-0.014894767985741334;0.8038140649951143;1.0079652806409902
20.99638;1.0379603061207787;0.829389009717646;0.8074338619466629;1.2341634202897247e-06;3.0792068321491696e-06;1.0238355458216435;0.9977461739088481;10.049889095714212;0.8246993390393768;0.015441167802791365;0.015466473799425404;0.7919107096272558;-0.014894833010608404;0.8038707048213333;1.0079552923749509
21.00638;1.0378209185799627;0.8293861809538619;0.8074542644325585;1.2848525690652124e-06;3.0404530202287677e-06;1.023834701598325;0.9977469792336878;10.050166313930822;0.8246240096994196;0.015440635709292466;0.015465343947802142;0.7920047671497079;-0.01489489901028623;0.803922041294343;1.0079353855609208
21.01638;1.0376802962656795;0.8293865708249335;0.8074719955483223;1.3340677690334302e-06;3.0001253262176583e-06;1.0238413768935173;0.9977500790924193;10.050418540589407;0.8245487039655861;0.01544009661427058;0.015464292710043407;0.79209759066686;-0.014894965700393647;0.8039677638683855;1.0079056765318766
21.02638;1.0375380743375773;0.8293901252137746;0.8074876613237255;1.3819708001971196e-06;2.9582234521970743e-06;1.023855613527571;0.9977558437606525;10.05064303767413;0.8244735830057299;0.015439551356393784;0.015463319499919402;0.7921891332734095;-0.014895032829109514;0.804007586928562;1.0078664001420339
21.03638;1.0373939855507868;0.8293967185760376;0.8075018552181904;1.4286895078811336e-06;2.9148192425045175e-06;1.0238775981960664;0.9977646014862827;10.050836580749335;0.8243988438725919;0.015439002170684599;0.015462422817876397;0.7922792115718796;-0.014895100168333234;0.8040412703303567;1.0078179231504807
21.04638;1.0372478476378308;0.8294062282274758;0.8075151042989855;1.474301513455082e-06;2.8700326578089586e-06;1.0239076000915366;0.9977767304339171;10.050995685662475;0.8243246836110478;0.01543845305116659;0.01546160024976184;0.7923676247494901;-0.01489516747532052;0.8040686015149716;1.007760734741031
21.05638;1.0370995699278656;0.8294186258190361;0.8075277959760474;1.5188507572266626e-06;2.82398076312885e-06;1.023945950820803;0.997792709646098;10.05111725865516;0.8242511956997847;0.015437909042323106;0.015460848400974888;0.7924542466975425;-0.014895234461441205;0.8040893760517185;1.0076954882077334
21.06638;1.036949169840409;0.8294340537290196;0.8075401356055735;1.562363415336298e-06;2.77675294210384e-06;1.0239930552855105;0.997813060195002;10.051199774929845;0.8241783656585044;0.01543737466686972;0.01546016202943833;0.7925390130689117;-0.014895300825646017;0.8041034175875643;1.007623022551414
21.07638;1.036796734832746;0.8294528427256742;0.8075521593528082;1.6048550290860716e-06;2.728410339431226e-06;1.0240492977856808;0.997838245295277;10.051243923815942;0.8241061505761124;0.01543685292307472;0.015459533614995028;0.7926218753334627;-0.014895366313254997;0.8041106256108804;1.007544321196932
21.08638;1.03664238457394;0.829475420961744;0.8075637910626542;1.6463238127192087e-06;2.6789876214294482e-06;1.0241149260668534;0.9978686259699109;10.051252097131444;0.82403451737244;0.015436345899387362;0.015458954635757983;0.7927027956211898;-0.014895430716650733;0.8041109845132508;1.0074604928633286
21.09638;1.0364862806399857;0.8295021585484555;0.8075749141800417;1.6867349829427468e-06;2.62850600689551e-06;1.0241900615043635;0.9979044778300896;10.05122761782909;0.8239634406651343;0.015435856527245804;0.015458416810145748;0.7927817612980791;-0.014895493842742542;0.8041045308529867;1.0073727276769233
21.10638;1.0363286203720765;0.8295332850234062;0.8075854144307792;1.7260258342685865e-06;2.5769894002790175e-06;1.0242747945245705;0.9979460220940717;10.051174348584563;0.8238928800549321;0.01543538931692388;0.015457911999345673;0.7928587876901485;-0.014895555502430324;0.8040913137841827;1.0072821761773607
21.11638;1.0361695906527861;0.8295689598376098;0.807595195864032;1.764138058696655e-06;2.5244568570767922e-06;1.0243692191351965;0.997993394588616;10.051096529600603;0.8238228073721331;0.015434949199345436;0.015457432266824382;0.7929339155857068;-0.01489561549914804;0.8040713483988412;1.0071898372760533
21.12638;1.0360093351248487;0.829609388973114;0.8076042208407888;1.8010411055758961e-06;2.470897882840185e-06;1.024473354806686;0.9980466052931052;10.050998634146922;0.8237533260643053;0.015434539482014446;0.015456970928545649;0.7930072219686286;-0.014895673605402922;0.8040445997298384;1.0070965452878269
21.13638;1.0358479241624268;0.8296548601853219;0.8076125603723128;1.8367262373409853e-06;2.4162541857913454e-06;1.0245870796614842;0.9981055811968642;10.05088465939399;0.8236847555548671;0.015434160360365035;0.015456523382177734;0.79307883609382;-0.014895729560989284;0.8040110142502118;1.0070030305637412
21.14638;1.0356853300790623;0.8297057339969255;0.8076203745596842;1.8712025111384745e-06;2.3604263039702823e-06;1.024710189695323;0.9981702412105677;10.050756681672022;0.8236176050378693;0.015433809401527993;0.015456086468462889;0.7931489325790088;-0.01489578310018613;0.8039705525541729;1.0069099160409842
21.15638;1.0355214690288739;0.8297624369990688;0.8076278548066683;1.9045099952510035e-06;2.3033093455576445e-06;1.0248425132417;0.9982405808790694;10.050613987682162;0.8235524845414961;0.015433483393081506;0.015455657064507517;0.793217706971416;-0.014895833984400138;0.8039232075789048;1.0068176635926664
21.16638;1.035356265368632;0.8298254343596189;0.8076352449378654;1.936720269955645e-06;2.244826624092885e-06;1.0249839493751822;0.9983167389217319;10.050453603175901;0.8234899830738621;0.015433179902805535;0.015455231500517554;0.793285347593222;-0.01489588202063467;0.8038690008152698;1.0067266285792595
21.17638;1.0351896633223043;0.8298951976793322;0.8076428868988397;1.9679138761148392e-06;2.184944976893599e-06;1.0251344379011171;0.9983989176990096;10.0502709782157;0.823430583780026;0.015432898283159023;0.015454805433200956;0.793352016508688;-0.014895927060060252;0.8038079688277557;1.0066371979358262
21.18638;1.0350216193770834;0.82997219104496;0.8076511566328064;1.998162213513264e-06;2.1236806962080757e-06;1.0252939632371327;0.9984872036217419;10.05006001160847;0.823374711590005;0.01543263962623891;0.01545437372936916;0.7934178807578646;-0.014895968986218708;0.8037401875549892;1.0065498910637025
21.19638;1.0348521532667017;0.8300568645989538;0.8076603350655669;2.0275350922125357e-06;2.061075399996648e-06;1.0254625798312342;0.9985814816887784;10.049813511606526;0.8233228105210122;0.015432405321624938;0.015453931500225272;0.7934831723637026;-0.014896007715137775;0.8036658244904095;1.0064653941690458
21.20638;1.0346814384945082;0.8301496316510559;0.8076705534231302;2.056113784808597e-06;1.997152594240977e-06;1.025640363753491;0.9986814467841112;10.049524381020927;0.8232752823779594;0.01543219573797878;0.015453475698222929;0.7935481917635459;-0.014896043201412544;0.8035851726714651;1.0063845097136621
21.21638;1.0345097973562745;0.8302507938234829;0.8076818518474355;2.083983783054518e-06;1.931910596498627e-06;1.025827344328978;0.9987865978033522;10.049186456312224;0.823232377464332;0.015432010292144159;0.015453005089677868;0.7936132618841808;-0.014896075428348324;0.8034986515177273;1.0063080388751333
21.22638;1.0343375896707308;0.8303604518324481;0.8076942629317021;2.1112239994850307e-06;1.8653452892605516e-06;1.0260235702023963;0.9988962576805956;10.048794867116543;0.8231941959882861;0.015431848522919154;0.01545251868887563;0.7936786892540271;-0.014896104402303092;0.8034067546738052;1.0062366805806842
21.23638;1.0341651426609701;0.830478494590577;0.8077078398535178;2.1379064409998847e-06;1.7974615059916225e-06;1.0262292348668094;0.9990097252527664;10.048345930417671;0.8231607711041867;0.015431711028665472;0.015452015016301023;0.7937447261632183;-0.01489613016324795;0.8033099727095872;1.0061709947470336
21.24638;1.033992759804783;0.8306046445629448;0.807722669126762;2.1641025555344844e-06;1.7282709808575487e-06;1.0264446299331846;0.999126437964916;10.047836475669921;0.8231321441465312;0.01543159923237807;0.015451493356398218;0.7938115469973228;-0.014896152787383586;0.8032087738837991;1.00611143543034
21.25638;1.0338207451907737;0.8307384733658372;0.8077388913542367;2.1898987912419685e-06;1.6577881098333254e-06;1.0266699784387512;0.9992459321103887;10.047263439913069;0.823108402716195;0.01543151463712733;0.015450955360607572;0.7938792696239663;-0.01489617236635349;0.8031036419735738;1.0060584071233454
21.26638;1.0336494274898465;0.8308794036099847;0.8077566444667452;2.2154032226691247e-06;1.5860328529588005e-06;1.026905361558848;0.9993676848647467;10.046623924367372;0.8230896852890276;0.015431458819060297;0.015450404802316122;0.7939480062431543;-0.014896188969106328;0.8029951371937948;1.0060122629655053
21.27638;1.0334791760267799;0.8310267433600462;0.8077759595369279;2.2407211595774658e-06;1.5130360835317765e-06;1.0271507472095387;0.9994910524178064;10.045915285208956;0.8230761532516169;0.01543143347052385;0.015449845913299487;0.7940179084681794;-0.014896202619742024;0.8028839463535107;1.005973259911281
21.28638;1.0333103898034257;0.8311797282494516;0.8077967510587958;2.2659131708975647e-06;1.4388301704018763e-06;1.0274060146270483;0.9996153199537171;10.045135542287687;0.8230679372812393;0.015431440084636823;0.015449282625100634;0.7940891470641374;-0.014896213310511644;0.8027708530328932;1.0059415643124383
21.29638;1.0331434748713668;0.8313375436891205;0.8078188832443967;2.2909751043526042e-06;1.3634319870520832e-06;1.0276709425727821;0.9997398030394077;10.044283998106733;0.8230651003432906;0.01543147953106724;0.015448719305236672;0.7941618252300919;-0.01489622103063185;0.8026566621159394;1.005917315392
21.30638;1.0329788370434951;0.831499348565284;0.8078422227915425;2.3158588671969857e-06;1.2868420916074988e-06;1.0279452259684967;0.999863979346234;10.043361277283402;0.8230676713728641;0.01543155115470002;0.015448161423219212;0.794235933611748;-0.014896225789218197;0.8025421461535936;1.0059006482190946
21.31638;1.0328168955171002;0.8316643131715635;0.807866662941503;2.3405026865128027e-06;1.2090595769515673e-06;1.0282285384968513;0.9999875742245266;10.042368761603017;0.8230757209460488;0.015431652423802822;0.015447615045295056;0.7943113817000997;-0.014896227615415458;0.8024279944833446;1.0058916740664507
21.32638;1.0326580941602685;0.8318316423515143;0.8078921063307745;2.3648478336305084e-06;1.1300857366373846e-06;1.0285205775081747;1.0001105236579908;10.041308409361921;0.8230893884707574;0.015431779647277391;0.015447085139887653;0.7943880316441374;-0.014896226538743495;0.8023147928681698;1.0058904918660496
21.33638;1.0325028970360646;0.8320005490918948;0.8079184244941994;2.388861098863725e-06;1.0499251501988283e-06;1.0288210793785706;1.0002328883564242;10.040183185431275;0.8231088396001259;0.015431928607387905;0.015446573724665293;0.7944657028776823;-0.014896222583997155;0.8022030491352355;1.0058971712390083
21.34638;1.0323517829157938;0.8321701645250761;0.8079454399639038;2.4125547297218038e-06;9.686108662881637e-07;1.0291298013641357;1.0003548032145753;10.038997195559698;0.8231342192520009;0.015432095226524806;0.015446079717092819;0.794544179278425;-0.014896215803617718;0.8020931981682535;1.005911658958292
