time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.35638;1.0322052102501396;0.8323394569868853;0.8079729164060707;2.435959103770783e-06;8.862149880565871e-07;1.029446459275331;1.00047641638567;10.037755564040992;0.8231656591365621;0.01543227646247747;0.015445600570875285;0.7946232461008359;-0.014896206310667343;0.8019855948444279;1.005933710301662
21.36638;1.0320635587795286;0.8325072626264649;0.8080005390847462;2.459069222524709e-06;8.028188654937987e-07;1.0297706535229163;1.0005978033263438;10.036464265813349;0.8232033058201219;0.015432470575963201;0.015445133830505609;0.7947027052426368;-0.014896194261843703;0.8018805395395862;1.0059629216422459
21.37638;1.031927101700628;0.8326723865625952;0.8080279488711359;2.4818383698109018e-06;7.184938563265254e-07;1.030101846063373;1.0007189282485944;10.035129315973041;0.8232472959754219;0.015432676804760122;0.015444677642788283;0.7947823346549147;-0.014896179820564194;0.8017783001481023;1.0059987968780575
21.38638;1.0317959724830366;0.8328336920148723;0.8080548551193846;2.5042185697763006e-06;6.333104723782959e-07;1.0304394633035932;1.0008396747554138;10.033755843622506;0.8232976854653322;0.015432895068628603;0.015444230672439028;0.7948618693028126;-0.014896163148860147;0.8016790994248072;1.0060407659456403
21.39638;1.0316701419129746;0.8329901728409983;0.80808111677685;2.5261995119536334e-06;5.473381816978453e-07;1.0307830419622486;1.0009598921855392;10.03234794425419;0.8233543936834701;0.015433125639596923;0.015443791743568296;0.7949410172094853;-0.014896144403213756;0.8015831098069373;1.0060882330219256
21.40638;1.0315494901715934;0.8331409767356681;0.8081066852889188;2.547827967226618e-06;4.606303505211734e-07;1.0311322139216106;1.0010794338896931;10.030908995144047;0.8234171934705637;0.01543336891875807;0.015443359148471572;0.7950194841608033;-0.014896123715876442;0.8014904918077758;1.006140709945867
21.41638;1.031433908450202;0.8332853561148696;0.8081314836970005;2.569203651849518e-06;3.7321941146760823e-07;1.0314865612236808;1.0011982328363886;10.029442050151896;0.8234857434959154;0.015433625624685537;0.015442929902287721;0.7950970543828229;-0.014896101194580456;0.801401443558813;1.006197892003836
21.42638;1.0313233271397861;0.8334226212094327;0.808155378085616;2.5904542888288364e-06;2.851231920053223e-07;1.031845545273918;1.0013163911854666;10.027950265632324;0.8235596318291815;0.015433896512619704;0.015442499180099524;0.7951736480251014;-0.014896076937987897;0.8013162139215346;1.0062596115940927
21.43638;1.0312177013348314;0.8335521343185766;0.8081782054500206;2.611703535707712e-06;1.9634984877380664e-07;1.032208529716651;1.0014341118406604;10.026436849219522;0.8236384128548478;0.015434181518440596;0.015442060523855983;0.7952492219322224;-0.01489605103060661;0.801235098211097;1.0063257791499571
21.44638;1.0311169980483519;0.8336733158967732;0.8081997536119929;2.633062412023335e-06;1.0691157520788088e-07;1.032574786609969;1.0015514557966558;10.024904533342475;0.8237216696711867;0.015434479811222894;0.015441607243184557;0.7953236139842909;-0.01489602352817914;0.8011584569312478;1.0063963450780935
21.45638;1.0310211640517633;0.8337857020437048;0.8082197509336102;2.654655963249194e-06;1.6852180650376423e-08;1.0329434960641435;1.0016682099736283;10.02335543211705;0.8238090791872855;0.015434790871909113;0.015441133564081704;0.7953964653980685;-0.0148959944686579;0.8010867079183559;1.0064712396686943
21.46638;1.0309301135725324;0.833889048629238;0.8082378953761193;2.6766369903206647e-06;-7.37338061598114e-08;1.0333138117502934;1.0017839754177806;10.021791074550737;0.8239004368848977;0.0154351152796854;0.015440634661555585;0.7954672031088609;-0.014895963903164371;0.8010202639916134;1.0065503345600275
21.47638;1.030843806492674;0.833983346135722;0.8082538575594962;2.6991633862192073e-06;-1.6470254370480227e-07;1.0336849541428228;1.001898273109742;10.020212369598433;0.8239956742899182;0.015435454597485347;0.015440106469736314;0.7955351007670124;-0.014895931906363643;0.800959494025855;1.0066334904269936
21.48638;1.0307623435313376;0.8340687497695602;0.8082672602910324;2.7223749604700666e-06;-2.5587737091178706e-07;1.0340562748431683;1.0020105759249913;10.018620443243625;0.8240948689094072;0.01543581072453299;0.01543954530677093;0.7955994334377998;-0.014895898552942575;0.800904719619559;1.0067206005037088
21.49638;1.0306859745896526;0.8341455349240344;0.8082776809203119;2.7463790879593026e-06;-3.470706864861535e-07;1.034427277559634;1.0021203007497976;10.017017862522177;0.824198207923407;0.01543618532864179;0.015438947098971492;0.7956596035564216;-0.014895863901530549;0.8008562155718933;1.006811517509021
21.50638;1.030615047594103;0.8342140467325965;0.8082846753789922;2.7712344526093833e-06;-4.3809362891813454e-07;1.0347975716261129;1.0022267581167636;10.015408788195417;0.8243059240795624;0.015436579522868036;0.01543830714969628;0.7957151451908233;-0.014895828011986977;0.800814228960839;1.006905971066962
21.51638;1.0305499594836016;0.8342746379581555;0.8082878005393858;2.7969557034906667e-06;-5.287468741480969e-07;1.035166802877447;1.0023291276827186;10.013798260063792;0.8244182546300016;0.015436993710735179;0.015437620896990793;0.7957656606903925;-0.014895790964074942;0.8007789770477113;1.0070035913934288
21.52638;1.0304911331117461;0.8343276502587479;0.8082866371578663;2.823553573499743e-06;-6.188100273929271e-07;1.0355345707881725;1.0024265345012329;10.012191238271395;0.8245354353638028;0.015437428326009122;0.015436884531190796;0.7958107843314338;-0.014895752851851326;0.800750614140735;1.007103935883265
21.53638;1.030439023893171;0.8343734099286937;0.8082808126954013;2.8510784530631444e-06;-7.080551130050964e-07;1.0359003139975578;1.0025181775693854;10.010591647818382;0.8246576956109719;0.015437885455946581;0.015436094489914337;0.795850207648843;-0.01489571377159743;0.8007292122360243;1.0072064412755515
21.54638;1.0303940973410308;0.8344122212250553;0.8082700170686855;2.879630117715934e-06;-7.962788810175542e-07;1.0362632998240051;1.0026034237204395;10.00900220397297;0.8247852351776161;0.01543836908408551;0.015435246456253273;0.7958837565637801;-0.014895673816484475;0.8007147213856106;1.0073104069692302
21.55638;1.0303567310053379;0.8344443473726316;0.8082540111613316;2.909325993327837e-06;-8.833109765456671e-07;1.0366227664190233;1.0026818395710182;10.007425075360686;0.8249182165023483;0.015438883059314042;0.015434335257287622;0.7959114653854322;-0.014895633068744795;0.8007069504582308;1.0074150692254407
21.56638;1.030327115828877;0.8344699547381412;0.8082326008102877;2.9402540065251522e-06;-9.689978414001615e-07;1.0369780803057136;1.0027531894805821;10.005862541058878;0.8250567801917664;0.015439429382051884;0.015433355654122016;0.7959335467065338;-0.01489559159308066;0.8007056470891344;1.0075196746494606
21.57638;1.0303052074565573;0.8344890844197383;0.8082055856358629;2.972452562894967e-06;-1.0532053184599613e-06;1.0373288231989037;1.0028173900628499;10.004317374005774;0.8252010178674977;0.015440008698803295;0.015432302444620445;0.7959502878410357;-0.014895549442465647;0.8007105689847906;1.0076234750104578
21.58638;1.0302907290149992;0.8345017084393037;0.8081727533261118;3.005922102174913e-06;-1.1358347264469316e-06;1.037674808414115;1.002874382219165;10.002792598394624;0.8253509103617906;0.015440621998180921;0.015431169773373995;0.7959620123661095;-0.014895506662914402;0.8007214474492805;1.0077256838839053
21.59638;1.0302832630927925;0.8345078160069463;0.8081339026339405;3.0406216219429147e-06;-1.2168235182570151e-06;1.038016055266929;1.002923991812643;10.001290594928617;0.8255063020276119;0.015441272199957853;0.015429950880110338;0.7959690899678796;-0.014895463287411901;0.8007379431378209;1.0078255146368356
21.60638;1.0302823966746244;0.8345074711484028;0.8080888320504919;3.0764420368542923e-06;-1.296132820730024e-06;1.0383527224218307;1.002965905643849;9.999813164557537;0.8256669127898836;0.015441964444349216;0.015428638531319698;0.7959719142352037;-0.014895419342188085;0.800759688300669;1.0079223049017771
21.61638;1.030287804986346;0.8345008322160401;0.8080373428360569;3.1132201321420714e-06;-1.3737367648059095e-06;1.0386850162348749;1.0029997446168064;9.99836263455699;0.8258323753593425;0.015442704462785728;0.015427225916953514;0.7959708807592414;-0.014895374865494637;0.8007863190478143;1.008015566465894
21.62638;1.0302992318487636;0.8344881391394144;0.8079792955069102;3.1507963972029223e-06;-1.4496144350965444e-06;1.0390131782179408;1.0030251014565068;9.996941612505275;0.8260022657536867;0.015443497153098089;0.015425707207742766;0.7959663763144911;-0.014895329907848344;0.8008174357491826;1.0081049413819496
21.63638;1.0303164361590997;0.8344696698447677;0.8079146396659881;3.1890381133869924e-06;-1.5237404772570536e-06;1.0393375688920952;1.0030415115683802;9.995551674052061;0.8261761121172744;0.015444346472734549;0.015424077137611037;0.7959587391750284;-0.014895284524295309;0.8008525903944409;1.0081901960678943
21.64638;1.0303391331461569;0.834445658461761;0.8078433873919177;3.227819130264152e-06;-1.596075968026349e-06;1.0396587066363858;1.0030484264459745;9.994193491192073;0.8263534380998561;0.015445254472682378;0.015422330535676864;0.7959482265395134;-0.014895238781966094;0.8008913050665625;1.0082712282712007
21.65638;1.0303669166010163;0.8344162208467263;0.8077656092386717;3.2670059395185153e-06;-1.6665513878594314e-06;1.0399771595301346;1.0030452415512188;9.992867699801266;0.8265338298088599;0.015446219706119577;0.01542046265366514;0.7959350222904462;-0.014895192771467749;0.8009330537812593;1.0083480319507845
21.66638;1.0303992478918362;0.8343813705567517;0.8076814662894204;3.3064501678907544e-06;-1.7350576325613336e-06;1.0402933644581553;1.003031437070307;9.991574555892552;0.8267169775912274;0.015447237685190927;0.01541847034805343;0.7959192414491221;-0.014895146620238256;0.8009772556798542;1.0084206883382314
21.67638;1.0304355536249923;0.8343411020299442;0.8075912362794273;3.3459800932289597e-06;-1.8014694842331849e-06;1.0406075203662206;1.0030067678914325;9.990313179313961;0.8269027242165619;0.015448303186590281;0.015416353354591013;0.7959009294141671;-0.014895100503955002;0.8010233405382619;1.008489348311645
21.68638;1.0304753513146574;0.8342954201033568;0.8074953306468406;3.385404307649235e-06;-1.8656633739962838e-06;1.0409195852997768;1.0029713246191139;9.989081582310462;0.8270910926512051;0.015449412467077137;0.015414114700704301;0.7958800901850684;-0.014895054634391482;0.8010708359175368;1.0085541307257737
21.69638;1.030518315611742;0.8342443048234006;0.8073942742205104;3.4245145344362973e-06;-1.9274998037463283e-06;1.0412293421113723;1.0029254549501458;9.987877642940527;0.8272822036400616;0.01545056421803449;0.015411761031899085;0.7958567327971119;-0.01489500923770357;0.8011193799694994;1.0086150118773378
21.70638;1.0305642392329026;0.8341876936773068;0.807288657121352;3.4630928987235514e-06;-1.986811465440353e-06;1.0415365033064397;1.0028696257327625;9.986700668412292;0.8274761456521947;0.015451758858754985;0.015409303217316402;0.7958309232889013;-0.014894964549263817;0.8011686519600186;1.0086718088478543
21.71638;1.0306129357187948;0.8341254684055878;0.8071791222289905;3.500947108754544e-06;-2.043425175861806e-06;1.0418407807992887;1.0028043202036077;9.985551703750128;0.8276729208353673;0.015452997282860063;0.015406755184495748;0.7958028112488751;-0.01489492081732787;0.8012183238590191;1.0087242879360723
21.72638;1.030664147703695;0.8340574401952507;0.8070663735401987;3.5379436060374008e-06;-2.097183503276691e-06;1.0421418928150636;1.00273005224184;9.984431874959885;0.827872453656787;0.015454279762802461;0.01540413051801221;0.7957725924241936;-0.014894878300775374;0.8012681021466445;1.0087723071820354
21.73638;1.0307175051415127;0.8339833728565422;0.8069511576380193;3.574005159516144e-06;-2.1479309875829595e-06;1.0424395779452713;1.0026473838438716;9.983341127532121;0.8280745935172193;0.015455604214598932;0.015401440231648295;0.7957404610459756;-0.014894837250876394;0.8013177906162263;1.008815844147013
21.74638;1.0307725729757395;0.8339029819668107;0.8068342009547688;3.609091356883778e-06;-2.195495527613682e-06;1.0427336357803278;1.0025568731149657;9.982278547969429;0.8282791192895457;0.01545696479202419;0.01539869382712664;0.7957066201805625;-0.014894797873952443;0.8013672872385904;1.0088549284013832
21.75638;1.0308289247292228;0.8338159087056299;0.8067161415995157;3.643195111832953e-06;-2.2397040005729916e-06;1.0430238847036934;1.0024590642008437;9.981243044020449;0.8284857980836257;0.015458352666392856;0.015395901021680968;0.7956713205000827;-0.014894760299744236;0.8014165284585593;1.008889608186803
21.76638;1.0308862053881063;0.8337217711273458;0.8065975233404812;3.6763540991192386e-06;-2.280406327588983e-06;1.0433100284746661;1.0023545498931725;9.980233800240285;0.8286944615365754;0.015459758059987404;0.015393071897682629;0.7956348844807603;-0.014894724585643983;0.8014654327173023;1.0089199603851613
21.77638;1.0309441805498705;0.8336202387555594;0.8064788347097899;3.7086460099200373e-06;-2.3174802515648387e-06;1.043591643892715;1.0022440138713575;9.979250358303828;0.8289050063132218;0.015461171123950632;0.015390216468658822;0.7955977197391193;-0.014894690746877012;0.8015138816584205;1.0089461008225002
21.78638;1.0310026667413272;0.8335110315396757;0.8063605284972286;3.740159574350275e-06;-2.350824282980133e-06;1.0438683708790926;1.00212820050924;9.978292011620782;0.829117330769437;0.01546258167435471;0.015387344066654485;0.795560320964779;-0.01489465877855578;0.8015617529397111;1.0089682047365052
21.79638;1.03106141154286;0.8333939204453705;0.8062430090025563;3.7709645718911107e-06;-2.380339431951754e-06;1.0441400862207875;1.0020078813182494;9.97735717388497;0.8293312901732025;0.015463980032466292;0.015384462224749021;0.7955232642043658;-0.014894628661040984;0.8016089352580573;1.008986495177371
21.80638;1.031120158539915;0.8332687967711488;0.8061266404031054;3.8010955658975706e-06;-2.4059053011990313e-06;1.0444068617503095;1.001883831494888;9.976443483481985;0.8295466755175507;0.01546535867776721;0.015381575947000216;0.7954871968554063;-0.01489460036001413;0.8016552773870262;1.0090011727909494
21.81638;1.0311788049101906;0.8331356892037507;0.8060117928233879;3.830544341584741e-06;-2.4273763870318635e-06;1.0446687826980785;1.0017567537562675;9.97554860267771;0.8297631857808483;0.015466711984198423;0.015378687778280291;0.7954528173781945;-0.014894573828071491;0.8017005612905691;1.0090123772037332
21.82638;1.0312373705482512;0.8329946342535802;0.8058988438869293;3.859268490576468e-06;-2.444601002509758e-06;1.0449258228973797;1.0016272310167413;9.974671262651219;0.8299804342154292;0.015468034409014711;0.015375798546357013;0.7954208566121325;-0.014894549019615528;0.8017445614432438;1.0090202243943376
21.83638;1.031295867229626;0.8328455272759961;0.805788113636543;3.8872261199422295e-06;-2.4574340282262926e-06;1.0451778345378455;1.0014957775932423;9.973811716959583;0.8301980362060787;0.015469319357803452;0.01537290870549789;0.7953920472661955;-0.014894525910228867;0.801787131225379;1.0090248573259648
21.84638;1.0313543044228017;0.8326880827921604;0.8056798067176587;3.9144055587919786e-06;-2.4657405684886297e-06;1.0454246208216826;1.0013629128656132;9.972971392588162;0.8304157467558123;0.015470558327997909;0.015370018999489518;0.7953670809845178;-0.014894504489200402;0.801828225810362;1.009026448047508
21.85638;1.0314127712138519;0.8325218775859117;0.8055740005230685;3.9408199576653985e-06;-2.4694120285608294e-06;1.045666042087071;1.0012291853097781;9.972152574684305;0.8306335341828176;0.015471740499442072;0.015367130024677277;0.7953466064426259;-0.014894484731983303;0.8018678153850908;1.0090251652890265
21.86638;1.0314714588994331;0.8323464425421232;0.8054706661018968;3.966486271421464e-06;-2.4683798957624876e-06;1.0459020416472855;1.0010951256761378;9.971358237165532;0.8308515066674783;0.015472854634563334;0.015364242796924754;0.7953312464457608;-0.014894466572964173;0.8019057600556267;1.009021160873887
21.87638;1.0315306075447563;0.832161396462216;0.8053696967910805;3.9914215842845005e-06;-2.462601601648119e-06;1.046132574409253;1.0009612043664533;9.970591464128981;0.8310697692120144;0.01547389160353423;0.015361360950406243;0.7953215451754931;-0.014894449888451245;0.8019417990559005;1.009014552893053
21.88638;1.0315903969554865;0.831966570520419;0.8052709356323722;4.015654488690733e-06;-2.452046219809541e-06;1.0463575757275694;1.0008278748564206;9.969855125964312;0.8312883598051466;0.01547484523283946;0.015358491683968923;0.7953178574590574;-0.014894434514433183;0.8019756660435976;1.0090053944846502
21.89638;1.0316508873325452;0.8317620510682091;0.805174192106571;4.039218106298159e-06;-2.43670901376469e-06;1.0465770136050254;1.000695647117755;9.969152411845572;0.8315072843389252;0.015475713071364205;0.015355643773353514;0.795320304144225;-0.014894420283949;0.8020071504928988;1.0089936996235573
21.90638;1.0317120846962988;0.8315481223571846;0.8050792550868925;4.062117010042971e-06;-2.4166267840294438e-06;1.0467909430436533;1.0005651500592263;9.968486948942292;0.8317265459779966;0.015476496584803686;0.015352825324235951;0.795328849572207;-0.014894407036082363;0.8020360660284825;1.0089795209288588
21.91638;1.031774024849731;0.8313251724724449;0.8049859316657196;4.084309197840268e-06;-2.3918719973978623e-06;1.0469994964569882;1.0004371944302513;9.967861875014396;0.831946138506307;0.015477198343917744;0.015350043660362012;0.7953433866049324;-0.014894394601993833;0.8020622707243575;1.0089630198400779
21.92638;1.0318367945847708;0.831093636286358;0.8048941063550789;4.10573440365125e-06;-2.3625453727207743e-06;1.0472027937791157;1.0003127668618308;9.96727918627149;0.832166063088398;0.015477819084993332;0.015347306380206262;0.795363757108722;-0.014894382803093105;0.8020857191265254;1.0089445034150524
21.93638;1.0319005120469267;0.8308539903785844;0.8048037888455761;4.12635654011904e-06;-2.328777485452877e-06;1.0474008449358339;1.000192920754727;9.966739994751237;0.8323863597629111;0.015478358554344354;0.015344622075025193;0.7953897680227099;-0.0148943714728163;0.8021064301069009;1.0089243909070484
21.94638;1.03196525209192;0.8306067638080612;0.8047150844817104;4.1461661264226215e-06;-2.2907342918240546e-06;1.0475935305841988;1.0000786675242497;9.966244522403208;0.832607079982952;0.01547881815210283;0.015341999643721087;0.7954211994646405;-0.01489436049184899;0.802124421177104;1.0089031418510928
21.95638;1.032030972422786;0.8303525199202093;0.8046280968488728;4.165142834478869e-06;-2.2486238180325982e-06;1.047780653744278;0.9999709481976863;9.965791246799645;0.8328282098348578;0.015479201270167015;0.015339446414781481;0.7954577857987086;-0.014894349802774402;0.8021396928857425;1.008881217150538
21.96638;1.0320975720630459;0.8300918266937938;0.8045429154430312;4.183221333206686e-06;-2.202693040834848e-06;1.0479620089639656;0.9998706247335166;9.965376746502109;0.8330496546972392;0.015479511268599588;0.015336967302329927;0.7954992267662683;-0.014894339376388548;0.8021522409344386;1.0088590562801785
21.97638;1.032165023977806;0.8298252676787855;0.8044596899857089;4.200292267646251e-06;-2.153221090579237e-06;1.0481374656832685;0.9997784475502763;9.964996867710392;0.8332713097889932;0.01547975013503354;0.015334565813451455;0.7955452459988221;-0.014894329165444092;0.802162073313012;1.0088370778770934
21.98638;1.0322333936376558;0.8295534653598909;0.8043786347284132;4.216245139413204e-06;-2.100524975445528e-06;1.048307100221454;0.9996950538195624;9.964647321286765;0.833493131124011;0.01547991912403223;0.015332245325042845;0.7955956362849951;-0.014894319105947225;0.802169242766171;1.0088157223337981
21.99638;1.032302714736107;0.8292770775025039;0.8042999715720373;4.23102289586567e-06;-2.044963004192721e-06;1.0484713275010058;0.9996209945041391;9.964323217658071;0.8337151496133918;0.0154800205409112;0.015330009751358488;0.7956502410906218;-0.014894309157024478;0.8021738679798779;1.0087954404350081
22.00638;1.0323728609282286;0.8289967967367794;0.8042239068680215;4.244642094796788e-06;-1.9869228066898494e-06;1.0486309098763564;0.9995567181905783;9.964019379320531;0.8339374130046746;0.0154800593653074;0.015327863501727084;0.7957088991252778;-0.014894299321501355;0.8021760891798806;1.0087766020609088
22.01638;1.032443558873371;0.8287133732396709;0.8041506343563054;4.257171579007589e-06;-1.9268088677046823e-06;1.048786798399919;0.9995025049650309;9.963731615120654;0.8341599134031285;0.015480043656472584;0.015325810174176582;0.7957713987807751;-0.014894289625751653;0.8021759466400802;1.0087594477724235
22.02638;1.0325145632945396;0.828427629020256;0.8040803152415354;4.268695184354669e-06;-1.865041170675944e-06;1.0489399407268236;0.9994584482674579;9.963457109973278;0.8343826031280027;0.015479984458933164;0.015323850669194951;0.7958374676668345;-0.014894280091077333;0.80217329932506;1.0087440954560192
22.03638;1.0325858664989118;0.8281404253014366;0.8040130352961488;4.279286354115796e-06;-1.8020520326030082e-06;1.049091225781828;0.9994245242994747;9.963193691009753;0.8346054705960311;0.015479895706176089;0.015321982590312975;0.7959067965368819;-0.014894270734076571;0.8021679010629872;1.008730524563315
22.04638;1.0326578068729115;0.8278526234492816;0.8039487957242839;4.289003422156376e-06;-1.7382701956265602e-06;1.0492414936698224;0.9994006299985086;9.962939639686681;0.8348285478969453;0.01547979295210973;0.015320201309209197;0.7959790485201074;-0.014894261590948052;0.8021595175457598;1.0087185631015176
22.05638;1.032731031821388;0.8275650820332123;0.8038875564853947;4.2978920087694445e-06;-1.6740887502649644e-06;1.0493914735081018;0.9993865447130672;9.96269429473877;0.8350518442683804;0.015479691363568377;0.015318501273575319;0.7960538411499066;-0.01489425273125532;0.8021479589301314;1.0087079106738068
22.06638;1.032806333668348;0.827278646153518;0.803829277346148;4.305985888953222e-06;-1.6098178534815106e-06;1.0495417405660532;0.9993819249234768;9.96245828518884;0.835275303767554;0.015479604552765083;0.015316876655523797;0.7961307512568264;-0.014894244233980143;0.8021330944938466;1.0086982001034006
22.07638;1.0328844536827704;0.8269941461775983;0.8037739239798645;4.313302718246683e-06;-1.5456638417215574e-06;1.0496927651280323;0.9993863524357101;9.962233340842051;0.8354988044302463;0.015479544289928872;0.015315321824555372;0.7962093556538137;-0.014894236138052706;0.802114865940223;1.0086891020589095
22.08638;1.0329660110435281;0.8267124293846241;0.8037214445154043;4.3198287659103594e-06;-1.4817641513286247e-06;1.0498449723487917;0.9993993755131345;9.962021889730577;0.8357221668250189;0.015479519842338453;0.015313831666720854;0.7962892651585463;-0.014894228422909647;0.8020932318385399;1.0086804298707088
22.09638;1.0330515720805786;0.8264343623403257;0.8036717005414462;4.325502202719397e-06;-1.4182433876203796e-06;1.0499987528300812;0.9994205409079259;9.961826105545036;0.8359451955103443;0.01547953679350185;0.01531240130143224;0.7963701218495123;-0.014894221031624988;0.8020681022898193;1.0086721927041074
22.10638;1.0331416960900481;0.8261607998772327;0.8036243948129405;4.330225223262075e-06;-1.355243494005632e-06;1.0501544099870723;0.9994493926520118;9.961647024488848;0.836167740006962;0.015479597575609825;0.015311025488982388;0.7964516031356574;-0.01489421388612772;0.802039347354206;1.0086645561561005
22.11638;1.0332368858523078;0.8258925498392179;0.8035791028164914;4.3339044510745595e-06;-1.2929107539572536e-06;1.0503121153534976;0.9994854223492846;9.961484675562271;0.836389681243252;0.01547970403865681;0.015309698226533738;0.796533472925624;-0.014894206888296825;0.8020067990266279;1.0086577080414443
22.12638;1.0333375001229077;0.8256303393441224;0.8035353711074293;4.33647162743517e-06;-1.2313715397412669e-06;1.0504719322321776;0.9995280581889873;9.961338658865834;0.8366108428443639;0.015479859328675028;0.015308413011706297;0.7966156252737809;-0.014894199940034486;0.8019702270704564;1.0086517236241352
22.13638;1.033443673675172;0.825374815283109;0.8034927621943686;4.3378723978115585e-06;-1.1707325702032886e-06;1.0506338125638484;0.9995767429217031;9.961208270564251;0.836830956332757;0.015480067798822897;0.015307163480491147;0.7966980505602606;-0.014894192968939549;0.8019293853033004;1.0086465324353673
22.14638;1.0335552895835909;0.8251265843000473;0.8034508668479814;4.338055983029226e-06;-1.111087334446517e-06;1.050797534810538;0.9996310020254858;9.96109283791288;0.8370497240377779;0.015480333478482197;0.015305943150169626;0.7967807380844042;-0.014894185932498178;0.8018840815099733;1.008642013638417
22.15638;1.0336720452478918;0.8248862379942763;0.8034093355486455;4.336984937155699e-06;-1.052508142694643e-06;1.05096271569358;0.9996904089427808;9.960992593525912;0.8372669097980147;0.015480658390017499;0.015304744703643966;0.7968636134749263;-0.0148941788060469;0.8018341864981908;1.0086381563159528
22.16638;1.033793614192744;0.8246543387452601;0.8033678807483408;4.334649524112275e-06;-9.95048016561452e-07;1.0511289219997269;0.9997545245220315;9.960908923731179;0.8374824107481728;0.015481042435380428;0.015303560382939523;0.7969465635902789;-0.014894171565405841;0.801779613259555;1.0086351527106991
22.17638;1.0339198016024902;0.8244313856773279;0.8033262095732506;4.3310543609313165e-06;-9.387667700368359e-07;1.0512957397639329;0.9998228930897881;9.960843947649803;0.8376962602332615;0.015481484820305235;0.015302382622674355;0.7970294878550175;-0.014894164170993512;0.8017202765519084;1.0086333585796057
22.18638;1.0340505444092711;0.8242177818630019;0.8032839462569958;4.3261921504822615e-06;-8.837532589085636e-07;1.0514627232702234;0.999895039073873;9.960800096762911;0.837908552728;0.015481985723432155;0.015301203739950486;0.79711231766005;-0.01489415655926503;0.801656049793442;1.0086331821649273
22.19638;1.034185795004268;0.8240138228262809;0.8032406244285335;4.320035265649181e-06;-8.301119414418219e-07;1.0516292950586799;0.999970454488246;9.960779524659362;0.8381193826904142;0.0154825473577249;0.015300015749406813;0.7971950072848434;-0.014894148655352922;0.8015867974972244;1.0086349997942148
22.20638;1.0343254532327826;0.8238197071890605;0.8031957270485439;4.312533974445534e-06;-7.779110784969698e-07;1.0517947437175232;1.0000486324971976;9.960783429222525;0.8383288498770876;0.015483173375166968;0.015298811071094888;0.7972775327699919;-0.014894140412759858;0.8015124281501466;1.008639130671687
22.21638;1.0344693674217587;0.8236355426871251;0.8031487084731512;4.303625906753727e-06;-7.271327604089503e-07;1.051958356298031;1.0001291284403089;9.960811605749436;0.8385370895161534;0.015483867012375536;0.015297583882596485;0.7973599375669665;-0.014894131841243406;0.8014328851446327;1.0086458318861016
22.22638;1.0346173264634886;0.8234613118606289;0.8030989845823049;4.293272137048466e-06;-6.776697921059071e-07;1.0521195172725426;1.0002115940157448;9.960862570321563;0.8387442841970075;0.015484629929970142;0.01529633162471366;0.7974423924622526;-0.014894122991259808;0.8013481586778419;1.0086553017712325
22.23638;1.0347690668182574;0.8232968506443689;0.8030459006759042;4.281483965677941e-06;-6.293711113299021e-07;1.0522776732575838;1.0002957408337705;9.960934474966262;0.8389506532514849;0.015485461904448942;0.015295055121493796;0.7975251837662184;-0.014894113926106713;0.8012583190815177;1.0086677240781272
22.24638;1.0349243157917793;0.8231419124669778;0.8029887098952113;4.268300186363378e-06;-5.821089787219599e-07;1.0524322388443816;1.0003812899382294;9.961026179260939;0.8391564034346013;0.015486360888146535;0.015293756767636845;0.7976086435146028;-0.014894104716881544;0.8011634779882554;1.0086833200256635
22.25638;1.0350827804246847;0.8229962250887557;0.8029266090313519;4.253750763661857e-06;-5.358302763340926e-07;1.0525825418906574;1.0004680008467286;9.961137556288397;0.8393616324539869;0.015487323519640757;0.015292439275474959;0.7976931027508265;-0.01489409544054481;0.8010637058567592;1.0087023329615492
22.26638;1.0352440925020627;0.8228594696585818;0.8028588171741943;4.2378621488633485e-06;-4.905583120160916e-07;1.0527278587692452;1.0005556998316363;9.9612691151052;0.839566243021324;0.015488345398392483;0.015291106273274267;0.7977788770591967;-0.014894086161373306;0.8009589526627094;1.0087249783636962
22.27638;1.0354077995373854;0.8227312597250781;0.8027846390245289;4.220687709977254e-06;-4.4635120927968193e-07;1.0528675103593084;1.0006442216315319;9.961421756251621;0.8397699464976133;0.01548942088029089;0.015289762902567389;0.7978662845300227;-0.014894076917151219;0.800849008849507;1.0087514528307682
22.28638;1.0355734054289532;0.822611160355222;0.8027035096092329;4.2023265236685345e-06;-4.032551687663815e-07;1.0530009739253055;1.0007333461172874;9.96159679773291;0.8399723615357253;0.015490543149949522;0.015288415616743146;0.7979556898375796;-0.014894067721666692;0.8007335537555523;1.0087819891634675
22.29638;1.035740427565693;0.8224986999008348;0.8026150456268926;4.18292037802429e-06;-3.61276420573372e-07;1.053127952336434;1.000822809276718;9.96179578898298;0.8401731091282266;0.015491705115387428;0.01528707197981325;0.7980475107778059;-0.014894058573990485;0.8006122335290332;1.0088169008596208
22.30638;1.0359083843181716;0.8223933342160767;0.8025190665624242;4.1626253708747225e-06;-3.2037317325355923e-07;1.0532483398117054;1.000912357254716;9.962019956164994;0.8403718353237253;0.015492900963326395;0.015285740836547879;0.7981421918584101;-0.014894049464641113;0.8004846999132255;1.0088565958293414
22.31638;1.0360766963615669;0.8222944357679246;0.802415550241968;4.1415833483509575e-06;-2.804592463546622e-07;1.05336215179861;1.001001794766022;9.962269768081024;0.8405681786003685;0.015494127243284046;0.015284432889435741;0.7982401933346541;-0.01489404037553982;0.8003506223293064;1.0089015077900694
22.32638;1.0362446740547744;0.8222013768881123;0.8023045863451601;4.119929653651607e-06;-2.4141519446349144e-07;1.0534694854413997;1.0010910003908429;9.96254505506082;0.8407617358714925;0.01549538201434725;0.015283161087361342;0.7983419688618612;-0.014894031286461782;0.8002097077557937;1.0089519874229878
22.33638;1.0364116607782659;0.8221136040859851;0.8021863761045269;4.097813951409137e-06;-2.031165713567575e-07;1.0535704660581506;1.001179880010323;9.962845444797392;0.8409520986689247;0.015496662661878526;0.015281939835692539;0.7984479019046743;-0.01489402219159363;0.8000617685893916;1.0090082799646998
22.34638;1.0365771833292605;0.8220306250130243;0.8020612405568105;4.075393640929588e-06;-1.6546977807994466e-07;1.0536651743385381;1.0012683020407118;9.963170690855254;0.8411389317458223;0.015497964863950177;0.0152807836560296;0.7985582435290942;-0.014894013112307663;0.7999068093427065;1.0090705539148366
22.35638;1.0367410001731487;0.8219519591689592;0.8019296044177088;4.052818914042369e-06;-1.2842731261299243e-07;1.0537535934512186;1.0013560615886552;9.963520598442674;0.841321990263243;0.015499283035100361;0.015279706471356362;0.798673122229963;-0.014894004092127454;0.7997450236325941;1.0091389026759157
22.36638;1.036903030526297;0.8218771121219132;0.8017919330654136;4.0302183034851915e-06;-9.197383661182957e-08;1.0538355677058293;1.0014428659816939;9.963894744980301;0.8415010962973204;0.015500610944027346;0.01527872089517812;0.7987925930437889;-0.014893995172915129;0.7995767044021568;1.009213347691995
22.37638;1.0370631818981284;0.8218056347495382;0.801648648808558;4.007659476565803e-06;-5.610024343588772e-08;1.0539107475469252;1.001528377444837;9.964292435096004;0.8416761895813588;0.01550194283357904;0.015277837256382841;0.7989166218551855;-0.014893986378317962;0.7994021757288595;1.0092938504147042
22.38638;1.0372212411158759;0.8217372155443938;0.8015001111832096;3.985134937335599e-06;-2.079257061044105e-08;1.0539785834507711;1.00161228072771;9.96471261945409;0.8418474171338772;0.015503274838837303;0.0152770631782074;0.7990450458498656;-0.014893977712894897;0.7992217634549076;1.0093803141137914
22.39638;1.037376995267699;0.8216716455747566;0.8013466559993477;3.962622799060989e-06;1.3964538503710216e-08;1.0540384450394673;1.0016942620509885;9.965153413785904;0.8420151188693628;0.015504605107029652;0.015276403941004027;0.7991775905572619;-0.0148939691569221;0.799035813154789;1.0094725996877858
22.40638;1.037530442727426;0.8216086901409569;0.8011885945734745;3.940139847901821e-06;4.8193787935219595e-08;1.0540897726974383;1.0017739271857238;9.965611669002028;0.842179717861615;0.015505932787101329;0.015275863261068863;0.7993138938086168;-0.014893960669415032;0.7988447779376132;1.009570549404199
22.41638;1.0376818650790784;0.8215480534385768;0.8010261696653798;3.917722913417733e-06;8.194671950754127e-08;1.0541321344360695;1.0018507830883565;9.96608309218719;0.8423416152637769;0.015507257424770377;0.015275443663203981;0.799453530542761;-0.014893952210700093;0.7986492618902905;1.009673969594018
22.42638;1.0378317673710526;0.8214894509134835;0.8008595613135112;3.895396132664704e-06;1.1531229501071529e-07;1.0541652021598817;1.0019243119672427;9.966562654055826;0.8425011283036947;0.01550857913083997;0.015275146665091839;0.7995960705746061;-0.014893943749372418;0.7984499661285787;1.0097826131198966
22.43638;1.0379807829089025;0.8214326567459926;0.800688954023351;3.873164208871815e-06;1.4838326483797064e-07;1.0541886860526413;1.0019940808216605;9.967044873795277;0.8426584812246466;0.0155098987401812;0.015274973756563897;0.7997411138470852;-0.014893935248958625;0.7982476430037375;1.0098962172689352
22.44638;1.0381295564624766;0.8213774860438171;0.800514600497614;3.85101728987932e-06;1.8121398792879648e-07;1.0542022250351635;1.0020598205014117;9.967524024183879;0.8428138474268122;0.015511217452917819;0.015274927444889943;0.7998882696107004;-0.014893926672661458;0.7980430864210808;1.010014531799122
22.45638;1.0382786171080314;0.8213237709048705;0.8003368409783248;3.8289419914796894e-06;2.1382255168706255e-07;1.0542052987469201;1.0021214333140598;9.967994329569342;0.8429673904087599;0.015512536051537516;0.015275010924683193;0.8000371244243004;-0.014893917998878143;0.7978371252778468;1.0101373112976928
22.46638;1.0384283263642522;0.821271360851561;0.8001560757599833;3.80693797512038e-06;2.462191431619752e-07;1.0541972514755156;1.0021789611995242;9.968450083803441;0.8431192514807907;0.015513854376035521;0.015275226665160391;0.8001872486671804;-0.014893909224578849;0.7976306083124851;1.0102643474742352
22.47638;1.0385789273908796;0.8212201394069196;0.7999727194969721;3.7850294302030753e-06;2.784221053137163e-07;1.0541773944975896;1.0022325687184939;9.968885727828814;0.8432695038199282;0.015515171901527411;0.015275575372802228;0.8003382327461158;-0.01489390036616926;0.7974243722087319;1.010395535572049
22.48638;1.0387306156767473;0.8211700390981956;0.7997871716839818;3.7632619819086847e-06;3.104696303856887e-07;1.054145115082712;1.0022825444743166;9.96929618809016;0.843418102404187;0.015516489024147125;0.015276055863490423;0.8004897048113099;-0.014893891455915418;0.7972192532798894;1.0105308743460835
22.49638;1.0388836219336444;0.8211210372735954;0.7995998204432839;3.741687529695363e-06;3.4243439755308175e-07;1.0540999848761268;1.002329322121741;9.96967729346596;0.8435648819767954;0.015517807757369089;0.015276665482611243;0.8006413303714863;-0.014893882525934682;0.797016151291004;1.010670367395015
22.50638;1.0390382872595345;0.8210731368323169;0.7994110715320621;3.7203396746413334e-06;3.744211055845248e-07;1.0540418281709865;1.0023735093783082;9.970025263231488;0.8437096640810404;0.015519131408622912;0.015277400546650175;0.8007928331301938;-0.014893873585014086;0.7968160314211697;1.0108139259114863
22.51638;1.0391950453989103;0.82102633518925;0.7992213733049016;3.6992094672043385e-06;4.065382491012164e-07;1.0539707234432065;1.0024158632526226;9.970335761418443;0.8438523689774621;0.01552046378930592;0.015278256423498286;0.8009440265999492;-0.01489386459862434;0.7966198718498984;1.0109613818398284
22.52638;1.0393543601766073;0.8209805964395601;0.7990312127197472;3.6782447406414507e-06;4.3886686284033536e-07;1.0538870020226423;1.0024571910257045;9.970604426279976;0.8439929745484855;0.015521808308823591;0.015279227023534113;0.8010948057364093;-0.014893855486907566;0.7964286646037662;1.011112577552874
22.53638;1.03951669711965;0.8209358735376874;0.7988410895017797;3.6573596095441423e-06;4.714616903908493e-07;1.0537912129188656;1.0024982657509895;9.970828518960454;0.844131381524301;0.015523167184285756;0.015280303858337776;0.8012450788458999;-0.014893846141953635;0.7962434411807532;1.0112674361238123
22.54638;1.0396825001312175;0.8208921678996736;0.798651494844894;3.6364241465188256e-06;5.043730824244563e-07;1.0536839925875918;1.0025398113786126;9.971007445242199;0.8442673487016185;0.015524541289927174;0.015281475725936453;0.8013947012868105;-0.014893836451471116;0.7960652851544889;1.0114259607623544
22.55638;1.039852158740278;0.8208495545635514;0.7984628775513125;3.615265287161083e-06;5.376453817442486e-07;1.0535659547581169;1.0025824687681835;9.971141522238339;0.8444005453903611;0.015525930393163799;0.015282729416223852;0.8015434904439811;-0.01489382632164848;0.7958953497010012;1.0115881339122295
22.56638;1.0400259520130761;0.8208081327368186;0.7982755898171311;3.5937189298377164e-06;5.713042935800828e-07;1.0534376454623549;1.0026267178062223;9.971230641444002;0.8445306597040196;0.015527332805654154;0.015284050966670785;0.801691262886126;-0.014893815692603694;0.7957348036781955;1.0117538258909546
22.57638;1.0402039742843856;0.8207679297850553;0.7980898830422091;3.571692667002459e-06;6.053599934570065e-07;1.0532994869827765;1.0026728530227536;9.971274479899543;0.8446574369157913;0.015528744606795989;0.0152854269310017;0.8018377810443476;-0.014893804542066364;0.7955847213198719;1.0119228684013275
22.58638;1.0403861546990245;0.8207288299221963;0.7979059593214032;3.54917758822239e-06;6.39802929342135e-07;1.0531517317440329;1.0027210333121455;9.971273612265989;0.8447806018372966;0.015530159499362341;0.015286844844203;0.8019826667621225;-0.014893792884423013;0.7954460514353082;1.0120951912597655
22.59638;1.0405723899385915;0.8206905699637089;0.7977240162891297;3.5262250711968037e-06;6.745963228482199e-07;1.0529944507095752;1.0027713746452738;9.971229859882751;0.8448997927349166;0.015531569527743495;0.015288293301661076;0.8021253970652319;-0.014893780765496085;0.7953196312762086;1.012270862138893
22.60638;1.040762631447737;0.820652798004309;0.7975442849415453;3.5029254147613577e-06;7.097056611500401e-07;1.0528275543565906;1.0028240312797734;9.97114572608492;0.8450146113608001;0.015532966508555443;0.015289762963437455;0.8022653719358105;-0.014893768251825493;0.7952061685593779;1.0124500480450325
22.61638;1.040956871116666;0.8206151411655677;0.797367038980208;3.479379345170962e-06;7.451347326159197e-07;1.0526508591774106;1.002879204098523;9.97102330980149;0.8451247341466842;0.01553434428341883;0.015291247990634315;0.8024019950365996;-0.014893755420793565;0.7951062301852058;1.0126329351029975
22.62638;1.041155160230897;0.8205772315869431;0.7971925583533879;3.455668046767377e-06;7.809069052817204e-07;1.0524641445492102;1.0029370887770523;9.970863438940066;0.8452299447255236;0.015535700602434305;0.015292745613963429;0.8025347346174995;-0.014893742348949583;0.7950202310093634;1.0128196548745358
22.63638;1.0413577176810969;0.8205387196822449;0.7970211197141702;3.4318416272814985e-06;8.170221958137409e-07;1.0522671550181923;1.0029977819873444;9.970666128282444;0.8453300550577453;0.015537036902097751;0.015294253757084481;0.8026631732280051;-0.01489372910069851;0.794948419946221;1.0130102972186403
22.64638;1.0415649441394428;0.8204993204250292;0.7968530337178953;3.4079142093079107e-06;8.534555820886466e-07;1.0520596438911498;1.0030612133908898;9.970431349389594;0.8454248461477375;0.015538356574163163;0.015295769602221948;0.8027870260039583;-0.014893715715670353;0.7948909252739244;1.0132049582602076
22.65638;1.0417772030962826;0.8204588614511836;0.7966886572697885;3.3838678943092264e-06;8.901834994946579e-07;1.0518415266159278;1.003127202753192;9.970158756260167;0.8455141103568053;0.015539663308175718;0.015297289913914281;0.8029060676363969;-0.014893702186833203;0.7948478408868263;1.0134037098494368
22.66638;1.0419945790048384;0.8204172484832039;0.796528344015819;3.359685239113824e-06;9.271886259827669e-07;1.0516129775010774;1.0031955794901897;9.969847239201206;0.8455977233762217;0.015540960346140447;0.015298811860980675;0.8030200316427657;-0.014893688456056188;0.7948192567711778;1.013606517748399
22.67638;1.0422168564584122;0.820374378324408;0.7963723844808581;3.335381243451627e-06;9.644494631770053e-07;1.051374331027355;1.0032662489025572;9.969495042413863;0.8456756545218668;0.01554225080682842;0.015300333714361541;0.8031285881310688;-0.014893674443553592;0.7948052006211986;1.0138132015850498
22.68638;1.042443641146048;0.820330131610993;0.7962209893804714;3.3109946676705396e-06;1.0019501819180083e-06;1.0511259579177668;1.0033392200192657;9.969099985034093;0.8457479464588229;0.015543538348937595;0.015301854773718664;0.8032314015131908;-0.014893660075956824;0.7948055644021085;1.0140234494983134
22.69638;1.0426744111051123;0.820284435814072;0.7960743082214518;3.2865534597317906e-06;1.039697895284805e-06;1.0508682674417245;1.0034146074856451;9.968659461499051;0.845814713938944;0.01554482828902129;0.015303374560406237;0.8033282159239897;-0.014893645285468637;0.7948200904807101;1.0142368561554418
22.70638;1.0429084661710861;0.8202372851525367;0.7959324815157961;3.2620486407070338e-06;1.077717660703926e-06;1.0506017147936193;1.0034925742504286;9.96817054406724;0.8458761111615848;0.015546128709473086;0.015304892206024863;0.8034188844306774;-0.014893629989879514;0.7948484103046226;1.0144529483278135
22.71638;1.0431449163566635;0.8201886897384204;0.7957956998691295;3.2374305238073134e-06;1.1160443908152149e-06;1.0503267743457734;1.0035732798678454;9.967630708732441;0.8459322790561665;0.015547449272317755;0.015306406458532122;0.8035033103176684;-0.014893614081357257;0.7948900625843788;1.014671177743615
22.72638;1.0433827540292584;0.8201386117412259;0.7956641898689171;3.212615166056643e-06;1.1547324393781684e-06;1.050044015277332;1.0036569065196097;9.96703875776744;0.8459833559609337;0.0155487986243388;0.015307916030071178;0.8035813866978087;-0.014893597438210037;0.7949444251647363;1.0148908845117923
22.73638;1.0436209585906187;0.8200869397048505;0.7955381432215111;3.1874891864923764e-06;1.1938490966743595e-06;1.0497542079740974;1.0037437114145507;9.966395093408625;0.8460295048836659;0.015550183656293449;0.01530942010581724;0.8036530015368106;-0.014893579943519983;0.7950106299106032;1.015111258173411
22.74638;1.0438586088342756;0.8200334905690161;0.7954176928659159;3.1619264263347297e-06;1.2334327245950777e-06;1.049458249446394;1.0038339964174394;9.965701456753214;0.8460708767064081;0.01555161029559957;0.015310919058344093;0.8037180602559026;-0.014893561499216017;0.7950875986856267;1.0153313598158327
22.75638;1.0440949466703542;0.8199780249293658;0.7953029318127067;3.1358217405469938e-06;1.273464488578548e-06;1.0491569914412648;1.0039279903981002;9.964960671904915;0.8461075888819485;0.01555308377757573;0.015312414559871272;0.8037764719824019;-0.014893542029483436;0.7951741738579792;1.015550217726817
22.76638;1.0443293620513174;0.819920291690606;0.7951938988317138;3.109117757606666e-06;1.3138878889995244e-06;1.0488511988560385;1.0040257853583192;9.964176506539907;0.8461397878181124;0.015554608463988892;0.015313908890284321;0.8038281374443401;-0.014893521463601258;0.7952692070097083;1.015766931325956
22.77638;1.044561349662018;0.8198600944118316;0.7950905619092399;3.0818043594824307e-06;1.3546439111001833e-06;1.048541594839619;1.0041273792604157;9.96335332236407;0.8461677070834204;0.015556187820400384;0.015315404872817193;0.8038729853523904;-0.01489349972454035;0.7953715514974773;1.0159807445861384
22.78638;1.0447904822596115;0.8197973367451711;0.7949928565590669;3.053915451714744e-06;1.395683879964152e-06;1.0482288546158036;1.0042327269785563;9.962495562566104;0.8461916474734102;0.01555782443915339;0.015316906505787403;0.8039110310993418;-0.014893476752477628;0.7954800195217414;1.0161910836993207
22.79638;1.0450163946735658;0.8197320527181855;0.7949007263021894;3.0255438779508084e-06;1.4369552932824845e-06;1.0479135691853299;1.0043417451301877;9.961607560861433;0.8462119153262175;0.015559519825490468;0.01531841900710326;0.8039423957824015;-0.014893452537656393;0.7955934232178994;1.016397570198411
22.80638;1.0452387514529462;0.8196644578480311;0.7948141197154998;2.996841518651225e-06;1.4783842473784129e-06;1.0475962337029328;1.00445431110111;9.960693330893868;0.8462287700912967;0.015561273582482863;0.015319948085467024;0.8039672585190936;-0.014893427129305213;0.7957106784977693;1.0166000558131842
22.81638;1.0454572068458186;0.8195949636165941;0.7947329829478006;2.967992648939711e-06;1.5198786842951954e-06;1.0472772606734955;1.0045702801261343;9.959756174584754;0.8462423937251244;0.01556308233258013;0.0153214988885163;0.8039857963532364;-0.014893400627904634;0.7958308262813855;1.016798648074166
22.82638;1.0456714073183;0.8195241248759844;0.7946572527453845;2.939186579241167e-06;1.5613423881197317e-06;1.0469569755987307;1.0046894793929646;9.958799185859986;0.8462528954976943;0.01556493912812131;0.01532307537436404;0.8039981658938475;-0.014893373185271437;0.7959529800944279;1.016993659855259
22.83638;1.045881051082379;0.8194525816140252;0.794586818876552;2.9105923780370473e-06;1.6026828318650358e-06;1.0466355771245288;1.004811667406633;9.957826519191554;0.8462603697445926;0.015566833315682895;0.015324680847666989;0.8040044928978057;-0.014893345011483343;0.7960763010517239;1.017185539877998
22.84638;1.0460859568642014;0.819380995743366;0.7945214912998781;2.882331983133838e-06;1.6438156256417736e-06;1.0463131318265855;1.0049364969174925;9.956843653247805;0.846264953649507;0.015568750874149878;0.015326318369261408;0.8040048575647729;-0.014893316354532248;0.7961999965116533;1.0173748201994466
22.85638;1.046286061751846;0.819309997541517;0.7944610173380753;2.854474606950943e-06;1.6846594957886612e-06;1.0459896094416645;1.0050634860064576;9.95585640654063;0.8462667768263341;0.015570675741767653;0.015327989580489094;0.8039993022137757;-0.014893287451688445;0.7963233005892713;1.0175620054850583
22.86638;1.04648133013472;0.8192401922437439;0.7944051314763527;2.827067075100228e-06;1.725123085762087e-06;1.0456649034476595;1.0051919733129095;9.954870331181331;0.8462658384782545;0.015572592153208376;0.015329693881366124;0.8039878288730516;-0.014893258505449558;0.7964454695668898;1.0177474109250906
22.87638;1.046671708237614;0.8191721868508746;0.7943536089907882;2.800171707656176e-06;1.765110018858584e-06;1.0453389065978722;1.0053211025321522;9.953891028148599;0.8462619661137145;0.01557448713808584;0.015331429369998014;0.8039703887898042;-0.014893229703130435;0.7965658419331505;1.0179311066105186
22.88638;1.0468571932309751;0.8191065957407655;0.7943062975828945;2.7738746829650912e-06;1.8045349193196512e-06;1.0450116850278963;1.0054499114825304;9.952924460177767;0.8462548790993385;0.015576352001401778;0.015333193682926427;0.8039469217097419;-0.014893201239631067;0.7966839241869478;1.018113009670639
22.89638;1.04703788648187;0.8190440338992652;0.7942630943552242;2.748258174164509e-06;1.8433240800757441e-06;1.0446836105465027;1.0055774491686036;9.951976877649072;0.8462442885965398;0.015578181292763312;0.015334983974114936;0.8039174172327719;-0.014893173315064637;0.7967994107208682;1.0182929538240941
22.90638;1.0472139446168827;0.8189850911094172;0.7942238821248891;2.723362197031051e-06;1.88141118035715e-06;1.044355335685731;1.0057027761539492;9.951054551126198;0.8462299735666383;0.015579969280119272;0.015336796340501693;0.8038819097329568;-0.014893146125765571;0.796912121023633;1.018470673410071
22.91638;1.047385480835635;0.8189302858750055;0.7941884857524483;2.6991706117954873e-06;1.918726720335585e-06;1.0440276637693582;1.0058249011257479;9.950163397059596;0.8462117761317566;0.015581707584483953;0.015338624539054276;0.8038404303685569;-0.014893119870756016;0.7970219492918931;1.0186457928589205
